Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,28.70301,28.70301,0.6565484,0.3306766,0,-1,0,0.3306766,0,0,0.3258718,0.3915267,0,0.3480806,0.3306766,0,0,11.4191,0.3480806,0,0.3480806,-0.3480806,2.800006,20,0.09694202,0.7222032,0,0,0.3480806
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,27.87234,27.87234,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09694202,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,27.16946,27.16946,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09790764,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.8081969,32.02171,26.60077,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,261.4994,0,0,0,0.8081969,0,0,3.505263,3.33,8.475861,2.997,4.138197,0,4.138197,9.884959,70.60671,0.09841144,0.3399689,0.6465575,5,3.805197
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.83532,38.77831,25.94901,0.7797812,0.7797812,3.413826,0,1.096975,0.7797812,235.3635,0,0,0,1.83532,0,0,2.634045,2.502343,4.337663,6.721377,4.337663,0,4.337663,14.00003,100,0.09871985,0.8577592,1.468256,5,8.556698
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.649311,46.69644,27.22697,3.260056,3.260056,1.25,0,0.50625,3.260056,81.26579,0.5334617,0,0,2.649311,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.09871985,3.586062,2.119448,5,13.27458
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,3.199026,55.34507,30.46021,0.196992,0.196992,0,-1,0,0.196992,1623.937,2.991666,0,0,3.199026,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.09871985,0.2166912,2.559221,0,13.8243
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.50933,62.35144,33.71262,1.562185,1.562185,0,0,0,1.562185,224.6424,1.864925,0,0,3.50933,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.09871985,1.718403,2.807464,0,14.1346
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.612048,66.80799,36.38995,1.894363,1.894363,0,0,0,1.894363,190.6735,1.617982,0,0,3.612048,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.09871985,2.083799,2.889638,0,14.23732
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.52457,68.64365,38.56887,1.351363,1.351363,0,0,0,1.351363,260.816,2.102083,0,0,3.52457,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.09871985,1.486499,2.819656,0,14.14984
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,3.247302,68.29041,40.65195,0.8728997,0.8728997,0,0,0,0.8728997,372.0132,2.32846,0,0,3.247302,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.09871985,0.9601896,2.597841,0,13.87258
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.796206,65.18903,41.91074,1.178942,1.178942,0,-1,0,1.178942,237.1792,1.555214,0,0,2.796206,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.09871985,1.296837,2.236965,0,13.42148
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,2.163678,59.67186,42.33886,1.065049,1.065049,0,0,0,1.065049,203.153,1.042574,0,0,2.163678,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.09871985,1.171554,1.730942,0,12.78895
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.340064,53.03821,42.77337,0,0,0,0,0,0,0,1.340064,0,0,1.340064,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09871985,0,1.072051,0,11.96534
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.4299479,45.36295,42.23024,1.877808,1.877808,0,0,0,1.877808,22.89627,0,0,0,0.4299479,1.97664,1.877808,0,0,0,10.62527,0,1.546692,-1.546692,12.36967,88.35462,0.09871985,2.065589,0.3439583,0,11.05522
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,40.72224,40.72224,2.326517,2.326517,0,0,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.718547,9.078582,0,2.448965,-2.448965,9.788236,69.91582,0.09871985,2.559169,0,0,9.078582
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,39.14396,39.14396,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.439619,6.629617,0,2.696604,-2.696604,6.945765,49.61251,0.09871985,2.817951,0,0,6.629617
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,37.52095,37.52095,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.435846,3.933013,0,1.939126,-1.939126,4.901747,35.01241,0.09871985,2.026386,0,0,3.933013
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,35.87238,35.87238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.59043,1.993887,0,0,0,4.901747,35.01241,0.09871985,0,0,0,1.993887
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,34.1663,34.1663,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.59043,1.993887,0,0.4982359,-0.4982359,4.37656,31.26108,0.09871985,0.5206565,0,0,1.993887
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,32.79888,32.79888,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.14403,1.495651,0,0.2741996,-0.2741996,4.087529,29.19658,0.09871985,0.2865386,0,0,1.495651
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,31.78929,31.78929,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.44869,1.221452,0,0.4254367,-0.4254367,3.639079,25.99337,0.09871985,0.4445814,0,0,1.221452
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,30.69663,30.69663,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.9214,0.7960149,0,0.6305382,-0.6305382,2.974433,21.24591,0.09871985,0.6589124,0,0,0.7960149
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,29.63593,29.63593,0.6318649,0.1572029,0,-1,0,0.1572029,0,0,0.4746621,0.5378485,0,0.1654767,0.1572029,0,0,11.622,0.1654767,0,0.1654767,-0.1654767,2.800006,20,0.09871985,0.6950514,0,0,0.1654767
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,28.84359,28.84359,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09871985,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,28.0193,28.0193,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09871985,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,27.33559,27.33559,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09926301,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.8097836,32.17804,26.74134,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,121.4661,4.440892E-16,0,0,0.8097836,0,0,3.505263,3.33,8.475861,2.997,4.139784,0,4.139784,9.886464,70.61746,0.09989556,0.7333419,0.6478269,5,3.806784
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.83504,38.9567,26.11514,0.3940431,0.3940431,3.026713,0,0.9912925,0.3940431,465.6954,0,0,0,1.83504,0,0,2.632669,2.501036,4.336077,6.722806,4.336077,0,4.336077,14.00003,100,0.1000355,0.4334474,1.468032,5,8.557846
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.647337,46.86251,27.38671,0.2579743,0.2579743,0,0,0,0.2579743,1026.202,2.375786,0,0,2.647337,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1000355,0.2837717,2.11787,0,13.27261
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.195306,55.5098,30.62634,0,0,0,-1,0,0,0,3.195306,0,0,3.195306,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1000355,0,2.556245,0,13.82058
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.503936,62.51994,33.89154,0.7815312,0.7815312,0,0,0,0.7815312,448.3424,2.681271,0,0,3.503936,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1000355,0.8596843,2.803149,0,14.12921
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.605532,66.96639,36.56887,0,0,0,0,0,0,0,3.605532,0,0,3.605532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1000355,0,2.884426,0,14.23081
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.517216,68.79193,38.74779,0.7946566,0.7946566,0,0,0,0.7946566,442.6083,2.680736,0,0,3.517216,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1000355,0.8741223,2.813773,0,14.14249
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,3.240173,68.39012,40.79253,1.12751,1.12751,0,0,0,1.12751,287.3743,2.053321,0,0,3.240173,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1000355,1.240261,2.592139,0,13.86545
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.788555,65.28104,42.05132,0,0,0,-1,0,0,0,2.788555,0,0,2.788555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1000355,0,2.230844,0,13.41383
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,2.155556,59.76479,42.48583,2.171802,2.171802,0,0,0,2.171802,99.25195,0,0,0,2.155556,2.286107,2.171802,0,0,0,10.62527,0,0.1305515,-0.1305515,13.86241,99.01705,0.1000355,2.388982,1.724445,0,12.78083
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.331862,53.12161,42.91394,1.350838,1.350838,0,0,0,1.350838,98.5953,0,0,0,1.331862,1.421934,1.350838,0,0,0.1450572,10.49472,0,0.09007197,-0.09007197,13.76747,98.33887,0.1000355,1.485921,1.06549,0,11.82658
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.4129338,45.3864,42.3772,2.39021,2.39021,0,0,0,2.39021,17.27604,0,0,0,0.4129338,2.516011,2.39021,0,0,0.2451372,10.40465,0,2.103077,-2.103077,11.55063,82.50435,0.1000355,2.629231,0.330347,0,10.81758
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,40.86921,40.86921,1.421748,1.421748,0,0,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,2.58189,8.301574,0,1.496577,-1.496577,9.973102,71.2363,0.1000355,1.563923,0,0,8.301574
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,39.32287,39.32287,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.244753,6.804997,0,2.577849,-2.577849,7.25581,51.82711,0.1000355,2.693852,0,0,6.804997
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,37.66791,37.66791,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.10903,4.227148,0,1.82676,-1.82676,5.330236,38.07304,0.1000355,1.908964,0,0,4.227148
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,36.01295,36.01295,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.138762,2.400388,0,0.070132,-0.070132,5.256311,37.545,0.1000355,0.07328794,0,0,2.400388
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,34.30687,34.30687,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.216687,2.330256,0,0.5786871,-0.5786871,4.646321,33.18794,0.1000355,0.604728,0,0,2.330256
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,32.93946,32.93946,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,9.859673,1.751569,0,0.4153264,-0.4153264,4.208529,30.06086,0.1000355,0.4340161,0,0,1.751569
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,31.93626,31.93626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32115,1.336242,0,0,0,4.208529,30.06086,0.1000355,0,0,0,1.336242
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,30.83721,30.83721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32115,1.336242,0,0,0,4.208529,30.06086,0.1000355,0,0,0,1.336242
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,29.75733,29.75733,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.32115,1.336242,0,0.4060782,-0.4060782,3.780485,27.00341,0.1000355,0.4243517,0,0,1.336242
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,28.99055,28.99055,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,10.77234,0.9301641,0,0.1719595,-0.1719595,3.599223,25.70869,0.1000355,0.1796977,0,0,0.9301641
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,28.14071,28.14071,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,10.96341,0.7582046,0,0.1148232,-0.1148232,3.478189,24.84416,0.1000355,0.1199903,0,0,0.7582046
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,27.457,27.457,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.09099,0.6433814,0,0.09038436,-0.09038436,3.382916,24.16364,0.1000355,0.09445167,0,0,0.6433814
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.8114045,32.33464,26.88192,0,0,0,0,0,0,0,0,0,0,0.8114045,0,0,0,0,11.19142,0.552997,0.8114045,0,0.8114045,4.152681,29.66195,0.09992823,0,0.6491236,0,1.364401
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.834991,39.10909,26.25572,0.6368592,0.6368592,0,0,0,0.6368592,288.1314,0,0,0,1.834991,0.6703781,0.6368592,0,0,10.38001,1.283261,1.164613,0,1.164613,5.257531,37.55371,0.09977467,0.7005451,1.467993,0,3.118252
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.645485,47.01497,27.53368,1.129726,1.129726,0,0,0,1.129726,234.1706,0,0,0,2.645485,1.189185,1.129726,0,0,9.215402,2.331413,1.4563,0,1.4563,6.639098,47.42203,0.09958331,1.242698,2.116388,0,4.976898
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.191602,55.66698,30.78609,2.226201,2.226201,0,-1,0,2.226201,143.3654,0,0,0,3.191602,2.343369,2.226201,0,0,7.759101,3.642083,0.8482322,0,0.8482322,7.443802,53.16991,0.09947219,2.448821,2.553281,0,6.833684
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.498411,62.68706,34.07045,0.4363872,0.4363872,0,0,0,0.4363872,801.6759,0,0,0,3.498411,0.459355,0.4363872,0,0,6.91087,4.405492,3.039056,0,3.039056,10.3269,73.76345,0.0990761,0.4800259,2.798729,0,7.903903
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.598423,67.14281,36.76695,1.552589,1.552589,0,0,0,1.552589,231.7692,0,0,0,3.598423,1.634304,1.552589,0,0,3.871813,7.140643,1.964119,0,1.964119,12.19023,87.0729,0.09882178,1.707847,2.878738,0,10.73907
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.509707,68.93842,38.9267,0.2953665,0.2953665,0,0,0,0.2953665,1188.255,1.2911,0,0,3.509707,0.3109121,0.2953665,0,0,1.907694,8.908349,1.907694,0,1.907694,14.00003,100,0.09857602,0.3249032,2.807765,0,12.41806
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,3.231936,68.53375,40.97783,0,0,0,0,0,0,0,3.231936,0,0,3.231936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09857602,0,2.585549,0,13.85721
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.780058,65.41039,42.23024,0.1085114,0.1085114,0,-1,0,0.1085114,2561.997,2.665836,0,0,2.780058,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.09857602,0.1193625,2.224047,0,13.40533
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,2.146855,59.88861,42.66474,2.03637,2.03637,0,0,0,2.03637,105.4256,0.003307804,0,0,2.146855,2.143547,2.03637,0,0,0,10.62527,0,0,0,14.00003,100,0.09857602,2.240007,1.717484,0,12.77213
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.667169,56.1303,43.09286,0.01275414,0.01275414,0,0,0,0.01275414,13071.59,1.653743,0,0,1.667169,0.01342541,0.01275414,0,0,0,10.62527,0,0,0,14.00003,100,0.09857602,0.01402955,1.333735,0,12.29244
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.400672,45.43859,42.51778,2.482777,2.482777,0,0,0,2.482777,16.13806,4.440892E-16,0,0,0.400672,2.61345,2.482777,0,0,0,10.62527,0,2.212778,-2.212778,11.66756,83.33952,0.09857602,2.731055,0.3205376,0,11.02595
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,41.00978,41.00978,3.007163,3.007163,0,0,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.458642,8.412497,0,3.165435,-3.165435,8.330894,59.50627,0.09857602,3.307879,0,0,8.412497
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,39.46345,39.46345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.975791,5.247062,0,0,0,8.330894,59.50627,0.09857602,0,0,0,5.247062
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,37.84683,37.84683,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,5.975791,5.247062,0,1.664751,-1.664751,6.576093,46.972,0.09857602,1.739664,0,0,5.247062
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,36.15992,36.15992,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.825514,3.582311,0,1.711981,-1.711981,4.771507,34.08213,0.09857602,1.78902,0,0,3.582311
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,34.45384,34.45384,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.727715,1.870331,0,0.2328729,-0.2328729,4.526038,32.32877,0.09857602,0.2433521,0,0,1.870331
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,33.08642,33.08642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.986463,1.637458,0,0,0,4.526038,32.32877,0.09857602,0,0,0,1.637458
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,32.07683,32.07683,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,9.986463,1.637458,0,0.8524199,-0.8524199,3.627508,25.91072,0.09857602,0.8907787,0,0,1.637458
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,30.96501,30.96501,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.9336,0.7850378,0,0.1763029,-0.1763029,3.441669,24.5833,0.09857602,0.1842365,0,0,0.7850378
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,29.9043,29.9043,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.12949,0.608735,0,0.244004,-0.244004,3.184466,22.74614,0.09857602,0.2549842,0,0,0.608735
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,29.11196,29.11196,0.4918547,0.3464944,0,-1,0,0.3464944,0,0,0.1453603,0.1945458,0,0.364731,0.3464944,0,0,11.4006,0.364731,0,0.364731,-0.364731,2.800006,20,0.09857602,0.5410402,0,0,0.364731
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,28.28768,28.28768,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09857602,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,27.5848,27.5848,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09914739,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.8131056,32.47862,27.00972,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,262.1267,0,0,0,0.8131056,0,0,3.505263,3.33,8.475861,2.997,4.143106,0,4.143106,9.889616,70.63998,0.09962175,0.3412152,0.6504845,5,3.810106
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.835039,39.24835,26.38351,0.5301083,0.5301083,3.159283,0,1.027484,0.5301083,346.163,4.440892E-16,0,0,1.835039,0,0,2.629174,2.497716,4.332755,6.725795,4.332755,0,4.332755,14.00003,100,0.09981114,0.5831192,1.468031,5,8.560834
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.643941,47.14082,27.65509,1.320336,1.320336,0,0,0,1.320336,200.2477,1.254114,0,0,2.643941,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.09981114,1.452369,2.115153,0,13.26922
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.187787,55.82312,30.94584,0.4148928,0.4148928,0,-1,0,0.4148928,768.34,2.751058,0,0,3.187787,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.09981114,0.456382,2.55023,0,13.81306
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.493037,62.8397,34.23659,1.079722,1.079722,0,0,0,1.079722,323.5127,2.356488,0,0,3.493037,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.09981114,1.187694,2.79443,0,14.11831
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.591615,67.29792,36.94587,1.944172,1.944172,0,0,0,1.944172,184.7376,1.545119,0,0,3.591615,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.09981114,2.138589,2.873292,0,14.21689
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.502043,69.08311,39.10562,1.506152,1.506152,0,0,0,1.506152,232.5159,1.916619,0,0,3.502043,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.09981114,1.656767,2.801634,0,14.12732
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,3.224484,68.62984,41.11841,1.147575,1.147575,0,0,0,1.147575,280.9824,2.01651,0,0,3.224484,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.09981114,1.262333,2.579587,0,13.84976
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.77197,65.50549,42.3772,1.238922,1.238922,0,-1,0,1.238922,223.7405,1.467842,0,0,2.77197,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.09981114,1.362814,2.217576,0,13.39724
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.653678,64.84313,42.80532,1.215713,1.215713,0,0,0,1.215713,218.2816,1.37398,0,0,2.653678,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.09981114,1.337285,2.122942,0,13.27895
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.315001,53.2913,43.20148,1.562547,1.562547,0,0,0,1.562547,84.15757,0,0,0,1.315001,1.644786,1.562547,0,0,0,10.62527,0,0.3297846,-0.3297846,13.6524,97.51698,0.09981114,1.718801,1.052001,0,11.94028
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3955643,45.55039,42.66474,0.5812339,0.5812339,0,0,0,0.5812339,68.05597,0,0,0,0.3955643,0.6118252,0.5812339,0,0,0.3664274,10.29549,0,0.2162608,-0.2162608,13.42445,95.8887,0.09981114,0.6393573,0.3164515,0,10.69105
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,41.15675,41.15675,2.492764,2.492764,0,0,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.6067172,10.07923,0,2.623962,-2.623962,10.65855,76.13232,0.09981114,2.74204,0,0,10.07923
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,39.61041,39.61041,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.52223,7.455267,0,1.740318,-1.740318,8.824091,63.02909,0.09981114,1.818632,0,0,7.455267
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,37.99379,37.99379,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.455917,5.714949,0,2.127378,-2.127378,6.581637,47.0116,0.09981114,2.22311,0,0,5.714949
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,36.3005,36.3005,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.819671,3.58757,0,2.285281,-2.285281,4.172739,29.80522,0.09981114,2.388119,0,0,3.58757
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,34.57525,34.57525,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.35887,1.302289,0,0.04909978,-0.04909978,4.120983,29.43553,0.09981114,0.05130927,0,0,1.302289
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,33.20783,33.20783,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.41343,1.253189,0,0.1224316,-0.1224316,3.991929,28.51372,0.09981114,0.127941,0,0,1.253189
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,32.20463,32.20463,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.54946,1.130757,0,0.04219299,-0.04219299,3.947453,28.19604,0.09981114,0.04409167,0,0,1.130757
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,31.10558,31.10558,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.59634,1.088565,0,0.7843447,-0.7843447,3.120682,22.29054,0.09981114,0.8196402,0,0,1.088565
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,30.04487,30.04487,0.5558437,0.2890088,0,-1,0,0.2890088,0,0,0.2668349,0.3224193,0,0.3042198,0.2890088,0,0,11.46784,0.3042198,0,0.3042198,-0.3042198,2.800006,20,0.09981114,0.6114281,0,0,0.3042198
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,29.25893,29.25893,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09981114,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,28.41547,28.41547,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09981114,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,27.71259,27.71259,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1005021,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.8148248,32.62275,27.13751,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,600.4817,0,0,0,0.8148248,0,0,3.505263,3.33,8.475861,2.997,4.144825,0,4.144825,9.891247,70.65163,0.1008946,0.1492647,0.6518599,5,3.811825
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.835114,39.38089,26.50492,0,0,2.627286,0,0.882249,0,0,0,0,0,1.835114,0,0,2.627286,2.495921,4.331035,6.727342,4.331035,0,4.331035,14.00003,100,0.1008703,0,1.468091,5,8.562456
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.641929,47.29196,27.80205,0.8691849,0.8691849,0,0,0,0.8691849,303.9548,1.726998,0,0,2.641929,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1008703,0.9561034,2.113544,0,13.2672
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,3.184104,55.96513,31.0928,0,0,0,-1,0,0,0,3.184104,0,0,3.184104,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008703,0,2.547284,0,13.80938
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.487248,63.00402,34.4155,0,0,0,0,0,0,0,3.487248,0,0,3.487248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008703,0,2.789798,0,14.11252
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.584514,67.45793,37.13117,0,0,0,0,0,0,0,3.584514,0,0,3.584514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008703,0,2.867611,0,14.20979
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.49496,69.1933,39.25259,0,0,0,0,0,0,0,3.49496,0,0,3.49496,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008703,0,2.795968,0,14.12023
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,3.216066,68.76337,41.29733,3.109517,3.109517,1.25,0,0.50625,3.109517,103.4265,1.258679,0,0,3.216066,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1008703,3.420469,2.572853,5,13.84134
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.763838,65.59243,42.51778,0.7746321,0.7746321,0,-1,0,0.7746321,356.7937,1.948436,0,0,2.763838,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1008703,0.8520953,2.211071,0,13.38911
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,2.129933,60.06062,42.95228,0.5534206,0.5534206,0,0,0,0.5534206,384.8669,1.547385,0,0,2.129933,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1008703,0.6087627,1.703946,0,12.75521
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.306111,53.40991,43.3804,1.326439,1.326439,0,0,0,1.326439,98.46748,0,0,0,1.306111,1.396252,1.326439,0,0,0,10.62527,0,0.09014048,-0.09014048,13.90501,99.32131,0.1008703,1.459083,1.044889,0,11.93139
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3989571,45.71886,42.80532,0.659557,0.659557,0,0,0,0.659557,60.48865,0,0,0,0.3989571,0.6942706,0.659557,0,0,0.1001561,10.53513,0,0.2953134,-0.2953134,13.59372,97.09783,0.1008703,0.7255127,0.3191657,0,10.93409
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,41.29733,41.29733,0.1453979,0.1453979,0,0,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.4282821,10.23982,0,0.1530504,-0.1530504,13.43239,95.94548,0.1008703,0.1599377,0,0,10.23982
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,39.78933,39.78933,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.5983381,10.08677,0,3.505263,-3.505263,9.737523,69.5536,0.1008703,3.87,0,0,10.08677
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,38.13437,38.13437,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.493075,6.581507,0,2.855736,-2.855736,6.727313,48.05214,0.1008703,2.984244,0,0,6.581507
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,36.46663,36.46663,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.666115,3.725771,0,0.3516004,-0.3516004,6.356693,45.40486,0.1008703,0.3674225,0,0,3.725771
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,34.72221,34.72221,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.056782,3.37417,0,0.4336908,-0.4336908,5.899543,42.13951,0.1008703,0.4532069,0,0,3.37417
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,33.37396,33.37396,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.538661,2.94048,0,0.2807442,-0.2807442,5.603613,40.02573,0.1008703,0.2933776,0,0,2.94048
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,32.35159,32.35159,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,8.850598,2.659735,0,0.2401882,-0.2401882,5.350432,38.2173,0.1008703,0.2509966,0,0,2.659735
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,31.25255,31.25255,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.117475,2.419547,0,0.08468287,-0.08468287,5.261168,37.5797,0.1008703,0.0884936,0,0,2.419547
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,30.19184,30.19184,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.211567,2.334864,0,0.3221587,-0.3221587,4.921584,35.1541,0.1008703,0.3366558,0,0,2.334864
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,29.41867,29.41867,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.569521,2.012706,0,0.31321,-0.31321,4.591431,32.79587,0.1008703,0.3273044,0,0,2.012706
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,28.57522,28.57522,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,9.917532,1.699496,0,0.1447379,-0.1447379,4.438864,31.70611,0.1008703,0.1512511,0,0,1.699496
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,27.85317,27.85317,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.07835,1.554758,0,0.4572491,-0.4572491,3.956881,28.26338,0.1008703,0.4778253,0,0,1.554758
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.8164174,32.79907,27.29726,0.1876789,0.1876789,0,0,0,0.1876789,435.0077,0,0,0,0.8164174,0.1975567,0.1876789,0,0,10.58641,1.097509,0.6188607,0,0.6188607,4.543984,32.45696,0.1007915,0.2064467,0.6531339,0,1.913926
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.834699,39.55834,26.67105,0.4822219,0.4822219,0,0,0,0.4822219,380.4678,0,0,0,1.834699,0.507602,0.4822219,0,0,9.967546,1.654483,1.327097,0,1.327097,5.802979,41.44977,0.1006227,0.530444,1.467759,0,3.489182
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.639638,47.45536,27.9618,1.248388,1.248388,0,0,0,1.248388,211.4438,0,0,0,2.639638,1.314092,1.248388,0,0,8.640449,2.848871,1.325546,0,1.325546,7.060502,50.43206,0.1004547,1.373227,2.111711,0,5.488509
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,3.179692,56.13865,31.27172,0.7289714,0.7289714,0,-1,0,0.7289714,436.1888,0,0,0,3.179692,0.7673383,0.7289714,0,0,7.314902,4.041862,2.412354,0,2.412354,9.349062,66.77888,0.1001504,0.8018686,2.543754,0,7.221554
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.481324,63.1669,34.59442,1.45546,1.45546,0,0,0,1.45546,239.1907,0,0,0,3.481324,1.532063,1.45546,0,0,4.902549,6.21298,1.949261,0,1.949261,11.19829,79.98765,0.09990589,1.601006,2.78506,0,9.694304
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.577417,67.60974,37.31009,0.8475253,0.8475253,0,0,0,0.8475253,422.1015,0,0,0,3.577417,0.8921319,0.8475253,0,0,2.953288,7.967315,2.685285,0,2.685285,13.74578,98.18394,0.09957097,0.9322779,2.861934,0,11.54473
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.486991,69.33447,39.4315,2.843637,2.843637,0,0,0,2.843637,122.6243,0.2256865,0,0,3.486991,2.993303,2.843637,0,0,0.2680022,10.38407,0.2680022,0,0.2680022,14.00003,100,0.09953766,3.128001,2.789593,0,13.87106
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,3.207496,68.89516,41.47624,0.4124473,0.4124473,0,0,0,0.4124473,777.674,2.773341,0,0,3.207496,0.4341551,0.4124473,0,0,0,10.62527,0,0,0,14.00003,100,0.09953766,0.4536921,2.565997,0,13.83277
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.754879,65.71685,42.69669,1.442708,1.442708,0,-1,0,1.442708,190.952,1.236239,0,0,2.754879,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.09953766,1.586979,2.203903,0,13.38015
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,2.1213,60.14132,43.09286,1.77876,1.77876,0,0,0,1.77876,119.2572,0.2489205,0,0,2.1213,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.09953766,1.956637,1.69704,0,12.74657
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.297351,53.49526,43.52737,1.549211,1.549211,0,0,0,1.549211,83.74268,0,0,0,1.297351,1.630749,1.549211,0,0,0,10.62527,0,0.3333977,-0.3333977,13.6486,97.48978,0.09953766,1.704132,1.037881,0,11.92263
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.3205207,45.28654,42.95228,2.00796,2.00796,0,0,0,2.00796,15.9625,0,4.440892E-16,0,0.3205207,2.113642,2.00796,0,0,0.3704419,10.29188,0,1.793121,-1.793121,11.75848,83.98898,0.09953766,2.208756,0.2564165,0,10.6124
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,41.44429,41.44429,2.073659,2.073659,0,0,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.362799,8.498755,0,2.182799,-2.182799,9.457607,67.55421,0.09953766,2.281025,0,0,8.498755
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,39.9299,39.9299,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.788132,6.315956,0,3.505263,-3.505263,5.762736,41.16232,0.09953766,5.976861,0,0,6.315956
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,38.31329,38.31329,4.216792,2.670158,0,-1,0,2.670158,0,0,1.546634,1.968313,0,2.810693,2.670158,0,0,8.682868,2.810693,0,2.810693,-2.810693,2.800006,20,0.09953766,4.638471,0,0,2.810693
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,36.6072,36.6072,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09953766,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,34.86279,34.86279,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09953766,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,33.50176,33.50176,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09953766,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,32.49217,32.49217,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09953766,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,31.39312,31.39312,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09953766,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,30.33241,30.33241,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09953766,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,29.56564,29.56564,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09953766,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,28.71579,28.71579,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09953766,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,28.00014,28.00014,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1000808,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.8180648,32.96259,27.44422,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1698.419,0,0,0,0.8180648,0,0,3.505263,3.33,8.475861,2.997,4.148065,0,4.148065,9.89432,70.67358,0.1004314,0.05298287,0.6544518,5,3.815065
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.834299,39.72897,26.8308,0.654582,0.654582,3.279315,0,1.060253,0.654582,280.2245,0,0,0,1.834299,0,0,2.624733,2.493496,4.327796,6.730258,4.327796,0,4.327796,14.00003,100,0.1006539,0.7200402,1.467439,5,8.564557
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.63716,47.6245,28.12793,1.422008,1.422008,0,0,0,1.422008,185.4533,1.14031,0,0,2.63716,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1006539,1.564209,2.109728,0,13.26243
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,3.17553,56.29147,31.43146,1.632242,1.632242,0,-1,0,1.632242,194.5502,1.45738,0,0,3.17553,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1006539,1.795466,2.540424,0,13.8008
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.475689,63.30873,34.75416,0.3160361,0.3160361,0,0,0,0.3160361,1099.776,3.143019,0,0,3.475689,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1006539,0.3476397,2.780551,0,14.10096
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.570176,67.75991,37.489,0.8178719,0.8178719,0,0,0,0.8178719,436.5203,2.709259,0,0,3.570176,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1006539,0.899659,2.856141,0,14.19545
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,4.165183,77.58022,39.61041,1.620324,1.620324,0,0,0,1.620324,257.0586,2.459578,0,0,4.165183,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1006539,1.782357,3.332146,0,14.79046
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,3.199447,68.99257,41.6232,0,0,0,0,0,0,0,3.199447,0,0,3.199447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006539,0,2.559558,0,13.82472
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.747011,65.76808,42.80532,0.7884257,0.7884257,0,-1,0,0.7884257,348.4173,1.91709,0,0,2.747011,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1006539,0.8672683,2.197609,0,13.37229
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,2.11245,60.2272,43.23983,0.216157,0.216157,0,0,0,0.216157,977.2755,1.884916,0,0,2.11245,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1006539,0.2377727,1.68996,0,12.73772
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.288772,53.54099,43.63599,0,0,0,0,0,0,0,1.288772,0,0,1.288772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006539,0,1.031017,0,11.91405
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3968013,45.96325,43.06091,0.567871,0.567871,0,0,0,0.567871,69.87527,0,0,0,0.3968013,0.5977589,0.567871,0,0,0,10.62527,0,0.2009576,-0.2009576,13.7882,98.48695,0.1006539,0.624658,0.3174411,0,11.02208
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,41.58487,41.58487,2.145712,2.145712,0,0,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2232862,10.42432,0,2.258644,-2.258644,11.40738,81.48112,0.1006539,2.360283,0,0,10.42432
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,40.07687,40.07687,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.732891,8.165672,0,1.167672,-1.167672,10.17655,72.68947,0.1006539,1.220218,0,0,8.165672
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,38.46025,38.46025,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.030304,6.998,0,0.4858521,-0.4858521,9.664412,69.03138,0.1006539,0.5077154,0,0,6.998
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,36.735,36.735,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.57014,6.512148,0,3.505263,-3.505263,5.969541,42.63949,0.1006539,4.785152,0,0,6.512148
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,34.99059,34.99059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.464877,3.006885,0,0,0,5.969541,42.63949,0.1006539,0,0,0,3.006885
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,33.62317,33.62317,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.464877,3.006885,0,0.4037216,-0.4037216,5.543981,39.59978,0.1006539,0.4218891,0,0,3.006885
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,32.63275,32.63275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.913456,2.603163,0,0,0,5.543981,39.59978,0.1006539,0,0,0,2.603163
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,31.52092,31.52092,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.913456,2.603163,0,0.09189212,-0.09189212,5.447118,38.90791,0.1006539,0.09602726,0,0,2.603163
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,30.47938,30.47938,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.015559,2.511271,0,0.394978,-0.394978,5.030775,35.93403,0.1006539,0.4127521,0,0,2.511271
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,29.70621,29.70621,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.454423,2.116293,0,0.5740176,-0.5740176,4.425707,31.61213,0.1006539,0.5998484,0,0,2.116293
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,28.86276,28.86276,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.09222,1.542276,0,0.1217544,-0.1217544,4.297367,30.69541,0.1006539,0.1272334,0,0,1.542276
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,28.14071,28.14071,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.2275,1.420521,0,0.338839,-0.338839,3.940199,28.14422,0.1006539,0.3540868,0,0,1.420521
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.8197312,33.11966,27.5848,0.03322633,0.03322633,0,0,0,0.03322633,2467.113,0,0,0,0.8197312,0.03497509,0.03322633,0,0,10.60399,1.081682,0.7847561,0,0.7847561,4.684684,33.46196,0.1005569,0.03654896,0.655785,0,1.901413
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.833971,39.88629,26.97777,0,0,0,0,0,0,0,0,0,0,1.833971,0,0,0,0,9.819235,1.787963,1.833971,0,1.833971,6.424542,45.88949,0.1003308,0,1.467177,0,3.621934
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,3.023541,51.13999,28.26851,0.871306,0.871306,0,0,0,0.871306,347.0125,0,0,0,3.023541,0.9171642,0.871306,0,0,7.985263,3.438537,2.106377,0,2.106377,8.422827,60.16293,0.1000724,0.9584366,2.418833,0,6.462078
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,4.065656,65.51608,31.59121,0,0,0,-1,0,0,0,0,0,0,4.065656,0,0,0,0,5.878887,5.334276,4.065656,0,4.065656,12.27985,87.71301,0.09957732,0,3.252524,0,9.399932
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.469355,63.47527,34.93946,2.689869,2.689869,0,0,0,2.689869,128.9786,0,0,0,3.469355,2.831441,2.689869,0,0,1.813231,8.993366,0.6379143,0,0.6379143,12.88502,92.03571,0.09950008,2.958855,2.775484,0,12.46272
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.563684,67.86913,37.62957,2.621643,2.621643,0,0,0,2.621643,135.9332,0,0,0,3.563684,2.759624,2.621643,0,0,1.175317,9.567489,0.8040593,0,0.8040593,13.64782,97.48425,0.09940291,2.883808,2.850947,0,13.13117
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.471488,69.57234,39.75099,1.845857,1.845857,0,0,0,1.845857,188.0692,1.157223,0,0,3.471488,1.943007,1.845857,0,0,0.3712575,10.29114,0.3712575,0,0.3712575,14.00003,100,0.09935811,2.030442,2.77719,0,13.76263
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,3.191384,69.08177,41.76378,3.240518,3.240518,1.25,0,0.50625,3.240518,98.48376,1.096102,0,0,3.191384,2.095282,1.990518,0,0,0,10.62527,0,0,0,14.00003,100,0.09935811,3.56457,2.553107,5,13.81666
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.738326,65.85687,42.95228,0.6583211,0.6583211,0,-1,0,0.6583211,415.956,2.045357,0,0,2.738326,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.09935811,0.7241532,2.190661,0,13.3636
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,2.103968,60.27296,43.34845,1.289972,1.289972,0,0,0,1.289972,163.1019,0.7461029,0,0,2.103968,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.09935811,1.418969,1.683174,0,12.72924
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.333851,54.0295,43.74462,0.418938,0.418938,0,0,0,0.418938,318.3886,0.8928633,0,0,1.333851,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.09935811,0.4608318,1.06708,0,11.95912
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3440374,45.6814,43.16954,1.657429,1.657429,0,0,0,1.657429,20.7573,0,0,0,0.3440374,1.744662,1.657429,0,0,0,10.62527,0,1.400625,-1.400625,12.52364,89.45439,0.09935811,1.823172,0.27523,0,10.96931
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,41.69349,41.69349,1.316468,1.316468,0,0,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.55625,9.224649,0,1.385755,-1.385755,11.06293,79.02074,0.09935811,1.448114,0,0,9.224649
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,40.1855,40.1855,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.095978,7.838894,0,0.6882632,-0.6882632,10.33743,73.83865,0.09935811,0.7192351,0,0,7.838894
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,38.56887,38.56887,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.860715,7.150631,0,1.932801,-1.932801,8.300081,59.28617,0.09935811,2.019777,0,0,7.150631
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,36.87558,36.87558,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.008272,5.21783,0,1.3865,-1.3865,6.838582,48.84692,0.09935811,1.448892,0,0,5.21783
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,35.11838,35.11838,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.548827,3.83133,0,0.4324863,-0.4324863,6.382701,45.59063,0.09935811,0.4519482,0,0,3.83133
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,33.77013,33.77013,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.029367,3.398844,0,0.8611295,-0.8611295,5.474991,39.107,0.09935811,0.8998803,0,0,3.398844
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,32.76054,32.76054,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,8.986177,2.537714,0,0.3337412,-0.3337412,5.123197,36.59419,0.09935811,0.3487596,0,0,2.537714
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,31.66788,31.66788,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.357001,2.203973,0,0.2104652,-0.2104652,4.901347,35.00955,0.09935811,0.2199361,0,0,2.203973
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,30.62634,30.62634,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.590852,1.993508,0,0.2635754,-0.2635754,4.623515,33.02504,0.09935811,0.2754363,0,0,1.993508
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,29.85318,29.85318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.883713,1.729932,0,0,0,4.623515,33.02504,0.09935811,0,0,0,1.729932
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,29.00334,29.00334,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.883713,1.729932,0,0.0331193,-0.0331193,4.588603,32.77567,0.09935811,0.03460967,0,0,1.729932
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,28.28768,28.28768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.920512,1.696813,0,0,0,4.588603,32.77567,0.09935811,0,0,0,1.696813
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.8422466,33.44917,27.75093,0.2799771,0.2799771,0,0,0,0.2799771,300.827,0,0,0,0.8422466,0.2947127,0.2799771,0,0,9.920512,1.696813,0.5475339,0,0.5475339,5.10804,36.48593,0.09929211,0.3079748,0.6737972,0,2.53906
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.833455,40.05607,27.13751,0.1265883,0.1265883,0,0,0,0.1265883,1448.361,0,0,0,1.833455,0.1332508,0.1265883,0,0,9.372978,2.189594,1.700204,0,1.700204,6.720995,48.00701,0.09908771,0.1392471,1.466764,0,4.023048
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.6324,47.92788,28.42825,0,0,0,0,0,0,0,0,0,0,2.6324,0,0,0,0,7.672774,3.719777,2.6324,0,2.6324,9.218309,65.84493,0.09877291,0,2.10592,0,6.352177
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,3.166719,56.60011,31.75734,0.1539356,0.1539356,0,-1,0,0.1539356,2057.171,0,0,0,3.166719,0.1620375,0.1539356,0,0,5.040374,6.088937,3.004682,0,3.004682,12.0688,86.20554,0.09841602,0.1693292,2.533375,0,9.255656
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.463869,63.59456,35.08004,1.106546,1.106546,0,0,0,1.106546,313.0342,0.2633903,0,0,3.463869,1.164786,1.106546,0,0,2.035693,8.793151,2.035693,0,2.035693,14.00003,100,0.09817568,1.217201,2.771095,0,12.25702
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.556899,67.98328,37.77654,1.677036,1.677036,0,0,0,1.677036,212.0944,1.791598,0,0,3.556899,1.765301,1.677036,0,0,0,10.62527,0,0,0,14.00003,100,0.09817568,1.84474,2.845519,0,14.18217
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.464684,69.63634,39.85962,0.8529446,0.8529446,0,0,0,0.8529446,406.2028,2.566848,0,0,3.464684,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.09817568,0.938239,2.771748,0,14.08996
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,3.183844,69.13668,41.87241,0,0,0,0,0,0,0,3.183844,0,0,3.183844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09817568,0,2.547075,0,13.80912
