Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,33.75096,33.75096,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1124092,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,32.81805,32.81805,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1124092,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,32.06405,32.06405,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1124092,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,31.25255,31.25255,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1124092,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,30.58801,30.58801,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1128297,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,30.19184,30.19184,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1132613,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.810655,42.67569,29.70621,0.1008909,0.1008909,3.606154,0,1.14948,0.1008909,1794.666,0,0,0,1.810655,0,0,3.505263,3.33,5.14586,5.994,5.140655,0,5.140655,13.99509,99.96473,0.1133894,0.11098,1.448524,5,7.804655
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.56958,50.39744,31.05446,2.512171,2.512171,0,0,0,2.512171,102.2852,0,0,0,2.56958,2.64439,2.512171,0,0,0.005205064,10.62059,0,0.0748106,-0.0748106,13.91623,99.40147,0.1133894,2.763388,2.055664,0,13.19017
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,3.068403,58.92109,34.46662,0.1324786,0.1324786,0,-1,0,0.1324786,2316.15,2.840624,0,0,3.068403,0.1394512,0.1324786,0,0,0.08832796,10.54578,0.08832796,0,0.08832796,14.00003,100,0.1133797,0.1457265,2.454723,0,13.61418
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.340247,65.59341,37.70625,0.882761,0.882761,0,0,0,0.882761,378.3863,2.411025,0,0,3.340247,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1133797,0.9710371,2.672198,0,13.96552
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.413719,69.72117,40.36441,1.79458,1.79458,0,0,0,1.79458,190.2239,1.524688,0,0,3.413719,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1133797,1.974038,2.730975,0,14.03899
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.308782,71.0751,42.33886,0.08592736,0.08592736,0,0,0,0.08592736,3850.673,3.218332,0,0,3.308782,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1133797,0.09452009,2.647025,0,13.93406
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,3.020262,70.29223,44.21107,0.8055443,0.8055443,0,0,0,0.8055443,374.9343,2.172321,0,0,3.020262,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1133797,0.8860987,2.41621,0,13.64554
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.561306,66.86995,45.29095,0.4059102,0.4059102,0,-1,0,0.4059102,631.0032,2.134032,0,0,2.561306,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1133797,0.4465012,2.049045,0,13.18658
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.92422,61.18708,45.61044,0.1055921,0.1055921,0,0,0,0.1055921,1822.314,1.813071,0,0,1.92422,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1133797,0.1161513,1.539376,0,12.54949
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.8650915,52.54108,45.93633,0.1121189,0.1121189,0,0,0,0.1121189,771.5839,0.7470716,0,0,0.8650915,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1133797,0.1233308,0.6920732,0,11.49037
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,45.36124,45.36124,0.2118813,0.2118813,0,0,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1133797,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,43.8852,43.8852,1.261763,1.261763,0,0,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1133797,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,42.51778,42.51778,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1133797,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,40.9395,40.9395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1133797,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,39.17591,39.17591,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1133797,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,37.38037,37.38037,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1133797,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,35.981,35.981,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1133797,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,34.95224,34.95224,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1133797,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,33.87876,33.87876,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1133797,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,32.95863,32.95863,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1133797,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,32.20463,32.20463,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1133797,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,31.39312,31.39312,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133797,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,30.72858,30.72858,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1138048,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,30.33241,30.33241,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1141566,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.807984,42.82884,29.86596,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,439.1522,0,0,0,1.807984,0,0,3.505263,3.33,5.14586,5.994,5.137984,0,5.137984,13.99256,99.94662,0.1143692,0.4528686,1.446387,5,7.801984
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.564632,50.5377,31.21421,0.9052576,0.9052576,0,0,0,0.9052576,283.3042,1.603853,0,0,2.564632,0.9529027,0.9052576,0,0,0.00787647,10.61819,0.00787647,0,0.00787647,14.00003,100,0.1143684,0.9957833,2.051706,0,13.18282
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,3.061773,59.03409,34.61359,2.473583,2.473583,0,-1,0,2.473583,123.7789,0.4580018,0,0,3.061773,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1143684,2.720941,2.449418,0,13.68705
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.332326,65.68615,37.84683,2.430492,2.430492,0,0,0,2.430492,137.105,0.7739134,0,0,3.332326,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1143684,2.673541,2.665861,0,13.9576
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.405491,69.76926,40.47304,3.91058,3.91058,1.25,0,0.50625,3.91058,87.08405,0.6048806,0,0,3.405491,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1143684,4.301638,2.724393,5,14.03077
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.299823,71.11408,42.44749,0.01506837,0.01506837,0,0,0,0.01506837,21899.01,3.283961,0,0,3.299823,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1143684,0.0165752,2.639858,0,13.9251
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,3.01082,70.32565,44.3197,0.356269,0.356269,0,0,0,0.356269,845.0975,2.6358,0,0,3.01082,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1143684,0.3918959,2.408656,0,13.63609
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.551706,66.89518,45.39319,1.005109,1.005109,0,-1,0,1.005109,253.8736,1.493697,0,0,2.551706,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1143684,1.10562,2.041365,0,13.17698
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.914505,61.22067,45.71907,1.72638,1.72638,0,0,0,1.72638,110.897,0.09726203,0,0,1.914505,1.817243,1.72638,0,0,0,10.62527,0,0,0,14.00003,100,0.1143684,1.899019,1.531604,0,12.53978
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.7691438,51.89202,46.04495,1.176181,1.176181,0,0,0,1.176181,65.3933,0,0,0,0.7691438,1.238086,1.176181,0,0,0,10.62527,0,0.4689419,-0.4689419,13.50572,96.46923,0.1143684,1.2938,0.615315,0,11.39442
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,45.43153,45.43153,0.100872,0.100872,0,0,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.5210466,10.15633,0,0.106181,-0.106181,13.3938,95.66978,0.1143684,0.1109591,0,0,10.15633
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,43.99382,43.99382,2.123204,2.123204,0,0,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.6390254,10.05015,0,2.234952,-2.234952,11.03795,78.84234,0.1143684,2.335525,0,0,10.05015
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,42.6264,42.6264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.122305,7.815199,0,0,0,11.03795,78.84234,0.1143684,0,0,0,7.815199
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,41.00978,41.00978,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.122305,7.815199,0,3.076421,-3.076421,7.795117,55.67929,0.1143684,3.21486,0,0,7.815199
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,39.28453,39.28453,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.540551,4.738779,0,3.397918,-3.397918,4.213397,30.09563,0.1143684,3.550824,0,0,4.738779
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,37.489,37.489,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.31602,1.340861,0,0.3471403,-0.3471403,3.847479,27.48194,0.1143684,0.3627616,0,0,1.340861
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,36.08324,36.08324,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.70173,0.9937206,0,0.6461817,-0.6461817,3.166344,22.6167,0.1143684,0.6752598,0,0,0.9937206
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,35.08004,35.08004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41971,0.3475389,0,0,0,3.166344,22.6167,0.1143684,0,0,0,0.3475389
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,34.00016,34.00016,0.3695652,0.330162,0,-1,0,0.330162,0,0,0.03940328,0.07635981,0,0.3475389,0.330162,0,0,11.41971,0.3475389,0,0.3475389,-0.3475389,2.800006,20,0.1143684,0.4065218,0,0,0.3475389
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,33.06725,33.06725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1143684,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,32.31326,32.31326,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1143684,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,31.52092,31.52092,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1143684,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,30.85638,30.85638,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1146895,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,30.46021,30.46021,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1150376,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.805278,42.96778,30.01292,0,0,3.505263,0,1.121937,0,0,0,0,0,1.805278,0,0,3.505263,3.33,5.14586,5.994,5.135278,0,5.135278,13.98999,99.92829,0.1151258,0,1.444223,5,7.799278
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.560024,50.64426,31.342,1.243359,1.243359,0,0,0,1.243359,205.8958,1.240643,0,0,2.560024,1.308799,1.243359,0,0,0.01058192,10.61575,0.01058192,0,0.01058192,14.00003,100,0.1151246,1.367695,2.04802,0,13.17577
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,3.055379,59.12628,34.74138,0.6609484,0.6609484,0,-1,0,0.6609484,462.272,2.359644,0,0,3.055379,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1151246,0.7270433,2.444304,0,13.68065
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.32498,65.74502,37.95546,1.337201,1.337201,0,0,0,1.337201,248.6522,1.9174,0,0,3.32498,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1151246,1.470922,2.659984,0,13.95025
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.397173,69.8163,40.58167,1.900273,1.900273,0,0,0,1.900273,178.7729,1.396885,0,0,3.397173,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1151246,2.0903,2.717738,0,14.02245
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,3.290793,71.15224,42.55611,1.155598,1.155598,0,0,0,1.155598,284.7698,2.074374,0,0,3.290793,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1151246,1.271157,2.632634,0,13.91607
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,3.001332,70.35851,44.42833,2.048717,2.048717,0,0,0,2.048717,146.4981,0.8447876,0,0,3.001332,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1151246,2.253588,2.401065,0,13.62661
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.541981,66.92667,45.50182,2.512931,2.512931,0,-1,0,2.512931,101.156,0,0,0,2.541981,2.64519,2.512931,0,0,0,10.62527,0,0.1032091,-0.1032091,13.89124,99.22292,0.1151246,2.764224,2.033585,0,13.16726
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.905245,61.21542,45.78936,0,0,0,0,0,0,0,1.790568,0,0,1.905245,0,0,0,0,0.1146768,10.52207,0.1146768,0,0.1146768,14.00003,100,0.1151122,0,1.524196,0,12.42731
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.8939946,52.95963,46.11524,0.7760763,0.7760763,0,0,0,0.7760763,115.1942,0.07707216,0,0,0.8939946,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1151122,0.8536839,0.7151957,0,11.51927
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,45.50182,45.50182,2.664745,2.664745,0,0,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0.1151122,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,44.06411,44.06411,2.576033,2.576033,0,0,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0.1151122,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,42.69669,42.69669,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.129565,5.108666,0,3.505263,-3.505263,4.49014,32.07237,0.1151122,4.835741,0,0,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,41.15675,41.15675,1.558979,1.523233,0,-1,0,1.523233,0,0,0.03574587,0.1916437,0,1.603403,1.523233,0,0,10.0243,1.603403,0,1.603403,-1.603403,2.800006,20,0.1151122,1.714876,0,0,1.603403
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,39.39316,39.39316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151122,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,37.62957,37.62957,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151122,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,36.19187,36.19187,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151122,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,35.18867,35.18867,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151122,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,34.12796,34.12796,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151122,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,33.19505,33.19505,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151122,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,32.45383,32.45383,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151122,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,31.66788,31.66788,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151122,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,31.00334,31.00334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151122,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,30.62634,30.62634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151122,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.802277,43.11832,30.17267,0,0,0,0,0,0,0,0,0,0,1.802277,0,0,0,0,11.80586,0,1.802277,0,1.802277,4.509795,32.21276,0.1149164,0,1.441821,0,1.802277
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.555088,50.76259,31.48258,0.7976679,0.7976679,0,0,0,0.7976679,320.3198,0,0,0,2.555088,0.8396504,0.7976679,0,0,10.00358,1.622049,1.715437,0,1.715437,6.137202,43.83707,0.1147307,0.8774347,2.04407,0,4.177137
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,3.048624,59.23029,34.88196,1.030437,1.030437,0,-1,0,1.030437,295.8574,0,0,0,3.048624,1.08467,1.030437,0,0,8.288146,3.165943,1.963953,0,1.963953,8.000372,57.1454,0.1145188,1.133481,2.438899,0,6.214567
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.317529,65.80272,38.06408,1.437975,1.437975,0,0,0,1.437975,230.7084,0,0,0,3.317529,1.513658,1.437975,0,0,6.324193,4.933501,1.803871,0,1.803871,9.711675,69.36897,0.1143249,1.581772,2.654023,0,8.25103
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.388053,69.89507,40.72224,1.463813,1.463813,0,0,0,1.463813,231.4539,0,0,0,3.388053,1.540856,1.463813,0,0,4.520321,6.556985,1.847197,0,1.847197,11.46408,81.88612,0.114127,1.610195,2.710442,0,9.945038
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,3.281698,71.18964,42.66474,0,0,0,0,0,0,0,0.608573,0,0,3.281698,0,0,0,0,2.673125,8.219461,2.673125,0,2.673125,14.00003,100,0.1138418,0,2.625358,0,11.50116
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.991928,70.38438,44.53057,2.317188,2.317188,0,0,0,2.317188,129.119,0.5527835,0,0,2.991928,2.439145,2.317188,0,0,0,10.62527,0,0,0,14.00003,100,0.1138418,2.548906,2.393543,0,13.6172
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.532243,66.958,45.61044,1.296564,1.296564,0,-1,0,1.296564,195.3041,1.167439,0,0,2.532243,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1138418,1.42622,2.025794,0,13.15752
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.89554,61.24904,45.89798,1.24576,1.24576,0,0,0,1.24576,152.1593,0.5842139,0,0,1.89554,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1138418,1.370336,1.516432,0,12.52081
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.7941515,52.2764,46.22387,1.157546,1.157546,0,0,0,1.157546,68.60647,0,2.220446E-16,0,0.7941515,1.21847,1.157546,0,0,0,10.62527,0,0.424318,-0.424318,13.55276,96.80521,0.1138418,1.273301,0.6353212,0,11.41943
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,45.64878,45.64878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4714645,10.20096,0,0,0,13.55276,96.80521,0.1138418,0,0,0,10.20096
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,44.17274,44.17274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4714645,10.20096,0,0,0,13.55276,96.80521,0.1138418,0,0,0,10.20096
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,42.84366,42.84366,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.4714645,10.20096,0,1.049674,-1.049674,12.4463,88.90199,0.1138418,1.096909,0,0,10.20096
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,41.25898,41.25898,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.637769,9.151282,0,3.505263,-3.505263,8.751432,62.51011,0.1138418,7.278456,0,0,9.151282
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,39.50179,39.50179,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.532506,5.646019,0,2.390627,-2.390627,6.231491,44.51056,0.1138418,2.498205,0,0,5.646019
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,37.7382,37.7382,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.188757,3.255393,0,0.8384302,-0.8384302,5.347708,38.19783,0.1138418,0.8761596,0,0,3.255393
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,36.31966,36.31966,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.120347,2.416962,0,0.3223954,-0.3223954,5.007873,35.77045,0.1138418,0.3369032,0,0,2.416962
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,35.31646,35.31646,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.478563,2.094567,0,0.5671066,-0.5671066,4.41009,31.50058,0.1138418,0.5926264,0,0,2.094567
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,34.25576,34.25576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10868,1.52746,0,0,0,4.41009,31.50058,0.1138418,0,0,0,1.52746
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,33.31646,33.31646,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.10868,1.52746,0,0.3005621,-0.3005621,4.09327,29.23758,0.1138418,0.3140875,0,0,1.52746
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,32.58163,32.58163,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.44264,1.226898,0,0.510903,-0.510903,3.554731,25.39088,0.1138418,0.5338936,0,0,1.226898
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,31.78929,31.78929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01031,0.7159951,0,0,0,3.554731,25.39088,0.1138418,0,0,0,0.7159951
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,31.12475,31.12475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.01031,0.7159951,0,0,0,3.554731,25.39088,0.1138418,0,0,0,0.7159951
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,30.76692,30.76692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.01031,0.7159951,0,0,0,3.554731,25.39088,0.1138418,0,0,0,0.7159951
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.799229,43.25454,30.31963,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,189.5813,0,0,0,1.799229,0,0,3.505263,3.33,11.01031,0.7159951,5.129229,0,5.129229,8.420744,60.14805,0.1142028,1.043959,1.439383,5,2.515224
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.549633,50.90565,31.64871,1.496412,1.496412,4.661288,0,1.437532,1.496412,170.3831,0,0,0,2.549633,0,0,3.164876,3.006632,5.881082,5.332301,5.556265,0,5.556265,13.69188,97.79895,0.1145732,1.646053,2.039706,5,7.881934
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,3.041988,59.32004,35.00975,1.711215,1.711215,0,-1,0,1.711215,177.7678,0.9158934,0,0,3.041988,1.801279,1.711215,0,0,0.3248162,10.33294,0.3248162,0,0.3248162,14.00003,100,0.1145388,1.882336,2.433591,0,13.37493
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.309975,65.85931,38.17271,0.7849562,0.7849562,0,0,0,0.7849562,421.6765,2.483706,0,0,3.309975,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1145388,0.8634518,2.64798,0,13.93525
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.380423,69.90089,40.79253,0.9209631,0.9209631,0,0,0,0.9209631,367.053,2.410988,0,0,3.380423,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1145388,1.013059,2.704338,0,14.0057
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,3.273378,71.18707,42.73503,1.373963,1.373963,0,0,0,1.373963,238.2435,1.827101,0,0,3.273378,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1145388,1.511359,2.618702,0,13.89865
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.982993,70.38372,44.60724,1.13278,1.13278,0,0,0,1.13278,263.3338,1.790593,0,0,2.982993,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1145388,1.246058,2.386394,0,13.60827
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.52312,66.9502,45.68073,0.1647619,0.1647619,0,-1,0,0.1647619,1531.374,2.349686,0,0,2.52312,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1145388,0.1812381,2.018496,0,13.14839
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.886296,61.24392,45.96827,1.540595,1.540595,0,0,0,1.540595,122.4394,0.2646168,0,0,1.886296,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1145388,1.694654,1.509037,0,12.51157
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.5155292,50.16909,46.29415,0.4979145,0.4979145,0,0,0,0.4979145,103.5377,0,5.551115E-17,0,0.5155292,0.5241205,0.4979145,0,0,0,10.62527,0,0.008591351,-0.008591351,13.99097,99.93531,0.1145388,0.5477059,0.4124233,0,11.1408
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,45.68073,45.68073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.009545946,10.61668,0,0,0,13.99097,99.93531,0.1145388,0,0,0,10.61668
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,44.24303,44.24303,1.36214,1.36214,0,0,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.009545946,10.61668,0,1.433832,-1.433832,12.47958,89.13968,0.1145388,1.498354,0,0,10.61668
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,42.91394,42.91394,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.602692,9.182851,0,0.2824667,-0.2824667,12.18183,87.01293,0.1145388,0.2951777,0,0,9.182851
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,41.33566,41.33566,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.916544,8.900384,0,0.7068567,-0.7068567,11.43674,81.69085,0.1145388,0.7386652,0,0,8.900384
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,39.61041,39.61041,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.701941,8.193527,0,1.163845,-1.163845,10.20994,72.92801,0.1145388,1.216218,0,0,8.193527
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,37.81488,37.81488,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,3.995102,7.029683,0,0.2126031,-0.2126031,9.985839,71.32728,0.1145388,0.2221702,0,0,7.029683
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,36.40912,36.40912,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.231328,6.81708,0,0.2908228,-0.2908228,9.679284,69.1376,0.1145388,0.3039098,0,0,6.81708
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,35.40592,35.40592,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.554464,6.526257,0,0.4267369,-0.4267369,9.229465,65.92461,0.1145388,0.44594,0,0,6.526257
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,34.34521,34.34521,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.028616,6.09952,0,0.2987771,-0.2987771,8.914525,63.67505,0.1145388,0.312222,0,0,6.09952
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,33.42508,33.42508,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.36059,5.800743,0,0.1663602,-0.1663602,8.739166,62.42249,0.1145388,0.1738464,0,0,5.800743
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,32.69025,32.69025,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.545435,5.634383,0,0.1964189,-0.1964189,8.532123,60.94361,0.1145388,0.2052578,0,0,5.634383
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,31.89792,31.89792,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.763679,5.437963,0,0.3171681,-0.3171681,8.197798,58.55558,0.1145388,0.3314406,0,0,5.437963
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,31.23338,31.23338,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.116087,5.120796,0,0.3722472,-0.3722472,7.805415,55.75285,0.1145388,0.3889983,0,0,5.120796
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,30.89472,30.89472,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.529695,4.748549,0,0.3617114,-0.3617114,7.424138,53.02945,0.1145388,0.3779884,0,0,4.748549
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.289703,47.35901,30.46021,0.9066311,0.9066311,0,0,0,0.9066311,252.5508,0,0,0,2.289703,0.9543484,0.9066311,0,0,6.931597,4.386837,1.335355,0,1.335355,8.690967,62.07821,0.1143975,0.9972941,1.831763,0,6.67654
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.544707,51.00203,31.77012,0.7375561,0.7375561,0,0,0,0.7375561,345.0188,0,0,0,2.544707,0.7763748,0.7375561,0,0,5.596242,5.588656,1.768332,0,1.768332,10.36855,74.06095,0.1142108,0.8113117,2.035766,0,8.133364
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,3.035594,59.38904,35.11838,0,0,0,-1,0,0,0,0,0,0,3.035594,0,0,0,0,3.827909,7.180156,3.035594,0,3.035594,13.24837,94.63103,0.1138919,0,2.428475,0,10.21575
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.303137,65.87559,38.243,1.391836,1.391836,0,0,0,1.391836,237.3223,1.045731,0,0,3.303137,1.46509,1.391836,0,0,0.7923157,9.91219,0.7923157,0,0.7923157,14.00003,100,0.1138089,1.531019,2.642509,0,13.21533
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.372569,69.91236,40.86921,1.960928,1.960928,0,0,0,1.960928,171.9884,1.308434,0,0,3.372569,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.1138089,2.157021,2.698055,0,13.99784
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,3.264999,71.18387,42.80532,1.25216,1.25216,0,0,0,1.25216,260.7494,1.946936,0,0,3.264999,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1138089,1.377376,2.612,0,13.89027
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.97415,70.37619,44.67753,2.12618,2.12618,0,0,0,2.12618,139.8824,0.7360663,0,0,2.97415,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1138089,2.338798,2.37932,0,13.59942
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.514509,66.90984,45.71907,0.345335,0.345335,0,-1,0,0.345335,728.1362,2.150999,0,0,2.514509,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1138089,0.3798684,2.011607,0,13.13978
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.87699,61.2454,46.04495,0,0,0,0,0,0,0,1.87699,0,0,1.87699,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1138089,0,1.501592,0,12.50226
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5704889,50.63361,46.33249,1.510855,1.510855,0,0,0,1.510855,37.75933,0,2.220446E-16,0,0.5704889,1.590374,1.510855,0,0,0,10.62527,0,1.019885,-1.019885,12.92497,92.32106,0.1138089,1.661941,0.4563911,0,11.19576
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,45.75741,45.75741,1.279878,1.279878,0,0,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.133206,9.605389,0,1.34724,-1.34724,11.50486,82.1774,0.1138089,1.407866,0,0,9.605389
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,44.3197,44.3197,1.103867,1.103867,0,0,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.630139,8.258149,0,1.161965,-1.161965,10.28004,73.42871,0.1138089,1.214254,0,0,8.258149
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,42.99062,42.99062,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.921211,7.096184,0,3.505263,-3.505263,6.585168,47.03682,0.1138089,4.07261,0,0,7.096184
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,41.44429,41.44429,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.815948,3.590921,0,2.758783,-2.758783,3.677156,26.26535,0.1138089,2.882928,0,0,3.590921
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,39.6807,39.6807,2.712853,0.790531,0,-1,0,0.790531,0,0,1.922323,2.193608,0,0.8321379,0.790531,0,0,10.88126,0.8321379,0,0.8321379,-0.8321379,2.800006,20,0.1138089,2.984139,0,0,0.8321379
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,37.88517,37.88517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1138089,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,36.47941,36.47941,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1138089,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,35.47621,35.47621,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1138089,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,34.43467,34.43467,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1138089,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,33.53371,33.53371,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1138089,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,32.79888,32.79888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1138089,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,32.00654,32.00654,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1138089,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,31.342,31.342,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1142004,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,31.01612,31.01612,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1146514,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,2.07284,45.72646,30.58801,1.03502,1.03502,4.269778,0,1.330649,1.03502,200.2706,0,0,0,2.07284,0,0,3.234758,3.07302,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1149479,1.138522,1.658272,5,8.06684
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,3.079146,55.94752,31.89792,1.053103,1.053103,0,0,0,1.053103,292.388,1.970617,0,0,3.079146,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1149479,1.158413,2.463317,0,13.70442
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,3.029082,59.45688,35.22701,0.1249769,0.1249769,0,-1,0,0.1249769,2423.714,2.897528,0,0,3.029082,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1149479,0.1374746,2.423266,0,13.65436
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.2962,65.89083,38.31329,0.6004933,0.6004933,0,0,0,0.6004933,548.9153,2.664102,0,0,3.2962,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1149479,0.6605426,2.63696,0,13.92147
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.365633,69.87717,40.90116,0,0,0,0,0,0,0,3.365633,0,0,3.365633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1149479,0,2.692506,0,13.99091
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,3.257259,71.14738,42.84366,2.069541,2.069541,0,0,0,2.069541,157.3904,1.078795,0,0,3.257259,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1149479,2.276495,2.605807,0,13.88253
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.966031,70.32922,44.70948,0.8317512,0.8317512,0,0,0,0.8317512,356.6008,2.090503,0,0,2.966031,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1149479,0.9149263,2.372825,0,13.5913
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.50538,66.90201,45.78936,3.261206,3.261206,0,-1,0,3.261206,76.82372,0,0,0.257327,2.50538,3.432849,3.261206,0,0,0,10.62527,0,0.927469,-0.927469,13.02239,93.01688,0.1149479,3.587327,2.004304,0,13.13065
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.40389,66.23876,46.0769,0.8010501,0.8010501,0,0,0,0.8010501,300.0923,0.5301582,0,0,2.40389,0.8432106,0.8010501,0,0,1.030521,9.697805,1.030521,0,1.030521,14.00003,100,0.1148402,0.8811551,1.923112,0,12.1017
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4529639,49.76002,46.36444,2.035353,2.035353,0,0,0,2.035353,22.2548,0,0,0,0.4529639,2.142477,2.035353,0,0,0,10.62527,0,1.689513,-1.689513,12.21912,87.27929,0.1148402,2.238889,0.3623711,0,11.07824
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,45.78936,45.78936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.877237,8.93576,0,0,0,12.21912,87.27929,0.1148402,0,0,0,8.93576
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,44.38999,44.38999,0.8592352,0.8592352,0,0,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,1.877237,8.93576,0,0.9044581,-0.9044581,11.26574,80.46942,0.1148402,0.9451587,0,0,8.93576
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,43.06091,43.06091,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,2.88219,8.031302,0,2.311727,-2.311727,8.828968,63.06393,0.1148402,2.415754,0,0,8.031302
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,41.51458,41.51458,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.450776,5.719576,0,0.7031456,-0.7031456,8.087788,57.76979,0.1148402,0.7347872,0,0,5.719576
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,39.75099,39.75099,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.232049,5.01643,0,3.505263,-3.505263,4.392916,31.37791,0.1148402,3.837388,0,0,5.01643
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,37.99379,37.99379,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.12679,1.511167,0,0.3014262,-0.3014262,4.075185,29.1084,0.1148402,0.3149904,0,0,1.511167
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,36.56887,36.56887,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.4617,1.209741,0,0.1640294,-0.1640294,3.902282,27.87339,0.1148402,0.1714107,0,0,1.209741
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,35.56567,35.56567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64396,1.045712,0,0,0,3.902282,27.87339,0.1148402,0,0,0,1.045712
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,34.52413,34.52413,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.64396,1.045712,0,0.5106947,-0.5106947,3.363963,24.02826,0.1148402,0.533676,0,0,1.045712
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,33.62317,33.62317,0.4726953,0.4726953,0,-1,0,0.4726953,0,0,5.551115E-17,0.01169873,0,0.497574,0.4726953,0,0,11.2114,0.535017,0,0.497574,-0.497574,2.839474,20.28192,0.1148402,0.5199648,0,0,0.535017
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,32.88834,32.88834,0.2291849,0.0355708,0,-1,0,0.0355708,0,0,0.1936141,0.2165326,0,0.03744295,0.0355708,0,0,11.76426,0.03744295,0,0.03744295,-0.03744295,2.800006,20,0.1148402,0.2521034,0,0,0.03744295
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,32.11517,32.11517,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1148402,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,31.4698,31.4698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1148402,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,31.14392,31.14392,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.115177,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.311929,47.84513,30.72858,1.10579,1.10579,4.611053,0,1.423818,1.10579,209.0748,4.440892E-16,0,0,2.311929,0,0,3.505263,3.33,8.475861,2.997,5.641929,0,5.641929,11.31152,80.79645,0.1155102,1.216369,1.849543,5,5.308929
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.534539,51.18462,32.00654,1.081112,1.081112,0,0,0,1.081112,234.4381,0,0,0,2.534539,1.138013,1.081112,0,0,2.833931,8.074736,1.396526,0,1.396526,12.63639,90.25972,0.115365,1.189224,2.027632,0,10.60928
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,3.022814,59.50402,35.31646,0.2039782,0.2039782,0,-1,0,0.2039782,1481.93,1.370695,0,0,3.022814,0.2147139,0.2039782,0,0,1.437405,9.33161,1.437405,0,1.437405,14.00003,100,0.1152159,0.224376,2.418252,0,12.35442
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.289168,65.90507,38.38357,2.09554,2.09554,0,0,0,2.09554,156.9604,1.083336,0,0,3.289168,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1152159,2.305094,2.631334,0,13.91444
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.358479,69.84775,40.9395,0.7036751,0.7036751,0,0,0,0.7036751,477.277,2.617769,0,0,3.358479,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1152159,0.7740426,2.686783,0,13.98375
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,3.249467,71.11037,42.882,0.816477,0.816477,0,0,0,0.816477,397.9864,2.390018,0,0,3.249467,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1152159,0.8981247,2.599574,0,13.87474
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.957761,70.28857,44.74782,1.106523,1.106523,0,0,0,1.106523,267.3022,1.792999,0,0,2.957761,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1152159,1.217176,2.366209,0,13.58303
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.497387,66.82275,45.78936,1.018455,1.018455,0,-1,0,1.018455,245.2132,1.425329,0,0,2.497387,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1152159,1.120301,1.997909,0,13.12266
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.859828,61.12591,46.0769,0,0,0,0,0,0,0,1.859828,0,0,1.859828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1152159,0,1.487863,0,12.4851
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3840636,49.23364,46.36444,1.642335,1.642335,0,0,0,1.642335,23.38521,0,2.220446E-16,0,0.3840636,1.728774,1.642335,0,0,0,10.62527,0,1.344711,-1.344711,12.58258,89.87538,0.1152159,1.806569,0.3072509,0,11.00934
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,45.78936,45.78936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.494123,9.280563,0,0,0,12.58258,89.87538,0.1152159,0,0,0,9.280563
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,44.38999,44.38999,0.7844706,0.7844706,0,0,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.494123,9.280563,0,0.8257586,-0.8257586,11.71215,83.65807,0.1152159,0.8629177,0,0,9.280563
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,43.09286,43.09286,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.411632,8.454805,0,1.136285,-1.136285,10.5144,75.10273,0.1152159,1.187418,0,0,8.454805
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,41.55291,41.55291,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.674171,7.318521,0,2.784175,-2.784175,7.579625,54.14007,0.1152159,2.909463,0,0,7.318521
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,39.82128,39.82128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.767699,4.534345,0,0,0,7.579625,54.14007,0.1152159,0,0,0,4.534345
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,38.06408,38.06408,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.767699,4.534345,0,0.5295619,-0.5295619,7.021418,50.15289,0.1152159,0.5533922,0,0,4.534345
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,36.62637,36.62637,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.356101,4.004783,0,0.2307262,-0.2307262,6.778211,48.4157,0.1152159,0.2411089,0,0,4.004783
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,35.63596,35.63596,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.612463,3.774057,0,0.8463436,-0.8463436,5.886086,42.04339,0.1152159,0.884429,0,0,3.774057
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,34.59442,34.59442,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.552845,2.927713,0,0.08143584,-0.08143584,5.800246,41.43024,0.1152159,0.08510046,0,0,2.927713
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,33.71262,33.71262,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.64333,2.846278,0,0.3290054,-0.3290054,5.453444,38.95309,0.1152159,0.3438107,0,0,2.846278
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,32.97779,32.97779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.008891,2.517272,0,0,0,5.453444,38.95309,0.1152159,0,0,0,2.517272
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,32.18546,32.18546,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.008891,2.517272,0,0.9404456,-0.9404456,4.462127,31.87227,0.1152159,0.9827657,0,0,2.517272
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,31.54009,31.54009,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.05383,1.576827,0,0.1165361,-0.1165361,4.339287,30.99484,0.1152159,0.1217802,0,0,1.576827
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,31.23338,31.23338,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.18332,1.460291,0,0.2058696,-0.2058696,4.122282,29.44481,0.1152159,0.2151337,0,0,1.460291
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.635991,42.546,30.83721,2.261161,2.261161,5,0,1.53,2.261161,72.3518,0,0,0,1.635991,0,0,2.738839,2.601897,10.41206,1.254421,4.237888,0,4.237888,8.142694,58.16199,0.1157973,2.487277,1.308792,5,2.890411
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.529393,51.26435,32.11517,1.623394,1.623394,4.610545,0,1.423679,1.623394,155.809,0,0,0,2.529393,0,0,2.987151,2.837794,6.174171,5.06852,5.367187,0,5.367187,13.23446,94.53164,0.1161519,1.785733,2.023515,5,7.597913
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,3.016196,59.56309,35.4187,0.4262978,0.4262978,0,-1,0,0.4262978,707.5328,1.760478,0,0,3.016196,0.4487345,0.4262978,0,0,0.8069843,9.898989,0.8069843,0,0.8069843,14.00003,100,0.1160684,0.4689275,2.412957,0,12.91518
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.282719,65.88567,38.42191,1.260298,1.260298,0,0,0,1.260298,260.4716,1.95609,0,0,3.282719,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1160684,1.386328,2.626176,0,13.90799
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.350548,69.8503,41.00978,1.553621,1.553621,0,0,0,1.553621,215.6606,1.715157,0,0,3.350548,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1160684,1.708983,2.680438,0,13.97582
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.241766,71.06636,42.91394,1.660525,1.660525,0,0,0,1.660525,195.2254,1.493845,0,0,3.241766,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1160684,1.826578,2.593413,0,13.86704
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.949471,70.24776,44.78616,0.9184408,0.9184408,0,0,0,0.9184408,321.1389,1.982691,0,0,2.949471,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1160684,1.010285,2.359577,0,13.57475
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.488785,66.78263,45.8277,0.2693248,0.2693248,0,-1,0,0.2693248,924.0829,2.205285,0,0,2.488785,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1160684,0.2962573,1.991028,0,13.11406
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.851013,61.0891,46.11524,0.1409716,0.1409716,0,0,0,0.1409716,1313.04,1.702622,0,0,1.851013,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1160684,0.1550687,1.48081,0,12.47629
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,46.40278,46.40278,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1160684,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,45.8277,45.8277,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1160684,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,44.46028,44.46028,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1160684,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,43.16954,43.16954,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1160684,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,41.6232,41.6232,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1160684,1.375326,0,0,6.100879
