Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,40.39636,40.39636,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1203595,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,38.67111,38.67111,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1203595,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,37.27174,37.27174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1203595,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,36.28133,36.28133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1203595,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,35.27813,35.27813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1203595,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,34.4155,34.4155,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1203595,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,33.69345,33.69345,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1203595,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,32.97779,32.97779,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1203595,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,32.38354,32.38354,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1203595,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,32.15351,32.15351,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1203595,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7340437,36.85997,31.78929,2.09531,2.09531,0,0,0,2.09531,35.0327,0,0,0,0.7340437,2.205589,2.09531,0,0,3.679216,7.31398,0,1.471546,-1.471546,8.958472,63.98896,0.1203595,2.304841,0.5872349,0,8.048023
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,3.124323,57.66565,32.97779,0.4462111,0.4462111,0,0,0,0.4462111,700.1893,0,0,0,3.124323,0.4696959,0.4462111,0,0,5.314267,5.842434,2.654627,0,2.654627,11.47687,81.97749,0.1200987,0.4908322,2.499458,0,8.966757
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.950435,59.77375,36.12158,2.4497,2.4497,0,-1,0,2.4497,120.4407,0,0,0,2.950435,2.578631,2.4497,0,0,2.65964,8.231598,0.3718033,0,0.3718033,11.8296,84.49694,0.1200622,2.69467,2.360348,0,11.18203
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.212966,65.70149,38.85641,1.694036,1.694036,0,0,0,1.694036,189.6634,0,0,0,3.212966,1.783195,1.694036,0,0,2.287837,8.566221,1.42977,0,1.42977,13.186,94.18549,0.1199223,1.863439,2.570373,0,11.77919
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.278423,69.3833,41.25898,0,0,0,0,0,0,0,2.420356,0,0,3.278423,0,0,0,0,0.8580663,9.853015,0.8580663,0,0.8580663,14.00003,100,0.1198384,0,2.622738,0,13.13144
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.820606,78.04472,43.09286,0.1051861,0.1051861,0,0,0,0.1051861,3632.235,3.709884,0,0,3.820606,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1198384,0.1157047,3.056485,0,14.44588
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.266768,73.89342,44.92673,2.072747,2.072747,0,0,0,2.072747,157.6057,1.084928,0,0,3.266768,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1198384,2.280022,2.613414,0,13.89204
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.407673,66.19374,46.00661,0.8682485,0.8682485,0,-1,0,0.8682485,277.3023,1.493727,0,0,2.407673,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1198384,0.9550734,1.926138,0,13.03295
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.267597,56.21239,46.29415,0.4468722,0.4468722,0,0,0,0.4468722,283.6598,0.7972049,0,0,1.267597,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1198384,0.4915594,1.014077,0,11.89287
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,46.62003,46.62003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1198384,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,46.11524,46.11524,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1198384,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,44.78616,44.78616,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1198384,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,43.63599,43.63599,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1198384,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,42.15995,42.15995,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1198384,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,40.4347,40.4347,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1198384,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,38.70945,38.70945,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1198384,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,37.31009,37.31009,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1198384,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,36.31966,36.31966,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1198384,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,35.31646,35.31646,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1198384,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,34.45384,34.45384,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1198384,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,33.73179,33.73179,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1198384,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,33.01613,33.01613,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1198384,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,32.42188,32.42188,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1198384,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,32.20463,32.20463,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1198384,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.6126105,36.05784,31.8468,0,0,0,0,0,0,0,0,0,0,0.6126105,0,0,0,0,11.47744,0.2955817,0.6126105,0,0.6126105,3.69275,26.37673,0.1197787,0,0.4900884,0,0.9081922
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.468422,51.76554,33.01613,1.249324,1.249324,4.754588,0,1.463002,1.249324,197.5805,0,0,0,2.468422,0,0,3.505263,3.33,10.86483,0.8469312,5.798422,0,5.798422,9.193615,65.66855,0.1200773,1.374257,1.974737,5,3.315353
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.944315,59.73808,36.14075,1.466816,1.466816,0,-1,0,1.466816,200.7283,0,0,0,2.944315,1.544017,1.466816,0,0,5.066404,6.065511,1.400298,0,1.400298,10.52205,75.15738,0.1199412,1.613498,2.355452,0,9.009826
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.206568,65.63549,38.85641,0.2015697,0.2015697,0,0,0,0.2015697,1590.798,0,0,0,3.206568,0.2121787,0.2015697,0,0,3.666106,7.325779,2.994389,0,2.994389,13.36278,95.44825,0.1196512,0.2217267,2.565254,0,10.53235
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.271575,69.30959,41.25898,1.297094,1.297094,0,0,0,1.297094,252.2233,1.234495,0,0,3.271575,1.365363,1.297094,0,0,0.671717,10.02073,0.671717,0,0.671717,14.00003,100,0.1195863,1.426804,2.61726,0,13.2923
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,3.159157,70.39355,43.09286,1.069672,1.069672,0,0,0,1.069672,295.3387,2.033186,0,0,3.159157,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1195863,1.17664,2.527325,0,13.78443
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.863994,69.5202,44.92673,0.5026619,0.5026619,0,0,0,0.5026619,569.7656,2.334877,0,0,2.863994,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1195863,0.5529281,2.291195,0,13.48927
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.400114,66.11978,46.00661,0,0,0,-1,0,0,0,2.400114,0,0,2.400114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1195863,0,1.920091,0,13.02539
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.27698,56.29111,46.29415,1.304106,1.304106,0,0,0,1.304106,97.91991,0,0,0,1.27698,1.372743,1.304106,0,0,0,10.62527,0,0.09576375,-0.09576375,13.89908,99.27898,0.1195863,1.434517,1.021584,0,11.90225
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,46.62003,46.62003,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.1064042,10.52951,0,0.2331636,-0.2331636,13.65331,97.52344,0.1195863,0.2436559,0,0,10.52951
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,46.11524,46.11524,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,0,3.105231,2.94997,0,0,0.3654748,10.29635,0,3.105231,-3.105231,10.38011,74.14348,0.1195863,4.619967,0,5,10.29635
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,44.78616,44.78616,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,0,2.041484,1.93941,3.815732,7.191116,1.93941,0,1.93941,12.21999,87.28548,0.1198984,3.254368,0,5,7.191116
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,43.66794,43.66794,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,1.876322,8.936584,0,1.876876,-1.876876,10.24159,73.15408,0.1198984,1.961335,0,0,8.936584
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,42.19828,42.19828,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0,0,1.661949,1.578851,0,0,3.96174,7.059709,0,1.661949,-1.661949,8.489744,60.64091,0.1198984,1.736737,0,0,7.059709
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,40.47304,40.47304,0.2582113,0.2582113,0,-1,0,0.2582113,0,0,5.551115E-17,0,0,0.2718014,0.2582113,0,0,5.808349,5.39776,0,0.2718014,-0.2718014,8.20324,58.59446,0.1198984,0.2840325,0,0,5.39776
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,38.74779,38.74779,0.1994333,0.1994333,0,-1,0,0.1994333,0,0,2.775558E-17,0,0,0.2099297,0.1994333,0,0,6.110351,5.125958,0,0.2099297,-0.2099297,7.981955,57.01385,0.1198984,0.2193766,0,0,5.125958
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,37.34203,37.34203,0.5073536,0.5073536,0,-1,0,0.5073536,0,0,0,0,0,0.5340564,0.5073536,0,0,6.343606,4.916028,0,0.5340564,-0.5340564,7.41901,52.99282,0.1198984,0.558089,0,0,4.916028
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,36.358,36.358,0.3748911,0.3748911,0,-1,0,0.3748911,0,0,5.551115E-17,0,0,0.3946222,0.3748911,0,0,6.937002,4.381972,0,0.3946222,-0.3946222,7.003041,50.02163,0.1198984,0.4123802,0,0,4.381972
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,35.34841,35.34841,0.3922577,0.3922577,0,-1,0,0.3922577,0,0,5.551115E-17,0,0,0.4129028,0.3922577,0,0,7.375472,3.98735,0,0.4129028,-0.4129028,6.567804,46.91279,0.1198984,0.4314834,0,0,3.98735
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,34.48579,34.48579,0.1477405,0.1477405,0,-1,0,0.1477405,0,0,2.775558E-17,0,0,0.1555163,0.1477405,0,0,7.834252,3.574447,0,0.1555163,-0.1555163,6.403875,45.74187,0.1198984,0.1625145,0,0,3.574447
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,33.77013,33.77013,0.4822639,0.4822639,0,-1,0,0.4822639,0,0,5.551115E-17,0,0,0.5076463,0.4822639,0,0,8.007049,3.418931,0,0.5076463,-0.5076463,5.868769,41.91969,0.1198984,0.5304903,0,0,3.418931
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,33.06725,33.06725,0.02030836,0.02030836,0,-1,0,0.02030836,0,0,0,0,0,0.02137722,0.02030836,0,0,8.571099,2.911285,0,0.02137722,-0.02137722,5.846235,41.75874,0.1198984,0.0223392,0,0,2.911285
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,32.473,32.473,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0,0.3938251,0.3741339,0,0,8.594852,2.889907,0,0.3938251,-0.3938251,5.431108,38.79354,0.1198984,0.4115472,0,0,2.889907
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,32.25575,32.25575,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0,0.7720745,0.7334707,0,0,9.032435,2.496082,0,0.7720745,-0.7720745,4.61727,32.98043,0.1198984,0.8068178,0,0,2.496082
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5967799,35.99866,31.89792,0,0,0,0,0,0,0,0,0,0,0.5967799,0,0,0,0,9.890296,1.724008,0.5967799,0,0.5967799,5.183424,37.02439,0.1198408,0,0.4774239,0,2.320788
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.437009,51.55201,33.06725,0.5416864,0.5416864,0,0,0,0.5416864,449.893,0,0,0,2.437009,0.5701962,0.5416864,0,0,9.293516,2.26111,1.866813,0,1.866813,6.954439,49.67447,0.1196609,0.595855,1.949607,0,4.698119
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.937774,59.72128,36.17909,0.3772343,0.3772343,0,-1,0,0.3772343,778.7664,0,0,0,2.937774,0.3970888,0.3772343,0,0,7.426703,3.941242,2.540686,0,2.540686,9.364745,66.8909,0.1194169,0.4149578,2.350219,0,6.879016
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.200127,65.56914,38.85641,2.322009,2.322009,0,0,0,2.322009,137.8171,0,0,0,3.200127,2.44422,2.322009,0,0,4.886017,6.227859,0.7559065,0,0.7559065,10.08186,72.01315,0.1193445,2.55421,2.560102,0,9.427985
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.2654,69.20314,41.22704,2.218317,2.218317,0,0,0,2.218317,147.2017,0,0,0,3.2654,2.335071,2.218317,0,0,4.130111,6.908175,0.9303294,0,0.9303294,10.96445,78.31734,0.1192555,2.440149,2.61232,0,10.17357
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,3.152652,70.28358,43.06091,0.8918368,0.8918368,0,0,0,0.8918368,353.501,0,0,0,3.152652,0.9387755,0.8918368,0,0,3.199781,7.745471,2.213876,0,2.213876,13.06472,93.31921,0.1190442,0.9810205,2.522122,0,10.89812
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.857235,69.41077,44.89478,0.6314873,0.6314873,0,0,0,0.6314873,452.4612,1.206606,0,0,2.857235,0.6647235,0.6314873,0,0,0.9859051,9.73796,0.9859051,0,0.9859051,14.00003,100,0.1189504,0.694636,2.285788,0,12.59519
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.393209,66.00759,45.96827,1.04987,1.04987,0,-1,0,1.04987,227.953,1.288083,0,0,2.393209,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1189504,1.154857,1.914567,0,13.01848
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.198971,55.59836,46.25581,0.5115703,0.5115703,0,0,0,0.5115703,234.3707,0.6604756,0,0,1.198971,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1189504,0.5627273,0.9591765,0,11.82424
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,46.5817,46.5817,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1189504,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,46.0769,46.0769,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1189504,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,44.78616,44.78616,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1189504,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,43.66794,43.66794,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1189504,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,42.23024,42.23024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1189504,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,40.50499,40.50499,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1189504,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,38.77974,38.77974,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1189504,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,37.38037,37.38037,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1189504,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,36.38995,36.38995,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1189504,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,35.38675,35.38675,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1189504,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,34.50496,34.50496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1189504,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,33.7893,33.7893,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1189504,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,33.08642,33.08642,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1189504,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,32.51134,32.51134,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1189504,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,32.31326,32.31326,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1189504,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5357306,35.62833,31.95543,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,132.5596,0,0,0,0.5357306,0,0,3.505263,3.33,11.43444,0.3342751,3.865731,0,3.865731,6.819716,48.71216,0.1192268,0.4445575,0.4285845,5,0.8700057
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.354953,50.90483,33.11837,1.536711,1.536711,4.690535,0,1.445516,1.536711,153.2463,0,0,0,2.354953,0,0,3.153824,2.996133,7.568713,3.813433,5.351086,0,5.351086,11.8962,84.9727,0.1195488,1.690382,1.883963,5,6.168386
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.931628,59.67779,36.19187,0.5843825,0.5843825,0,-1,0,0.5843825,501.6625,0.09886146,0,0,2.931628,0.6151395,0.5843825,0,0,2.217627,8.62941,2.217627,0,2.217627,14.00003,100,0.1193387,0.6428208,2.345302,0,11.56104
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.193649,65.50247,38.85641,0.4256606,0.4256606,0,0,0,0.4256606,750.2808,2.745585,0,0,3.193649,0.4480637,0.4256606,0,0,0,10.62527,0,0,0,14.00003,100,0.1193387,0.4682266,2.554919,0,13.81892
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.258531,69.12941,41.22704,0,0,0,0,0,0,0,3.258531,0,0,3.258531,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193387,0,2.606825,0,13.88381
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,3.145503,70.20666,43.06091,1.635572,1.635572,0,0,0,1.635572,192.3182,1.423848,0,0,3.145503,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1193387,1.799129,2.516402,0,13.77078
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.849927,69.33458,44.89478,0,0,0,0,0,0,0,2.849927,0,0,2.849927,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193387,0,2.279942,0,13.4752
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.385786,65.93516,45.96827,3.25009,3.25009,0,-1,0,3.25009,73.40678,0,4.440892E-16,0.2450986,2.385786,3.421147,3.25009,0,0,0,10.62527,0,1.035361,-1.035361,12.90866,92.20454,0.1193387,3.575099,1.908629,0,13.01106
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.8125775,52.49613,46.29415,0.9870437,0.9870437,0,0,0,0.9870437,82.32438,0,0,0,0.8125775,1.038993,0.9870437,0,0,1.150401,9.589913,0,0.2264158,-0.2264158,12.67,90.49981,0.1193387,1.085748,0.650062,0,10.40249
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,46.5817,46.5817,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.401974,9.363498,0,0.2047459,-0.2047459,12.45418,88.95824,0.1193387,0.2139595,0,0,9.363498
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,46.0769,46.0769,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,1.62947,9.158751,0,0.6410055,-0.6410055,11.7785,84.13197,0.1193387,0.6698508,0,0,9.158751
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,44.78616,44.78616,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.341698,8.517746,0,2.481534,-2.481534,9.162731,65.44795,0.1193387,2.593204,0,0,8.517746
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,43.66794,43.66794,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.098958,6.036211,0,1.557478,-1.557478,7.521005,53.72136,0.1193387,1.627565,0,0,6.036211
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,42.23024,42.23024,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,6.82949,4.478734,0,3.505263,-3.505263,3.826133,27.32947,0.1193387,3.846267,0,0,4.478734
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,40.54333,40.54333,3.493152,0.9247968,0,-1,0,0.9247968,0,0,2.568355,2.91767,0,0.9734703,0.9247968,0,0,10.72423,0.9734703,0,0.9734703,-0.9734703,2.800006,20,0.1193387,3.842467,0,0,0.9734703
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,38.81808,38.81808,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193387,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,37.41871,37.41871,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193387,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,36.40912,36.40912,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193387,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,35.4187,35.4187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193387,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,34.5433,34.5433,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193387,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,33.82125,33.82125,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193387,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,33.11837,33.11837,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1193387,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,32.56246,32.56246,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1196242,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,32.36437,32.36437,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.119996,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2749698,33.87163,32.00654,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2749698,0,0,3.505263,3.33,5.14586,5.994,3.60497,0,3.60497,12.53821,89.55847,0.1201937,0,0.2199758,5,6.26897
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.921121,55.97652,33.15671,0.9628136,0.9628136,0,0,0,0.9628136,303.3943,0.3667427,0,0,2.921121,1.013488,0.9628136,0,0,1.54089,9.238473,1.54089,0,1.54089,14.00003,100,0.1200483,1.059095,2.336897,0,12.15959
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.924609,59.67931,36.24937,0.3708494,0.3708494,0,-1,0,0.3708494,788.6245,2.534241,0,0,2.924609,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1200483,0.4079343,2.339687,0,13.54988
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.186487,65.46821,38.88837,0,0,0,0,0,0,0,3.186487,0,0,3.186487,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200483,0,2.54919,0,13.81176
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.25098,69.08846,41.25898,2.540193,2.540193,0,0,0,2.540193,127.9816,0.5770926,0,0,3.25098,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1200483,2.794213,2.600784,0,13.87625
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,3.13772,70.16281,43.09286,1.245459,1.245459,0,0,0,1.245459,251.9329,1.826711,0,0,3.13772,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1200483,1.370005,2.510176,0,13.76299
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.842677,69.25909,44.89478,0,0,0,0,0,0,0,2.842677,0,0,2.842677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200483,0,2.274141,0,13.46795
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.377855,65.9025,46.00661,0,0,0,-1,0,0,0,2.377855,0,0,2.377855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200483,0,1.902284,0,13.00313
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.7340173,51.87351,46.29415,0.9913583,0.9913583,0,0,0,0.9913583,74.04157,0,1.110223E-16,0,0.7340173,1.043535,0.9913583,0,0,0,10.62527,0,0.3095178,-0.3095178,13.67377,97.66957,0.1200483,1.090494,0.5872138,0,11.35929
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,46.62003,46.62003,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.3439086,10.31576,0,0.3242363,-0.3242363,13.33199,95.22832,0.1200483,0.3388269,0,0,10.31576
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,46.11524,46.11524,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.7041712,9.99152,0,0.4518043,-0.4518043,12.85575,91.82659,0.1200483,0.4721355,0,0,9.99152
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,44.81811,44.81811,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.206176,9.539716,0,0.8262244,-0.8262244,11.98483,85.60577,0.1200483,0.8634045,0,0,9.539716
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,43.70628,43.70628,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.124203,8.713491,0,0.6835405,-0.6835405,11.26432,80.45924,0.1200483,0.7142998,0,0,8.713491
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,42.26857,42.26857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.883693,8.029951,0,0,0,11.26432,80.45924,0.1200483,0,0,0,8.029951
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,40.58167,40.58167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.883693,8.029951,0,0,0,11.26432,80.45924,0.1200483,0,0,0,8.029951
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,38.85641,38.85641,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.883693,8.029951,0,0.5250102,-0.5250102,10.71091,76.50633,0.1200483,0.5486356,0,0,8.029951
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,37.45066,37.45066,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.467037,7.504941,0,0.1566917,-0.1566917,10.54574,75.32657,0.1200483,0.1637429,0,0,7.504941
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,36.46663,36.46663,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.641139,7.348249,0,0.530644,-0.530644,9.986392,71.33123,0.1200483,0.554523,0,0,7.348249
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,35.45704,35.45704,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.230743,6.817605,0,0.2165591,-0.2165591,9.758119,69.70071,0.1200483,0.2263043,0,0,6.817605
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,34.57525,34.57525,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.471364,6.601046,0,0.4794738,-0.4794738,9.252709,66.09064,0.1200483,0.5010502,0,0,6.601046
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,33.85959,33.85959,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.004113,6.121572,0,0.5084118,-0.5084118,8.716796,62.26271,0.1200483,0.5312904,0,0,6.121572
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,33.15671,33.15671,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.569016,5.613161,0,0.3067557,-0.3067557,8.393447,59.95308,0.1200483,0.3205597,0,0,5.613161
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,32.58163,32.58163,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.909855,5.306405,0,0.2293662,-0.2293662,8.151674,58.22613,0.1200483,0.2396877,0,0,5.306405
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,32.40271,32.40271,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.164706,5.077038,0,0.3622228,-0.3622228,7.769858,55.49887,0.1200483,0.3785228,0,0,5.077038
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.3012564,34.1104,32.06405,1.809599,1.809599,0,0,0,1.809599,16.64768,0,2.220446E-16,0,0.3012564,1.904842,1.809599,0,0,6.567176,4.714816,0,1.603585,-1.603585,6.079531,43.42513,0.1200483,1.990559,0.2410051,0,5.016072
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.596665,53.09259,33.19505,0.7351539,0.7351539,0,0,0,0.7351539,353.2139,0,0,0,2.596665,0.7738462,0.7351539,0,0,8.348937,3.11123,1.822819,0,1.822819,7.808809,55.77709,0.1198768,0.8086693,2.077332,0,5.707896
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.661904,67.19092,36.26854,2.609168,2.609168,0,-1,0,2.609168,140.3476,0,0,0,3.661904,2.746492,2.609168,0,0,6.526118,4.751768,0.9154119,0,0.9154119,8.677244,61.98019,0.1197909,2.870085,2.929523,0,8.413672
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,3.179953,65.4011,38.88837,0.9516468,0.9516468,0,0,0,0.9516468,334.1526,0,0,0,3.179953,1.001734,0.9516468,0,0,5.610706,5.575638,2.178219,0,2.178219,10.74368,76.74046,0.1195869,1.046811,2.543962,0,8.755591
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.244117,69.01497,41.25898,0.02397463,0.02397463,0,0,0,0.02397463,13531.46,0,0,0,3.244117,0.02523645,0.02397463,0,0,3.432487,7.536036,3.218881,0,3.218881,13.79738,98.55254,0.1192866,0.02637209,2.595294,0,10.78015
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,3.130636,70.08677,43.09286,0.4726534,0.4726534,0,0,0,0.4726534,662.3534,2.4195,0,0,3.130636,0.49753,0.4726534,0,0,0.2136066,10.43303,0.2136066,0,0.2136066,14.00003,100,0.1192668,0.5199188,2.504509,0,13.56366
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.834896,69.21695,44.92673,2.175599,2.175599,0,0,0,2.175599,130.3042,0.5447917,0,0,2.834896,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1192668,2.393159,2.267917,0,13.46017
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.307966,65.22526,46.00661,1.508245,1.508245,0,-1,0,1.508245,153.0233,0.7203398,0,0,2.307966,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1192668,1.65907,1.846373,0,12.93324
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.660109,51.29254,46.29415,0,0,0,0,0,0,0,0.660109,0,0,0.660109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1192668,0,0.5280873,0,11.28538
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,46.62003,46.62003,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1192668,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,46.11524,46.11524,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1192668,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,44.81811,44.81811,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1192668,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,43.74462,43.74462,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1192668,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,42.30691,42.30691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1192668,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,40.58167,40.58167,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1192668,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,38.85641,38.85641,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1192668,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,37.45066,37.45066,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1192668,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,36.47941,36.47941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1192668,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,35.47621,35.47621,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1192668,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,34.59442,34.59442,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1192668,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,33.87876,33.87876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192668,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,33.17588,33.17588,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192668,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,32.61996,32.61996,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1194958,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,32.44105,32.44105,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1198018,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3383496,34.39835,32.096,1.672675,1.672675,4.886996,0,1.49915,1.672675,20.22805,0,0,0,0.3383496,0,0,3.214321,3.053605,5.14586,5.994,3.391954,0,3.391954,12.33613,88.11501,0.1203172,1.839943,0.2706797,5,6.33235
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.111161,48.97186,33.227,1.567051,1.567051,0,0,0,1.567051,134.7219,0,0,0,2.111161,1.649527,1.567051,0,0,1.753906,9.046759,0.4616334,0,0.4616334,12.77407,91.24318,0.1202743,1.723756,1.688928,0,11.15792
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.912126,59.58305,36.26854,1.054925,1.054925,0,-1,0,1.054925,276.0504,0.5094053,0,0,2.912126,1.110448,1.054925,0,0,1.292272,9.462229,1.292272,0,1.292272,14.00003,100,0.1201542,1.160418,2.3297,0,12.37435
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,3.174046,65.30119,38.85641,0.6371703,0.6371703,0,0,0,0.6371703,498.1472,2.50334,0,0,3.174046,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1201542,0.7008873,2.539237,0,13.79932
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.237942,68.90899,41.22704,2.167284,2.167284,0,0,0,2.167284,149.4009,0.9565907,0,0,3.237942,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1201542,2.384012,2.590354,0,13.86322
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,3.124251,69.97859,43.06091,1.184252,1.184252,0,0,0,1.184252,263.8163,1.877669,0,0,3.124251,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1201542,1.302678,2.4994,0,13.74953
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.82837,69.11042,44.89478,2.394428,2.394428,0,0,0,2.394428,118.123,0.3079191,0,0,2.82837,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1201542,2.633871,2.262696,0,13.45364
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.231104,64.48885,46.00661,1.060905,1.060905,0,-1,0,1.060905,210.302,1.114362,0,0,2.231104,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1201542,1.166995,1.784883,0,12.85638
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5908068,50.75191,46.29415,3.062641,3.062641,1.25,0,0.50625,3.062641,19.29076,0,4.440892E-16,0,0.5908068,1.908043,1.812641,0,0,0,10.62527,0,1.317236,-1.317236,12.61154,90.08224,0.1201542,3.368905,0.4726455,5,11.21608
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,46.62003,46.62003,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,1.463596,9.308038,0,1.65625,-1.65625,10.8657,77.61198,0.1201542,1.730781,0,0,9.308038
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,46.11524,46.11524,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,3.303873,7.651788,0,0.01410713,-0.01410713,10.85083,77.50576,0.1201542,0.01474195,0,0,7.651788
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,44.81811,44.81811,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,3.319548,7.637681,0,3.087355,-3.087355,7.596471,54.2604,0.1201542,3.226286,0,0,7.637681
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,43.74462,43.74462,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,6.749942,4.550326,0,1.460901,-1.460901,6.056546,43.26096,0.1201542,1.526641,0,0,4.550326
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,42.30691,42.30691,2.316383,2.316383,0,-1,0,2.316383,0,0,4.440892E-16,0,0,2.438298,2.316383,0,0,8.373165,3.089426,0,2.438298,-2.438298,3.486355,24.90248,0.1201542,2.548021,0,0,3.089426
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,40.61361,40.61361,0.5214006,0.5214006,0,-1,0,0.5214006,0,0,1.110223E-16,0,0,0.5488427,0.5214006,0,0,11.08239,0.6511279,0,0.5488427,-0.5488427,2.907824,20.77013,0.1201542,0.5735407,0,0,0.6511279
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,38.85641,38.85641,0.5290974,0.09717094,0,-1,0,0.09717094,0,0,0.4319264,0.4848362,0,0.1022852,0.09717094,0,0,11.69221,0.1022852,0,0.1022852,-0.1022852,2.800006,20,0.1201542,0.5820071,0,0,0.1022852
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,37.489,37.489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201542,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,36.47941,36.47941,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201542,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,35.47621,35.47621,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201542,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,34.61359,34.61359,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201542,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,33.89154,33.89154,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201542,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,33.19505,33.19505,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201542,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,32.65192,32.65192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201542,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,32.473,32.473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1201542,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2371134,33.74138,32.13434,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,29.28433,0,0,0,0.2371134,0,0,3.505263,3.33,11.80586,0,3.567113,0,3.567113,6.184066,44.17181,0.1205403,0.890663,0.1896907,5,0.2371134
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,2.031073,48.30952,33.227,1.42849,1.42849,4.641314,0,1.432079,1.42849,142.1832,0,0,0,2.031073,0,0,3.212823,3.052182,8.238747,3.210402,5.083255,0,5.083255,11.00647,78.61745,0.1208596,1.571339,1.624858,5,5.241475
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.905975,59.52446,36.26854,0,0,0,-1,0,0,0,0,0,0,2.905975,0,0,0,0,3.155492,7.785331,2.905975,0,2.905975,13.76332,98.3092,0.1205906,0,2.32478,0,10.69131
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,3.167473,65.23385,38.85641,2.389045,2.389045,0,0,0,2.389045,132.5832,0.403172,0,0,3.167473,2.514784,2.389045,0,0,0.2495171,10.40071,0.2495171,0,0.2495171,14.00003,100,0.1205676,2.627949,2.533978,0,13.56818
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.231103,68.83596,41.22704,2.677053,2.677053,0,0,0,2.677053,120.6963,0.4131525,0,0,3.231103,2.817951,2.677053,0,0,0,10.62527,0,0,0,14.00003,100,0.1205676,2.944758,2.584882,0,13.85638
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,3.118038,69.86448,43.02257,0,0,0,0,0,0,0,3.118038,0,0,3.118038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1205676,0,2.494431,0,13.74331
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.822032,68.99825,44.85645,0.9727876,0.9727876,0,0,0,0.9727876,290.0975,1.798045,0,0,2.822032,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1205676,1.070066,2.257626,0,13.44731
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.155372,63.72786,45.96827,0.7487534,0.7487534,0,-1,0,0.7487534,287.8614,1.36721,0,0,2.155372,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1205676,0.8236287,1.724297,0,12.78065
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.5261655,50.21181,46.25581,1.922279,1.922279,0,0,0,1.922279,27.37196,0,2.220446E-16,0,0.5261655,2.023452,1.922279,0,0,0,10.62527,0,1.497286,-1.497286,12.42175,88.72661,0.1205676,2.114507,0.4209324,0,11.15144
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,46.5817,46.5817,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.663651,9.127988,0,2.351802,-2.351802,9.942733,71.01938,0.1205676,2.457633,0,0,9.127988
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,46.11524,46.11524,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.276764,6.776186,0,0.05641172,-0.05641172,9.88327,70.59464,0.1205676,0.05895025,0,0,6.776186
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,44.81811,44.81811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.339444,6.719775,0,0,0,9.88327,70.59464,0.1205676,0,0,0,6.719775
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,43.74462,43.74462,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.339444,6.719775,0,0.7278187,-0.7278187,9.116081,65.11474,0.1205676,0.7605705,0,0,6.719775
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,42.30691,42.30691,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.148131,5.991956,0,3.505263,-3.505263,5.42121,38.72285,0.1205676,4.011395,0,0,5.991956
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,40.58167,40.58167,3.759405,2.362358,0,-1,0,2.362358,0,0,1.397047,1.772988,0,2.486693,2.362358,0,0,9.042869,2.486693,0,2.486693,-2.486693,2.800006,20,0.1205676,4.135346,0,0,2.486693
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,38.81808,38.81808,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205676,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,37.45066,37.45066,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205676,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,36.46663,36.46663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205676,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,35.45704,35.45704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205676,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,34.59442,34.59442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205676,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,33.89154,33.89154,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205676,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,33.19505,33.19505,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1205676,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,32.67109,32.67109,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1208353,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,32.49217,32.49217,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1210501,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,32.13434,32.13434,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1214209,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.951201,47.67626,33.24617,0.6973431,0.6973431,0,0,0,0.6973431,279.8051,0,0,0,1.951201,0.7340453,0.6973431,0,0,1.81586,8.991,1.217156,0,1.217156,13.43205,95.943,0.1213088,0.7670774,1.560961,0,10.9422
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.900119,59.44591,36.24937,1.525302,1.525302,0,-1,0,1.525302,190.1341,0.6958334,0,0,2.900119,1.605581,1.525302,0,0,0.5987043,10.08644,0.5987043,0,0.5987043,14.00003,100,0.1212536,1.677832,2.320095,0,12.98656
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.161664,65.1273,38.81808,0.8431107,0.8431107,0,0,0,0.8431107,374.9998,2.274179,0,0,3.161664,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1212536,0.9274218,2.529331,0,13.78694
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.22577,68.69136,41.15675,0.1501649,0.1501649,0,0,0,0.1501649,2148.152,3.067701,0,0,3.22577,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1212536,0.1651814,2.580616,0,13.85104
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,3.111742,69.75755,42.99062,0.1603198,0.1603198,0,0,0,0.1603198,1940.959,2.942985,0,0,3.111742,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1212536,0.1763518,2.489394,0,13.73702
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.946944,70.2602,44.81811,0,0,0,0,0,0,0,2.946944,0,0,2.946944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1212536,0,2.357555,0,13.57222
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.168075,63.76717,45.89798,1.880588,1.880588,0,-1,0,1.880588,115.2871,0.1885083,0,0,2.168075,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1212536,2.068647,1.73446,0,12.79335
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5885285,50.6618,46.22387,0.5837481,0.5837481,0,0,0,0.5837481,100.8189,0,1.110223E-16,0,0.5885285,0.6144717,0.5837481,0,0,0,10.62527,0,0.02594319,-0.02594319,13.97268,99.80466,0.1212536,0.6421229,0.4708228,0,11.2138
