Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,44.53057,44.53057,2.12945,2.12945,0,0,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1257688,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,43.55931,43.55931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1257688,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,42.15995,42.15995,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1257688,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,40.47304,40.47304,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1257688,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,38.74779,38.74779,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257688,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,37.38037,37.38037,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257688,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,36.42829,36.42829,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257688,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,35.45704,35.45704,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257688,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,34.64553,34.64553,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257688,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,33.94904,33.94904,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257688,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,33.26534,33.26534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257688,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,32.79888,32.79888,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1260097,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,32.65192,32.65192,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1262388,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,32.33242,32.33242,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1264234,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.189787,41.79136,33.31646,1.295614,1.295614,0,0,0,1.295614,91.83189,0,2.220446E-16,0,1.189787,1.363804,1.295614,0,0,1.81586,8.991,0,0.1740174,-0.1740174,12.09392,86.38498,0.1264234,1.425175,0.9518293,0,10.18079
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.175854,52.70007,36.07046,0.1111443,0.1111443,0,-1,0,0.1111443,1957.683,0.04964674,0,0,2.175854,0.116994,0.1111443,0,0,2.009213,8.816982,2.009213,0,2.009213,14.00003,100,0.1262458,0.1222588,1.740683,0,10.99284
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.969121,73.5187,38.42191,0.6337823,0.6337823,0,0,0,0.6337823,626.2594,3.301982,0,0,3.969121,0.6671393,0.6337823,0,0,0,10.62527,0,0,0,14.00003,100,0.1262458,0.6971605,3.175297,0,14.5944
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.948839,76.30373,40.65195,0,0,0,0,0,0,0,3.948839,0,0,3.948839,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262458,0,3.159071,0,14.57411
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.892989,78.06777,42.44749,1.680617,1.680617,0,0,0,1.680617,231.6405,2.123919,0,0,3.892989,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1262458,1.848678,3.114391,0,14.51826
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.556473,65.63054,44.28136,0,0,0,0,0,0,0,2.556473,0,0,2.556473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262458,0,2.045178,0,13.18175
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.862573,60.35213,45.36124,1.11284,1.11284,0,-1,0,1.11284,167.3711,0.6911625,0,0,1.862573,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1262458,1.224124,1.490059,0,12.48785
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,45.71907,45.71907,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1262458,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,46.11524,46.11524,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1262458,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,45.71907,45.71907,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1262458,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,44.49862,44.49862,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1262458,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,43.48903,43.48903,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1262458,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,42.12161,42.12161,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1262458,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,40.4347,40.4347,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262458,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,38.70945,38.70945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262458,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,37.38037,37.38037,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262458,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,36.42829,36.42829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262458,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,35.45704,35.45704,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262458,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,34.64553,34.64553,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262458,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,33.94904,33.94904,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262458,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,33.26534,33.26534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262458,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,32.81805,32.81805,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1265375,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,32.65192,32.65192,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1267838,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,32.35159,32.35159,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1272219,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.231797,42.10812,33.31646,1.023221,1.023221,0,0,0,1.023221,120.3843,0,0,0,1.231797,1.077074,1.023221,0,0,1.868039,8.944039,0.1547226,0,0.1547226,12.37463,88.39007,0.1272083,1.125543,0.9854376,0,10.17584
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.148542,61.61449,36.05129,2.716554,2.716554,0,-1,0,2.716554,115.9021,0,0,0,3.148542,2.85953,2.716554,0,0,1.713316,9.08329,0.2890118,0,0.2890118,12.64881,90.3485,0.1271828,2.988209,2.518834,0,12.23183
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.95783,73.33221,38.38357,1.989532,1.989532,0,0,0,1.989532,198.9328,0.4392824,0,0,3.95783,2.094244,1.989532,0,0,1.424304,9.3434,1.424304,0,1.424304,14.00003,100,0.1270572,2.188485,3.166264,0,13.30123
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.165564,67.3416,40.58167,0,0,0,0,0,0,0,3.165564,0,0,3.165564,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270572,0,2.532451,0,13.79084
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.495473,73.16706,42.33886,0.2972069,0.2972069,0,0,0,0.2972069,1176.107,3.182623,0,0,3.495473,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1270572,0.3269276,2.796378,0,14.12075
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.83325,68.28642,44.17274,0.9762194,0.9762194,0,0,0,0.9762194,290.2267,1.80565,0,0,2.83325,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1270572,1.073841,2.2666,0,13.45852
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.538059,57.42454,45.29095,2.228377,2.228377,0,-1,0,2.228377,69.0215,0,0,0,1.538059,2.34566,2.228377,0,0,0,10.62527,0,0.8076009,-0.8076009,13.14874,93.9194,0.1270572,2.451215,1.230447,0,12.16333
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,45.64878,45.64878,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,0.8973343,9.817674,0,1.060731,-1.060731,12.03063,85.93292,0.1270572,1.108464,0,0,9.817674
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,46.04495,46.04495,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.075925,8.756942,0,1.084565,-1.084565,10.8874,77.767,0.1270572,1.13337,0,0,8.756942
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,45.64878,45.64878,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.280997,7.672377,0,0.9667346,-0.9667346,9.868374,70.48824,0.1270572,1.010238,0,0,7.672377
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,44.42833,44.42833,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,0,3.410449,3.239926,0,0,4.355146,6.705643,0,3.410449,-3.410449,6.273445,44.81023,0.1270572,4.938919,0,5,6.705643
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,43.45708,43.45708,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.144533,3.295194,0,0.9473935,-0.9473935,5.274805,37.6771,0.1270572,0.9900262,0,0,3.295194
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,42.05132,42.05132,3.012587,2.230411,0,-1,0,2.230411,0,0,0.7821766,1.083435,0,2.3478,2.230411,0,0,9.197193,2.3478,0,2.3478,-2.3478,2.800006,20,0.1270572,3.313846,0,0,2.3478
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,40.36441,40.36441,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270572,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,38.63916,38.63916,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270572,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,37.34203,37.34203,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270572,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,36.40912,36.40912,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270572,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,35.43787,35.43787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270572,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,34.64553,34.64553,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270572,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,33.94904,33.94904,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270572,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,33.26534,33.26534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270572,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,32.79888,32.79888,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1272966,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,32.65192,32.65192,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1274903,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,32.33242,32.33242,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1279302,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.338899,42.92173,33.31646,0.8190898,0.8190898,0,0,0,0.8190898,163.4617,0,0,0,1.338899,0.8621998,0.8190898,0,0,1.81586,8.991,0.4766987,0,0.4766987,12.72959,90.92545,0.1278882,0.9009988,1.071119,0,10.3299
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.423701,54.79753,36.01295,0.7055389,0.7055389,0,-1,0,0.7055389,343.5248,0.341867,0,0,2.423701,0.7426725,0.7055389,0,0,1.339162,9.420029,1.339162,0,1.339162,14.00003,100,0.1277704,0.7760927,1.938961,0,11.84373
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,3.093746,63.82156,38.31329,3.186994,3.186994,1.25,0,0.50625,3.186994,97.07413,1.054806,0,0,3.093746,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.1277704,3.505693,2.474997,5,13.71902
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.161632,67.16622,40.47304,1.218137,1.218137,0,0,0,1.218137,259.5465,1.879383,0,0,3.161632,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1277704,1.339951,2.529306,0,13.78691
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,3.048636,68.19912,42.26857,0.5487641,0.5487641,0,0,0,0.5487641,555.5459,2.47099,0,0,3.048636,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1277704,0.6036406,2.438909,0,13.67391
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.189514,71.98901,44.10245,0,0,0,0,0,0,0,3.189514,0,0,3.189514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277704,0,2.551611,0,13.81479
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.603499,57.90554,45.21428,0,0,0,-1,0,0,0,1.603499,0,0,1.603499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277704,0,1.282799,0,12.22877
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,45.57211,45.57211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277704,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,46.00661,46.00661,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1277704,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,45.61044,45.61044,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1277704,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,44.38999,44.38999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1277704,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,43.41874,43.41874,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1277704,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,42.01937,42.01937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1277704,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,40.36441,40.36441,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1277704,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,38.63916,38.63916,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1277704,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,37.34203,37.34203,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1277704,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,36.40912,36.40912,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1277704,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,35.45704,35.45704,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1277704,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,34.6647,34.6647,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1277704,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,33.96822,33.96822,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1277704,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,33.30367,33.30367,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1277704,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,32.83083,32.83083,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1277704,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,32.69025,32.69025,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1277704,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,32.36437,32.36437,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1277704,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9788519,40.26062,33.35479,1.729566,1.729566,0,0,0,1.729566,56.59524,0,2.220446E-16,0,0.9788519,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8417437,-0.8417437,5.146052,36.75744,0.1277704,1.902522,0.7830815,0,4.046251
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.362789,54.23783,35.99379,1.071592,1.071592,0,-1,0,1.071592,220.4934,0,0,0,2.362789,1.127991,1.071592,0,0,9.332911,2.225655,1.234798,0,1.234798,6.317484,45.1248,0.127662,1.178751,1.890231,0,4.588444
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,3.088134,63.72632,38.28133,0.3014876,0.3014876,0,0,0,0.3014876,1024.299,0,0,0,3.088134,0.3173553,0.3014876,0,0,8.098112,3.336973,2.770778,0,2.770778,8.946075,63.90041,0.1274194,0.3316363,2.470507,0,6.425107
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.156348,67.06376,40.4347,1.976003,1.976003,0,0,0,1.976003,159.7339,0,0,0,3.156348,2.080003,1.976003,0,0,5.327333,5.830674,1.076344,0,1.076344,9.967186,71.19404,0.1273254,2.173603,2.525078,0,8.987021
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,3.043564,68.09901,42.23024,2.911642,2.911642,0,0,0,2.911642,104.5308,0,4.440892E-16,0,3.043564,3.064887,2.911642,0,0,4.250989,6.799384,0,0.02132313,-0.02132313,9.944709,71.03349,0.1273254,3.202807,2.434851,0,9.842948
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.421108,64.02269,44.03216,0,0,0,0,0,0,0,0,0,0,2.421108,0,0,0,0,4.274682,6.778061,2.421108,0,2.421108,12.24157,87.43964,0.1271144,0,1.936887,0,9.199169
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.19443,54.37513,45.14399,0.3481846,0.3481846,0,-1,0,0.3481846,343.045,0,0,0,1.19443,0.3665101,0.3481846,0,0,1.853573,8.957058,0.8279197,0,0.8279197,13.02701,93.04987,0.1270425,0.3830031,0.9555438,0,10.15149
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,45.54015,45.54015,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,1.025654,9.702186,0,0.8707775,-0.8707775,12.10913,86.49359,0.1270425,0.9099626,0,0,9.702186
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,45.93633,45.93633,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,1.993184,8.831409,0,0.3270715,-0.3270715,11.76436,84.03101,0.1270425,0.3417897,0,0,8.831409
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,45.57211,45.57211,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,2.356597,8.504337,0,0.6376976,-0.6376976,11.09217,79.22964,0.1270425,0.666394,0,0,8.504337
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,44.35165,44.35165,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,3.06515,7.866639,0,0.9703452,-0.9703452,10.06934,71.9237,0.1270425,1.014011,0,0,7.866639
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,43.3804,43.3804,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,4.143311,6.896294,0,3.505263,-3.505263,6.374466,45.53181,0.1270425,5.943756,0,0,6.896294
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,41.98103,41.98103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.038048,3.391031,0,0,0,6.374466,45.53181,0.1270425,0,0,0,3.391031
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,40.32607,40.32607,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,8.038048,3.391031,0,1.203078,-1.203078,5.10631,36.47357,0.1270425,1.257217,0,0,3.391031
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,38.63916,38.63916,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,9.374802,2.187953,0,0.5436749,-0.5436749,4.533226,32.38013,0.1270425,0.5681403,0,0,2.187953
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,37.34203,37.34203,0.4574749,0.4574749,0,-1,0,0.4574749,0,0,5.551115E-17,0,0,0.4815525,0.4574749,0,0,9.978885,1.644278,0,0.4815525,-0.4815525,4.025626,28.75441,0.1270425,0.5032224,0,0,1.644278
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,36.40912,36.40912,0.3108845,0.3108845,0,-1,0,0.3108845,0,0,0,0,0,0.3272469,0.3108845,0,0,10.51394,1.162725,0,0.3272469,-0.3272469,3.680677,26.2905,0.1270425,0.341973,0,0,1.162725
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,35.45704,35.45704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.87755,0.8354785,0,0,0,3.680677,26.2905,0.1270425,0,0,0,0.8354785
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,34.6647,34.6647,0.09288207,0.09288207,0,-1,0,0.09288207,0,0,1.387779E-17,0,0,0.09777059,0.09288207,0,0,10.87755,0.8354785,0,0.09777059,-0.09777059,3.577618,25.55436,0.1270425,0.1021703,0,0,0.8354785
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,33.981,33.981,0.5630904,0.5630904,0,-1,0,0.5630904,0,0,0,0,0,0.5927268,0.5630904,0,0,10.98619,0.7377079,0,0.5927268,-0.5927268,2.952829,21.09159,0.1270425,0.6193994,0,0,0.7377079
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,33.30367,33.30367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.64477,0.1449811,0,0,0,2.952829,21.09159,0.1270425,0,0,0,0.1449811
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,32.85,32.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.64477,0.1449811,0,0,0,2.952829,21.09159,0.1270425,0,0,0,0.1449811
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,32.70942,32.70942,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.64477,0.1449811,3.33,0,3.33,6.111945,43.65666,0.1273078,0.4637114,0,5,0.1449811
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,32.38354,32.38354,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.31477,3.141981,3.33,0,3.33,9.27106,66.22173,0.1274924,0.03986791,0,5,3.141981
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.23061,42.11944,33.33562,0,0,3.505263,0,1.121937,0,0,0,0,0,1.23061,0,0,3.505263,3.33,4.98477,6.138981,4.56061,0,4.56061,13.59763,97.12576,0.1275621,0,0.984488,5,7.369591
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.303049,53.67836,35.96183,0.856696,0.856696,0,-1,0,0.856696,268.8292,0.9771035,0,0,2.303049,0.9017852,0.856696,0,0,0.4241601,10.24353,0.4241601,0,0.4241601,14.00003,100,0.1275254,0.9423655,1.842439,0,12.54658
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,3.0609,63.36068,38.20466,0,0,0,0,0,0,0,3.0609,0,0,3.0609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275254,0,2.44872,0,13.68617
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.152591,66.89055,40.32607,0,0,0,0,0,0,0,3.152591,0,0,3.152591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275254,0,2.522073,0,13.77787
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,3.040001,67.92847,42.12161,0,0,0,0,0,0,0,3.040001,0,0,3.040001,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275254,0,2.432001,0,13.66528
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.368303,63.39166,43.92353,0.6783559,0.6783559,0,0,0,0.6783559,349.1239,1.654244,0,0,2.368303,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1275254,0.7461914,1.894642,0,12.99358
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.135412,53.77532,45.03536,0.0627922,0.0627922,0,-1,0,0.0627922,1808.205,1.069314,0,0,1.135412,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1275254,0.06907143,0.9083292,0,11.76069
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,45.46987,45.46987,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1275254,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,45.89798,45.89798,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1275254,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,45.50182,45.50182,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1275254,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,44.28136,44.28136,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1275254,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,43.31011,43.31011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1275254,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,41.9427,41.9427,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1275254,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,40.29412,40.29412,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1275254,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,38.60083,38.60083,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1275254,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,37.34203,37.34203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1275254,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,36.40912,36.40912,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1275254,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,35.47621,35.47621,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1275254,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,34.70304,34.70304,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275254,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,34.01933,34.01933,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275254,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,33.33562,33.33562,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275254,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,32.90751,32.90751,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1278372,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,32.74137,32.74137,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1280524,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,32.42188,32.42188,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.128226,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,1.008228,40.49758,33.37396,0,0,0,0,0,0,0,0,0,0,1.008228,0,0,0,0,1.81586,8.991,1.008228,0,1.008228,13.23384,94.52724,0.128139,0,0.8065827,0,9.999228
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.244179,53.14521,35.94267,0,0,0,-1,0,0,0,1.436547,0,0,2.244179,0,0,0,0,0.8076318,9.898406,0.8076318,0,0.8076318,14.00003,100,0.1280693,0,1.795343,0,12.14258
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,3.008176,62.79838,38.17271,0,0,0,0,0,0,0,3.008176,0,0,3.008176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280693,0,2.406541,0,13.63345
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,3.148149,66.75768,40.25579,1.336098,1.336098,0,0,0,1.336098,235.6225,1.74173,0,0,3.148149,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1280693,1.469708,2.518519,0,13.77342
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,3.018375,67.61748,42.05132,1.534252,1.534252,0,0,0,1.534252,196.7327,1.403373,0,0,3.018375,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1280693,1.687677,2.4147,0,13.64365
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.316122,62.81591,43.85324,0.7912377,0.7912377,0,0,0,0.7912377,292.7215,1.483241,0,0,2.316122,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1280693,0.8703614,1.852898,0,12.9414
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.07765,53.23037,44.96507,0,0,0,-1,0,0,0,1.07765,0,0,1.07765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280693,0,0.8621199,0,11.70292
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,45.36124,45.36124,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1280693,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,45.8277,45.8277,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1280693,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,45.46987,45.46987,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1280693,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,44.24303,44.24303,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1280693,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,43.27177,43.27177,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1280693,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,41.91074,41.91074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1280693,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,40.25579,40.25579,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1280693,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,38.60083,38.60083,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280693,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,37.31009,37.31009,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280693,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,36.40912,36.40912,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280693,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,35.47621,35.47621,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280693,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,34.70304,34.70304,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280693,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,34.01933,34.01933,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280693,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,33.35479,33.35479,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280693,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,32.92029,32.92029,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1283724,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,32.76054,32.76054,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1285443,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,32.45383,32.45383,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.128946,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7596819,38.70093,33.39313,1.401376,1.401376,0,0,0,1.401376,54.20972,0,0,0,0.7596819,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7154506,-0.7154506,11.35161,81.08279,0.128946,1.541513,0.6077455,0,9.5879
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.80698,58.18184,35.9235,0,0,0,-1,0,0,0,0.0153064,0,0,2.80698,0,0,0,0,2.791674,8.112768,2.791674,0,2.791674,14.00003,100,0.1287058,0,2.245584,0,10.91975
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.827076,71.4252,38.10242,3.166895,3.166895,1.25,0,0.50625,3.166895,120.8463,1.809291,0,0,3.827076,2.017785,1.916896,0,0,0,10.62527,0,0,0,14.00003,100,0.1287058,3.483585,3.061661,5,14.45235
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.963812,75.89432,40.21745,0.8047052,0.8047052,0,0,0,0.8047052,492.5794,3.116754,0,0,3.963812,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1287058,0.8851757,3.171049,0,14.58909
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.970463,67.03706,41.98103,0,0,0,0,0,0,0,2.970463,0,0,2.970463,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287058,0,2.37637,0,13.59574
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.264754,62.289,43.81491,0.4433067,0.4433067,0,0,0,0.4433067,510.8775,1.798115,0,0,2.264754,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1287058,0.4876373,1.811803,0,12.89003
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.311792,55.11528,44.92673,0,0,0,-1,0,0,0,1.311792,0,0,1.311792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287058,0,1.049433,0,11.93707
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,45.3229,45.3229,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1287058,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,45.75741,45.75741,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1287058,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,45.39319,45.39319,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1287058,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,44.21107,44.21107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1287058,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,43.23983,43.23983,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1287058,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,41.87241,41.87241,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1287058,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,40.21745,40.21745,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1287058,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,38.56887,38.56887,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1287058,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,37.31009,37.31009,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287058,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,36.38995,36.38995,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287058,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,35.45704,35.45704,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287058,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,34.68387,34.68387,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287058,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,34.00016,34.00016,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287058,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,33.31646,33.31646,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287058,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,32.90751,32.90751,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1289473,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,32.74137,32.74137,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1292035,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,32.44105,32.44105,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1294713,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.6120671,37.62194,33.37396,0.2339356,0.2339356,0,0,0,0.2339356,261.6392,0,0,0,0.6120671,0.246248,0.2339356,0,0,1.81586,8.991,0.3658191,0,0.3658191,12.6244,90.1741,0.1294399,0.2573291,0.4896537,0,9.603067
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.129953,52.10651,35.89154,1.885497,1.885497,0,-1,0,1.885497,112.9651,0,0,0,2.129953,1.984734,1.885497,0,0,1.450041,9.320237,0.1452192,0,0.1452192,12.76217,91.15814,0.1294274,2.074047,1.703962,0,11.45019
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.906567,61.6721,38.06408,1.776434,1.776434,0,0,0,1.776434,163.6181,0,0,0,2.906567,1.869931,1.776434,0,0,1.304822,9.450934,1.036636,0,1.036636,13.7456,98.18269,0.1293385,1.954077,2.325253,0,12.3575
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,3.138932,66.52828,40.14716,0.007255014,0.007255014,0,0,0,0.007255014,43265.7,2.86311,0,0,3.138932,0.007636857,0.007255014,0,0,0.2681854,10.38391,0.2681854,0,0.2681854,14.00003,100,0.1293156,0.007980515,2.511146,0,13.52284
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.923656,66.47289,41.91074,0,0,0,0,0,0,0,2.923656,0,0,2.923656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293156,0,2.338924,0,13.54893
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.215691,61.70718,43.70628,1.387043,1.387043,0,0,0,1.387043,159.742,0.7556455,0,0,2.215691,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1293156,1.525748,1.772553,0,12.84097
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9669356,52.18295,44.81811,0,0,0,-1,0,0,0,0.9669356,0,0,0.9669356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293156,0,0.7735485,0,11.59221
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,45.25261,45.25261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293156,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,45.68073,45.68073,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1293156,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,45.36124,45.36124,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1293156,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,44.1344,44.1344,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1293156,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,43.16954,43.16954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1293156,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,41.80212,41.80212,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1293156,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,40.1855,40.1855,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1293156,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,38.53054,38.53054,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1293156,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,37.27174,37.27174,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1293156,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,36.358,36.358,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1293156,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,35.4187,35.4187,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1293156,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,34.64553,34.64553,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1293156,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,33.96822,33.96822,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1293156,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,33.30367,33.30367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1293156,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,32.88834,32.88834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1293156,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,32.74137,32.74137,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1293156,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,32.42188,32.42188,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1293156,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5379567,37.07587,33.35479,1.602514,1.602514,4.775137,0,1.468612,1.602514,33.56956,0,0,0,0.5379567,0,0,3.172624,3.013992,10.03319,1.595403,3.551949,0,3.551949,7.851383,56.08119,0.1297186,1.762765,0.4303654,5,2.13336
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,2.074767,51.5948,35.85321,2.542447,2.542447,0,-1,0,2.542447,81.60513,0,0,0,2.074767,2.67626,2.542447,0,0,6.481241,4.792157,0,0.6014928,-0.6014928,7.217354,51.55242,0.1297186,2.796691,1.659814,0,6.866924
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.857639,61.11494,37.99379,1.925525,1.925525,0,0,0,1.925525,148.4083,0,0,0,2.857639,2.026869,1.925525,0,0,7.149567,4.190664,0.83077,0,0.83077,8.005491,57.18196,0.1296474,2.118078,2.286111,0,7.048303
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,3.1033,66.07441,40.07687,0,0,0,0,0,0,0,0,0,0,3.1033,0,0,0,0,6.318797,4.938357,3.1033,0,3.1033,10.94954,78.21084,0.1293823,0,2.48264,0,8.041656
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.877414,65.95762,41.87241,1.996195,1.996195,0,0,0,1.996195,144.145,0,0,0,2.877414,2.101258,1.996195,0,0,3.215497,7.731327,0.7761565,0,0.7761565,11.68587,83.47031,0.1293162,2.195814,2.301931,0,10.60874
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.167021,61.21324,43.66794,0.06906556,0.06906556,0,0,0,0.06906556,3137.628,0,0,0,2.167021,0.0727006,0.06906556,0,0,2.43934,8.429868,2.09432,0,2.09432,13.67271,97.66204,0.129138,0.07597212,1.733617,0,10.59689
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.9138335,51.72554,44.78616,1.542732,1.542732,0,-1,0,1.542732,59.23477,0,0,0,0.9138335,1.623928,1.542732,0,0,0.3450201,10.31476,0,0.7100945,-0.7100945,12.92421,92.31558,0.129138,1.697005,0.7310668,0,11.22859
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,45.21428,45.21428,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,1.134014,9.604662,0,0.2254773,-0.2254773,12.68653,90.61792,0.129138,0.2356237,0,0,9.604662
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,45.64878,45.64878,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,1.384544,9.379185,0,0.9605743,-0.9605743,11.674,83.38554,0.129138,1.0038,0,0,9.379185
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,45.3229,45.3229,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,2.451849,8.41861,0,1.639941,-1.639941,9.94535,71.03807,0.129138,1.713739,0,0,8.41861
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,44.10245,44.10245,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,4.274006,6.778669,0,1.459139,-1.459139,8.407282,60.0519,0.129138,1.524801,0,0,6.778669
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,43.1312,43.1312,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,5.895272,5.31953,0,1.3995,-1.3995,6.932079,49.51475,0.129138,1.462478,0,0,5.31953
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,41.73183,41.73183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.450273,3.920029,0,0,0,6.932079,49.51475,0.129138,0,0,0,3.920029
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,40.14716,40.14716,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,7.450273,3.920029,0,1.457812,-1.457812,5.39541,38.53857,0.129138,1.523414,0,0,3.920029
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,38.4922,38.4922,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,9.070064,2.462217,0,0.1382419,-0.1382419,5.249691,37.49771,0.129138,0.1444628,0,0,2.462217
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,37.23341,37.23341,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,9.223666,2.323975,0,0.3186485,-0.3186485,4.913805,35.09854,0.129138,0.3329877,0,0,2.323975
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,36.33883,36.33883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.57772,2.005327,0,0,0,4.913805,35.09854,0.129138,0,0,0,2.005327
