Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,35.40592,35.40592,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,9.57772,2.005327,0,0.373223,-0.373223,4.520394,32.28846,0.129138,0.390018,0,0,2.005327
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,34.64553,34.64553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.992412,1.632103,0,0,0,4.520394,32.28846,0.129138,0,0,0,1.632103
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,33.96822,33.96822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.992412,1.632103,0,0,0,4.520394,32.28846,0.129138,0,0,0,1.632103
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,33.30367,33.30367,0.8017356,0.8017356,0,-1,0,0.8017356,0,0,0,0,0,0.8439323,0.8017356,0,0,9.992412,1.632103,0,0.8439323,-0.8439323,3.630811,25.93431,0.129138,0.8819092,0,0,1.632103
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,32.86917,32.86917,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.93011,0.7881712,0,0,0,3.630811,25.93431,0.129138,0,0,0,0.7881712
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,32.72859,32.72859,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0,0.1230421,0.11689,0,0,10.93011,0.7881712,0,0.1230421,-0.1230421,3.501113,25.0079,0.129138,0.1285789,0,0,0.7881712
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,32.42188,32.42188,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.06683,0.6651291,3.33,0,3.33,6.660229,47.57297,0.1294962,1.058156,0,5,0.6651291
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.648419,37.84202,33.33562,2.765715,2.765715,5,0,1.53,2.765715,23.4449,0,0,0,0.648419,0,0,2.234285,2.122571,7.736828,3.662129,2.77099,0,2.77099,9.289021,66.35001,0.1298276,3.042286,0.5187352,5,4.310548
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.494515,55.17857,35.7957,1.379848,1.379848,0,-1,0,1.379848,180.7819,0,0,0,2.494515,1.452471,1.379848,0,0,4.965838,6.15602,1.042044,0,1.042044,10.27759,73.41121,0.129739,1.517833,1.995612,0,8.650536
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.809939,60.56629,37.91712,0.2598472,0.2598472,0,0,0,0.2598472,1081.381,0,0,0,2.809939,0.2735234,0.2598472,0,0,3.923794,7.09386,2.536416,0,2.536416,12.68385,90.59872,0.1295239,0.2858319,2.247951,0,9.903799
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,3.058672,65.53175,40.00658,0,0,0,0,0,0,0,1.671294,0,0,3.058672,0,0,0,0,1.387378,9.376634,1.387378,0,1.387378,14.00003,100,0.1294066,0,2.446938,0,12.43531
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.833673,65.38708,41.76378,0,0,0,0,0,0,0,2.833673,0,0,2.833673,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294066,0,2.266939,0,13.45895
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.120703,60.66459,43.55931,0,0,0,0,0,0,0,2.120703,0,0,2.120703,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294066,0,1.696562,0,12.74598
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.10393,53.13927,44.67753,1.439304,1.439304,0,-1,0,1.439304,76.69888,2.220446E-16,0,0,1.10393,1.515057,1.439304,0,0,0,10.62527,0,0.411127,-0.411127,13.56666,96.90453,0.1294066,1.583235,0.8831443,0,11.7292
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,45.10565,45.10565,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.4568078,10.21415,0,0.5322829,-0.5322829,13.00559,92.89686,0.1294066,0.5562357,0,0,10.21415
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,45.57211,45.57211,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.048233,9.681864,0,1.996851,-1.996851,10.90072,77.86214,0.1294066,2.086709,0,0,9.681864
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,45.21428,45.21428,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.266956,7.685014,0,1.777226,-1.777226,9.02736,64.48102,0.1294066,1.857202,0,0,7.685014
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,44.03216,44.03216,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.241652,5.907787,0,0.7536218,-0.7536218,8.232973,58.80683,0.1294066,0.7875348,0,0,5.907787
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,43.06091,43.06091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.07901,5.154165,0,0,0,8.232973,58.80683,0.1294066,0,0,0,5.154165
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,41.65516,41.65516,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.07901,5.154165,0,1.399339,-1.399339,6.75794,48.2709,0.1294066,1.462309,0,0,5.154165
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,40.07687,40.07687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.633831,3.754827,0,0,0,6.75794,48.2709,0.1294066,0,0,0,3.754827
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,38.42191,38.42191,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.633831,3.754827,0,0.2316675,-0.2316675,6.513741,46.52663,0.1294066,0.2420925,0,0,3.754827
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,37.20146,37.20146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.891239,3.523159,0,0,0,6.513741,46.52663,0.1294066,0,0,0,3.523159
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,36.28133,36.28133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.891239,3.523159,0,0,0,6.513741,46.52663,0.1294066,0,0,0,3.523159
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,35.36758,35.36758,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,7.891239,3.523159,0,0.3711119,-0.3711119,6.122555,43.73245,0.1294066,0.387812,0,0,3.523159
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,34.61359,34.61359,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.303586,3.152047,0,0.8850359,-0.8850359,5.189645,37.06882,0.1294066,0.9248624,0,0,3.152047
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,33.94904,33.94904,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.286959,2.267011,0,0.3319821,-0.3319821,4.839705,34.56926,0.1294066,0.3469213,0,0,2.267011
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,33.2845,33.2845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.655828,1.935029,0,0,0,4.839705,34.56926,0.1294066,0,0,0,1.935029
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,32.86917,32.86917,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.655828,1.935029,0,0.04925911,-0.04925911,4.787782,34.19837,0.1294066,0.05147577,0,0,1.935029
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,32.72859,32.72859,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.71056,1.88577,0,0.4325321,-0.4325321,4.331853,30.94175,0.1294066,0.451996,0,0,1.88577
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,32.40271,32.40271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.19115,1.453238,0,0,0,4.331853,30.94175,0.1294066,0,0,0,1.453238
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4658304,36.52779,33.31646,1.728682,1.728682,1.25,0,0.50625,1.728682,26.94714,0,0,0,0.4658304,0.5038761,0.4786823,0,0,10.19115,1.453238,0,0.03804567,-0.03804567,4.291749,30.65529,0.1294066,1.901551,0.3726643,5,1.919068
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.968305,50.60023,35.76375,2.703143,2.703143,0,-1,0,2.703143,72.81543,0,0,1.255046,1.968305,2.845413,2.703143,0,0,10.23342,1.415192,0,0.8771085,-0.8771085,3.367196,24.05135,0.1294066,2.973457,1.574644,0,3.383497
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.762641,60.07833,37.88517,0,0,0,0,0,0,0,0,0,0,2.762641,0,0,0,0,11.20799,0.5380839,2.762641,0,2.762641,5.988067,42.77182,0.1291736,0,2.210113,0,3.300725
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,3.015324,64.99857,39.9299,0.8372855,0.8372855,0,0,0,0.8372855,360.1309,0,0,0,3.015324,0.8813532,0.8372855,0,0,8.445349,3.024461,2.133971,0,2.133971,8.012529,57.23224,0.1289942,0.9210141,2.412259,0,6.039784
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.790479,64.87214,41.69349,0.6228828,0.6228828,0,0,0,0.6228828,447.9943,0,0,0,2.790479,0.6556661,0.6228828,0,0,6.311378,4.945034,2.134813,0,2.134813,10.03779,71.69836,0.1288152,0.6851711,2.232383,0,7.735514
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,2.075327,60.17148,43.48903,2.415324,2.415324,0,0,0,2.415324,85.92332,0,0,0,2.075327,2.542447,2.415324,0,0,4.176564,6.866366,0,0.4671197,-0.4671197,9.545403,68.18132,0.1288152,2.656857,1.660262,0,8.941693
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.8137222,50.74673,44.60724,0.6441417,0.6441417,0,-1,0,0.6441417,126.3266,0,0,0,0.8137222,0.6780439,0.6441417,0,0,4.695586,6.399247,0.1356783,0,0.1356783,9.674119,69.10072,0.1288038,0.7085559,0.6509777,0,7.212969
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,45.03536,45.03536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.559908,6.521357,0,0,0,9.674119,69.10072,0.1288038,0,0,0,6.521357
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,45.50182,45.50182,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,4.559908,6.521357,0,1.183578,-1.183578,8.426519,60.1893,0.1288038,1.236839,0,0,6.521357
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,45.18233,45.18233,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,5.874994,5.33778,0,0.6083407,-0.6083407,7.785272,55.60897,0.1288038,0.635716,0,0,5.33778
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,43.95548,43.95548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.550929,4.729439,0,0,0,7.785272,55.60897,0.1288038,0,0,0,4.729439
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,42.99062,42.99062,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,6.550929,4.729439,0,1.63385,-1.63385,6.063043,43.30736,0.1288038,1.707373,0,0,4.729439
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,41.6232,41.6232,2.177596,2.177596,0,-1,0,2.177596,0,0,4.440892E-16,0,0,2.292206,2.177596,0,0,8.366318,3.095588,0,2.292206,-2.292206,3.646845,26.04884,0.1288038,2.395355,0,0,3.095588
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,40.03853,40.03853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91321,0.8033825,0,0,0,3.646845,26.04884,0.1288038,0,0,0,0.8033825
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,38.42191,38.42191,0.2705658,0.2705658,0,-1,0,0.2705658,0,0,5.551115E-17,0,0,0.2848061,0.2705658,0,0,10.91321,0.8033825,0,0.2848061,-0.2848061,3.346633,23.90447,0.1288038,0.2976224,0,0,0.8033825
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,37.16312,37.16312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22966,0.5185763,0,0,0,3.346633,23.90447,0.1288038,0,0,0,0.5185763
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,36.28133,36.28133,0.02162569,0.02162569,0,-1,0,0.02162569,0,0,0,0,0,0.02276388,0.02162569,0,0,11.22966,0.5185763,0,0.02276388,-0.02276388,3.322638,23.73308,0.1288038,0.02378826,0,0,0.5185763
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,35.34841,35.34841,0.1720887,0.1720887,0,-1,0,0.1720887,0,0,0,0,0,0.181146,0.1720887,0,0,11.25496,0.4958124,0,0.181146,-0.181146,3.131693,22.36919,0.1288038,0.1892976,0,0,0.4958124
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,34.63276,34.63276,0.5354692,0.2989331,0,-1,0,0.2989331,0,0,0.2365361,0.2900831,0,0.3146664,0.2989331,0,0,11.45623,0.3146664,0,0.3146664,-0.3146664,2.800006,20,0.1288038,0.5890161,0,0,0.3146664
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,33.96822,33.96822,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288038,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,33.31646,33.31646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288038,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,32.88834,32.88834,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1290071,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,32.74137,32.74137,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1292543,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,32.44105,32.44105,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1296629,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4540131,36.48382,33.35479,0,0,0,0,0,0,0,0,0,0,0.4540131,0,0,0,0,1.81586,8.991,0.4540131,0,0.4540131,12.70807,90.77172,0.1296249,0,0.3632105,0,9.445013
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.916763,50.14999,35.74458,0.8760421,0.8760421,0,-1,0,0.8760421,218.798,0,0,0,1.916763,0.9221496,0.8760421,0,0,1.361847,9.399611,0.994613,0,0.994613,13.65164,97.51151,0.1295418,0.9636463,1.53341,0,11.31637
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.717227,59.56656,37.81488,0.4052254,0.4052254,0,0,0,0.4052254,670.547,1.923439,0,0,2.717227,0.426553,0.4052254,0,0,0.3672341,10.29476,0.3672341,0,0.3672341,14.00003,100,0.1295111,0.4457479,2.173781,0,13.01199
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.973781,64.44884,39.82128,0.148741,0.148741,0,0,0,0.148741,1999.302,2.817212,0,0,2.973781,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1295111,0.1636151,2.379025,0,13.59906
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.748587,64.37378,41.6232,1.682906,1.682906,0,0,0,1.682906,163.3239,0.9771069,0,0,2.748587,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1295111,1.851196,2.198869,0,13.37386
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,2.031929,59.65623,43.3804,1.732543,1.732543,0,0,0,1.732543,117.2802,0.2081999,0,0,2.031929,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1295111,1.905798,1.625544,0,12.6572
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7677323,50.27316,44.49862,1.516112,1.516112,0,-1,0,1.516112,50.63824,0,0,0,0.7677323,1.595907,1.516112,0,0,0,10.62527,0,0.8281749,-0.8281749,13.12706,93.76449,0.1295111,1.667723,0.6141859,0,11.39301
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,44.92673,44.92673,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.9201944,9.797099,0,1.110589,-1.110589,11.95639,85.40263,0.1295111,1.160565,0,0,9.797099
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,45.43153,45.43153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.154182,8.68651,0,0,0,11.95639,85.40263,0.1295111,0,0,0,8.68651
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,45.10565,45.10565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.154182,8.68651,0,0,0,11.95639,85.40263,0.1295111,0,0,0,8.68651
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,43.8852,43.8852,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.154182,8.68651,0,1.421358,-1.421358,10.45815,74.70091,0.1295111,1.485319,0,0,8.68651
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,42.95228,42.95228,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.733468,7.265153,0,1.82848,-1.82848,8.530762,60.93389,0.1295111,1.910762,0,0,7.265153
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,41.55291,41.55291,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.765113,5.436673,0,0.9429073,-0.9429073,7.53685,53.83454,0.1295111,0.9853382,0,0,5.436673
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,40.00658,40.00658,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.812788,4.493765,0,2.698912,-2.698912,4.691947,33.51384,0.1295111,2.820364,0,0,4.493765
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,38.38357,38.38357,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.811579,1.794853,0,0.4945557,-0.4945557,4.170639,29.79022,0.1295111,0.5168108,0,0,1.794853
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,37.13117,37.13117,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.36109,1.300297,0,0.08953065,-0.08953065,4.076266,29.11613,0.1295111,0.09355953,0,0,1.300297
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,36.26854,36.26854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46056,1.210767,0,0,0,4.076266,29.11613,0.1295111,0,0,0,1.210767
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,35.34841,35.34841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46056,1.210767,0,0,0,4.076266,29.11613,0.1295111,0,0,0,1.210767
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,34.63276,34.63276,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.46056,1.210767,0,0.3418546,-0.3418546,3.715919,26.54223,0.1295111,0.3572381,0,0,1.210767
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,33.96822,33.96822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8404,0.868912,0,0,0,3.715919,26.54223,0.1295111,0,0,0,0.868912
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,33.31646,33.31646,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.8404,0.868912,0,0.2136722,-0.2136722,3.490689,24.93344,0.1295111,0.2232874,0,0,0.868912
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,32.88834,32.88834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.07782,0.6552398,0,0,0,3.490689,24.93344,0.1295111,0,0,0,0.6552398
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,32.74137,32.74137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.07782,0.6552398,0,0,0,3.490689,24.93344,0.1295111,0,0,0,0.6552398
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,32.42188,32.42188,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.07782,0.6552398,0,0.219073,-0.219073,3.259766,23.28399,0.1295111,1.603931,0,5,0.6552398
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4366471,36.34235,33.33562,3.425616,3.425616,5,0,1.53,3.425616,12.74653,0,0,0,0.4366471,0,0,1.574385,1.495665,11.32123,0.4361668,1.932312,0,1.932312,5.092918,36.37791,0.1297385,3.768177,0.3493177,5,0.8728139
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.866615,49.714,35.72541,0.6178291,0.6178291,0,-1,0,0.6178291,302.1248,0,0,0,1.866615,0.6503465,0.6178291,0,0,9.388918,2.175248,1.216268,0,1.216268,6.246772,44.61971,0.129637,0.679612,1.493292,0,4.041863
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.672554,59.10267,37.77654,1.84991,1.84991,0,0,0,1.84991,144.4694,0,0,0,2.672554,1.947273,1.84991,0,0,8.172649,3.26989,0.7252802,0,0.7252802,6.934833,49.53442,0.1295765,2.034901,2.138043,0,5.942443
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.932754,63.95444,39.75099,0.3203572,0.3203572,0,0,0,0.3203572,915.4636,0,0,0,2.932754,0.3372181,0.3203572,0,0,7.44737,3.922642,2.595535,0,2.595535,9.397174,67.12254,0.1293605,0.3523929,2.346203,0,6.855395
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.70804,63.89206,41.55291,2.30727,2.30727,0,0,0,2.30727,117.3699,0,0,0,2.70804,2.428705,2.30727,0,0,4.851834,6.258624,0.2793352,0,0.2793352,9.662174,69.0154,0.1293373,2.537997,2.166432,0,8.966664
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.643018,65.38144,43.34845,2.258301,2.258301,0,0,0,2.258301,117.0357,0,0,0,2.643018,2.377159,2.258301,0,0,4.572499,6.510025,0.2658586,0,0.2658586,9.914391,70.81693,0.1293152,2.484131,2.114414,0,9.153043
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.9291575,51.50581,44.46028,1.464826,1.464826,0,-1,0,1.464826,63.43126,0,0,0,0.9291575,1.541922,1.464826,0,0,4.30664,6.749298,0,0.6127645,-0.6127645,9.268479,66.20329,0.1293152,1.611308,0.743326,0,7.678455
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,44.89478,44.89478,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,4.98749,6.136533,0,1.611345,-1.611345,7.569973,54.07113,0.1293152,1.683856,0,0,6.136533
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,45.39319,45.39319,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,0,1.972474,1.87385,0,0,6.777874,4.525188,0,1.972474,-1.972474,5.490803,39.21994,0.1293152,3.436235,0,5,4.525188
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,45.0737,45.0737,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.969511,2.552714,3.33,0,3.33,8.649918,61.785,0.1297178,1.359401,0,5,2.552714
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,43.85324,43.85324,0.5851593,0.5851593,4.090423,0,1.281685,0.5851593,0,0,0,0,0,0,0,3.505263,3.33,5.639511,5.549714,3.33,0,3.33,11.80903,84.35007,0.1299924,0.6436752,0,5,5.549714
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,42.91394,42.91394,0.6654368,0.6654368,0,-1,0,0.6654368,0,0,1.110223E-16,0,0,0.7004598,0.6654368,0,0,2.309511,8.546714,0,0.7004598,-0.7004598,11.07068,79.07616,0.1299924,0.7319804,0,0,8.546714
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,41.51458,41.51458,3.418634,3.33,0,-1,0,3.33,0,0,0.08863408,0.4304975,0,3.505263,3.33,0,0,3.0878,7.846254,0,3.505263,-3.505263,7.375812,52.68427,0.1299924,3.760498,0,0,7.846254
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,39.96824,39.96824,0.128708,0.128708,0,-1,0,0.128708,0,0,0,0,0,0.1354821,0.128708,0,0,6.982537,4.340991,0,0.1354821,-0.1354821,7.233002,51.66419,0.1299924,0.1415788,0,0,4.340991
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,38.35162,38.35162,0.02973372,0.02973372,0,-1,0,0.02973372,0,0,3.469447E-18,0,0,0.03129866,0.02973372,0,0,7.133072,4.205509,0,0.03129866,-0.03129866,7.20001,51.42854,0.1299924,0.0327071,0,0,4.205509
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,37.13117,37.13117,0.1930955,0.1930955,0,-1,0,0.1930955,0,0,0,0,0,0.2032585,0.1930955,0,0,7.167849,4.174211,0,0.2032585,-0.2032585,6.985756,49.89816,0.1299924,0.2124051,0,0,4.174211
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,36.24937,36.24937,0.0881126,0.0881126,0,-1,0,0.0881126,0,0,1.387779E-17,0,0,0.0927501,0.0881126,0,0,7.393691,3.970952,0,0.0927501,-0.0927501,6.88799,49.19983,0.1299924,0.09692386,0,0,3.970952
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,35.32924,35.32924,0.2505489,0.2505489,0,-1,0,0.2505489,0,0,0,0,0,0.2637357,0.2505489,0,0,7.496747,3.878202,0,0.2637357,-0.2637357,6.609988,47.2141,0.1299924,0.2756038,0,0,3.878202
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,34.61359,34.61359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789786,3.614466,0,0,0,6.609988,47.2141,0.1299924,0,0,0,3.614466
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,33.94904,33.94904,0.3026599,0.3026599,0,-1,0,0.3026599,0,0,5.551115E-17,0,0,0.3185894,0.3026599,0,0,7.789786,3.614466,0,0.3185894,-0.3185894,6.274165,44.81537,0.1299924,0.3329259,0,0,3.614466
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,33.30367,33.30367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.143775,3.295877,0,0,0,6.274165,44.81537,0.1299924,0,0,0,3.295877
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,32.90751,32.90751,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0,0.3274615,0.3110884,0,0,8.143775,3.295877,0,0.3274615,-0.3274615,5.92899,42.34985,0.1299924,0.3421973,0,0,3.295877
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,32.76054,32.76054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.507621,2.968415,0,0,0,5.92899,42.34985,0.1299924,0,0,0,2.968415
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,32.44105,32.44105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.507621,2.968415,0,0,0,5.92899,42.34985,0.1299924,0,0,0,2.968415
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4893638,36.71304,33.33562,2.318868,2.318868,0,0,0,2.318868,21.10357,0,4.440892E-16,0,0.4893638,2.440913,2.318868,0,0,8.507621,2.968415,0,1.95155,-1.95155,3.871876,27.6562,0.1299924,2.550755,0.3914911,0,3.457779
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.81804,49.27945,35.69346,1.378944,1.378944,0,-1,0,1.378944,131.843,0,0,0.2053879,1.81804,1.45152,1.378944,0,0,10.67601,1.016866,0.3665207,0,0.3665207,4.219588,30.13986,0.129962,1.516838,1.454432,0,2.834906
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.629726,58.62171,37.70625,0.6246775,0.6246775,0,0,0,0.6246775,420.9734,0,0,0,2.629726,0.6575553,0.6246775,0,0,10.30949,1.346734,1.972171,0,1.972171,6.090554,43.50387,0.1297984,0.6871453,2.103781,0,3.97646
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.893025,63.4763,39.6807,1.443921,1.443921,0,0,0,1.443921,200.3589,0,0,0,2.893025,1.519917,1.443921,0,0,8.337317,3.121688,1.373108,0,1.373108,7.393198,52.80845,0.1296847,1.588313,2.31442,0,6.014713
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.668992,63.42056,41.47624,0,0,0,0,0,0,0,0,0,0,2.668992,0,0,0,0,6.96421,4.357485,2.668992,0,2.668992,9.925226,70.89433,0.1294643,0,2.135194,0,7.026477
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.948447,58.78612,43.27177,0,0,0,0,0,0,0,0,0,0,1.948447,0,0,0,0,4.295218,6.759578,1.948447,0,1.948447,11.77369,84.09758,0.1293039,0,1.558757,0,8.708024
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6839793,49.50894,44.38999,0.8979678,0.8979678,0,-1,0,0.8979678,76.16969,0,1.110223E-16,0,0.6839793,0.9452293,0.8979678,0,0,2.346771,8.51318,0,0.26125,-0.26125,11.4983,82.13058,0.1293039,0.9877646,0.5471835,0,9.197159
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,44.85645,44.85645,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,2.637049,8.25193,0,0.8703768,-0.8703768,10.58085,75.57732,0.1293039,0.9095438,0,0,8.25193
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,45.36124,45.36124,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,3.604135,7.381553,0,2.587075,-2.587075,7.85383,56.09867,0.1293039,2.703493,0,0,7.381553
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,45.03536,45.03536,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,6.478662,4.794478,0,1.377277,-1.377277,6.402052,45.72885,0.1293039,1.439255,0,0,4.794478
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,43.81491,43.81491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.00897,3.417201,0,0,0,6.402052,45.72885,0.1293039,0,0,0,3.417201
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,42.84366,42.84366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.00897,3.417201,0,0,0,6.402052,45.72885,0.1293039,0,0,0,3.417201
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,41.44429,41.44429,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,8.00897,3.417201,0,1.962106,-1.962106,4.333811,30.95573,0.1293039,2.0504,0,0,3.417201
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,39.89796,39.89796,2.597939,1.382341,0,-1,0,1.382341,0,0,1.215598,1.475392,0,1.455095,1.382341,0,0,10.18909,1.455095,0,1.455095,-1.455095,2.800006,20,0.1293039,2.857732,0,0,1.455095
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,38.28133,38.28133,0.03270587,0,0,-1,0,0,0,0,0.03270587,0.03597646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293039,0.03597646,0,0,0
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,37.09283,37.09283,0.5146957,0,0,-1,0,0,0,0,0.5146957,0.5661653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293039,0.5661653,0,0,0
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,36.23021,36.23021,0.1032077,0,0,-1,0,0,0,0,0.1032077,0.1135285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293039,0.1135285,0,0,0
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,35.32924,35.32924,0.2336188,0,0,-1,0,0,0,0,0.2336188,0.2569807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293039,0.2569807,0,0,0
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,34.61359,34.61359,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293039,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,33.96822,33.96822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293039,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,33.33562,33.33562,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1293039,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,32.92029,32.92029,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1294732,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,32.77971,32.77971,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1296334,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,32.45383,32.45383,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1298509,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4465406,36.43132,33.35479,0,0,0,0,0,0,0,0,0,0,0.4465406,0,0,0,0,1.81586,8.991,0.4465406,0,0.4465406,12.70098,90.72108,0.1298142,0,0.3572325,0,9.437541
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.771007,48.85294,35.65512,0.849964,0.849964,0,-1,0,0.849964,208.3626,0,0,0,1.771007,0.8946989,0.849964,0,0,1.36932,9.392886,0.8763083,0,0.8763083,13.53232,96.65921,0.1297424,0.9349604,1.416806,0,11.16389
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.587751,58.18882,37.66791,0,0,0,0,0,0,0,2.09474,0,0,2.587751,0,0,0,0,0.4930113,10.18156,0.4930113,0,0.4930113,14.00003,100,0.129702,0,2.070201,0,12.76931
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.854639,63.01451,39.61041,1.45685,1.45685,0,0,0,1.45685,195.946,1.321113,0,0,2.854639,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.129702,1.602535,2.283711,0,13.47991
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.631267,62.97234,41.40595,1.259771,1.259771,0,0,0,1.259771,208.8687,1.305192,0,0,2.631267,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.129702,1.385748,2.105013,0,13.25654
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.909318,58.3601,43.20148,0,0,0,0,0,0,0,1.909318,0,0,1.909318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129702,0,1.527454,0,12.53459
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6463303,49.14543,44.3197,0.7336782,0.7336782,0,-1,0,0.7336782,88.09453,0,0,0,0.6463303,0.7722928,0.7336782,0,0,0,10.62527,0,0.1259625,-0.1259625,13.86725,99.0516,0.129702,0.8070459,0.5170643,0,11.2716
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,44.78616,44.78616,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.1399583,10.49931,0,2.332776,-2.332776,11.40829,81.48762,0.129702,2.437751,0,0,10.49931
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,45.29095,45.29095,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.731932,8.166535,0,0.1287952,-0.1287952,11.27253,80.51789,0.129702,0.134591,0,0,8.166535
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,44.96507,44.96507,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.875038,8.03774,0,2.199627,-2.199627,8.953918,63.95642,0.129702,2.29861,0,0,8.03774
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,43.74462,43.74462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.319067,5.838113,0,0,0,8.953918,63.95642,0.129702,0,0,0,5.838113
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,42.77337,42.77337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.319067,5.838113,0,0,0,8.953918,63.95642,0.129702,0,0,0,5.838113
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,41.36761,41.36761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.319067,5.838113,0,0,0,8.953918,63.95642,0.129702,0,0,0,5.838113
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,39.82128,39.82128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.319067,5.838113,0,0,0,8.953918,63.95642,0.129702,0,0,0,5.838113
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,38.243,38.243,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.319067,5.838113,0,0.3901924,-0.3901924,8.542619,61.01858,0.129702,0.4077511,0,0,5.838113
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,37.05449,37.05449,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.752614,5.447921,0,0.4204332,-0.4204332,8.099443,57.85305,0.129702,0.4393527,0,0,5.447921
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,36.21104,36.21104,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.219763,5.027488,0,0.01647936,-0.01647936,8.082072,57.72897,0.129702,0.01722093,0,0,5.027488
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,35.31646,35.31646,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.238073,5.011009,0,0.8645973,-0.8645973,7.170707,51.21923,0.129702,0.9035041,0,0,5.011009
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,34.59442,34.59442,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.198737,4.146411,0,0.5809188,-0.5809188,6.558364,46.84537,0.129702,0.6070602,0,0,4.146411
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,33.96822,33.96822,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.844202,3.565492,0,0.6008138,-0.6008138,5.925051,42.32171,0.129702,0.6278505,0,0,3.565492
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,33.33562,33.33562,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.511773,2.964679,0,0.5829089,-0.5829089,5.310611,37.93286,0.129702,0.6091397,0,0,2.964679
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,32.92029,32.92029,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.15945,2.38177,0,0.3478481,-0.3478481,4.943947,35.31384,0.129702,0.3635012,0,0,2.38177
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,32.76054,32.76054,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.545947,2.033922,0,0.0806521,-0.0806521,4.858932,34.70659,0.129702,0.08428144,0,0,2.033922
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,32.45383,32.45383,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.635561,1.95327,0,0.5671586,-0.5671586,4.261095,30.43633,0.129702,1.967681,0,5,1.95327
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.3114703,35.46895,33.33562,1.261205,1.261205,4.589052,0,1.417811,1.261205,24.69625,0,0,0,0.3114703,0,0,3.327847,3.161454,10.26574,1.386111,3.472925,0,3.472925,7.5558,53.96989,0.1300562,1.387325,0.2491762,5,1.697581
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.72549,48.44102,35.61679,1.386185,1.386185,0,-1,0,1.386185,124.4776,0,0,0,1.72549,1.459142,1.386185,0,0,6.792812,4.511743,0.2663479,0,0.2663479,7.80848,55.77475,0.1300344,1.524803,1.380392,0,6.237233
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.54769,57.73909,37.59763,0.56848,0.56848,0,0,0,0.56848,448.1583,0,0,0,2.54769,0.5984,0.56848,0,0,6.526464,4.751456,1.94929,0,1.94929,9.65774,68.98372,0.129875,0.6253279,2.038152,0,7.299147
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.817639,62.56914,39.54013,2.875541,2.875541,0,0,0,2.875541,97.98638,0,0,0,2.817639,3.026886,2.875541,0,0,4.577174,6.505817,0,0.2092467,-0.2092467,9.437174,67.40825,0.129875,3.163095,2.254111,0,9.323457
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.595638,62.50195,41.29733,1.268831,1.268831,0,0,0,1.268831,204.5691,0,0,0,2.595638,1.335612,1.268831,0,0,4.80967,6.296571,1.260026,0,1.260026,10.63254,75.94656,0.1297722,1.395715,2.07651,0,8.892208
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.872282,57.91214,43.09286,0,0,0,0,0,0,0,0,0,0,1.872282,0,0,0,0,3.549645,7.430594,1.872282,0,1.872282,12.40874,88.6337,0.1296197,0,1.497826,0,9.302876
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.6114526,48.76511,44.21107,1.853578,1.853578,0,-1,0,1.853578,32.98769,0,0,0,0.6114526,1.951135,1.853578,0,0,1.677363,9.115648,0,1.339682,-1.339682,10.99659,78.54694,0.1296197,2.038936,0.4891621,0,9.7271
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,44.70948,44.70948,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,3.165899,7.775966,0,0.2992037,-0.2992037,10.6812,76.29417,0.1296197,0.3126678,0,0,7.775966
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,45.21428,45.21428,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,3.498347,7.476762,0,0.1296037,-0.1296037,10.54459,75.31835,0.1296197,0.1354359,0,0,7.476762
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,44.89478,44.89478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.642351,7.347158,0,0,0,10.54459,75.31835,0.1296197,0,0,0,7.347158
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,43.66794,43.66794,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,3.642351,7.347158,0,1.98528,-1.98528,8.451921,60.37075,0.1296197,2.074617,0,0,7.347158
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,42.69669,42.69669,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,5.848217,5.361878,0,0.6958148,-0.6958148,7.718469,55.13181,0.1296197,0.7271265,0,0,5.361878
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,41.29733,41.29733,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,6.621345,4.666064,0,0.1787133,-0.1787133,7.530088,53.78624,0.1296197,0.1867554,0,0,4.666064
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,39.78933,39.78933,3.347688,3.33,0,-1,0,3.33,0,0,0.01768797,0.3524568,0,3.505263,3.33,0,0,6.819915,4.48735,0,3.505263,-3.505263,3.835217,27.39435,0.1296197,3.682457,0,0,4.48735
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,38.17271,38.17271,0.7376298,0.7376298,0,-1,0,0.7376298,0,0,0,0,0,0.7764524,0.7376298,0,0,10.71465,0.9820873,0,0.7764524,-0.7764524,3.016764,21.54827,0.1296197,0.8113928,0,0,0.9820873
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,37.02254,37.02254,0.06953262,0.06953262,0,-1,0,0.06953262,0,0,1.387779E-17,0,0,0.07319223,0.06953262,0,0,11.57738,0.2056348,0,0.07319223,-0.07319223,2.939612,20.99719,0.1296197,0.07648588,0,0,0.2056348
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,36.17909,36.17909,0.3292955,0.1258204,0,-1,0,0.1258204,0,0,0.2034751,0.2364046,0,0.1324426,0.1258204,0,0,11.6587,0.1324426,0,0.1324426,-0.1324426,2.800006,20,0.1296197,0.3622251,0,0,0.1324426
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,35.29729,35.29729,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296197,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,34.57525,34.57525,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296197,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,33.94904,33.94904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296197,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,33.31646,33.31646,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296197,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,32.88834,32.88834,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1298394,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,32.74137,32.74137,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1300075,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,32.42188,32.42188,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1304007,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3308865,35.5714,33.30367,4.022929,4.022929,1.25,0,0.50625,4.022929,8.225017,0,8.881784E-16,0,0.3308865,2.918872,2.772928,0,0,1.81586,8.991,0,2.587986,-2.587986,9.549376,68.20969,0.1304007,4.425221,0.2647092,5,9.321886
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.681837,48.01154,35.5465,1.102109,1.102109,0,-1,0,1.102109,152.6017,0,0,0,1.681837,1.160115,1.102109,0,0,4.6914,6.403014,0.5217229,0,0.5217229,10.04432,71.74503,0.1303583,1.21232,1.34547,0,8.084852
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.509656,57.26614,37.489,0.519236,0.519236,0,0,0,0.519236,483.3362,0,0,0,2.509656,0.5465642,0.519236,0,0,4.169677,6.872565,1.963091,0,1.963091,11.90668,85.04752,0.1301989,0.5711596,2.007725,0,9.38222
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.782733,62.10121,39.4315,1.838064,1.838064,0,0,0,1.838064,151.3948,0,0,0,2.782733,1.934804,1.838064,0,0,2.206585,8.639347,0.8479292,0,0.8479292,12.71109,90.79334,0.1301302,2.02187,2.226187,0,11.42208
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.5615,62.04846,41.1887,1.444881,1.444881,0,0,0,1.444881,177.281,0,0,0,2.5615,1.520928,1.444881,0,0,1.358656,9.402484,1.040572,0,1.040572,13.69827,97.84457,0.130046,1.58937,2.0492,0,11.96398
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.836851,57.48755,42.99062,0.9359422,0.9359422,0,0,0,0.9359422,196.2569,0.5335645,0,0,1.836851,0.9852024,0.9359422,0,0,0.3180838,10.339,0.3180838,0,0.3180838,14.00003,100,0.1300202,1.029536,1.469481,0,12.17585
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7920778,50.05146,44.10245,0,0,0,-1,0,0,0,0.7920778,0,0,0.7920778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300202,0,0.6336622,0,11.41735
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,44.5689,44.5689,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1300202,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,45.10565,45.10565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1300202,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,44.78616,44.78616,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1300202,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,43.59766,43.59766,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1300202,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,42.6264,42.6264,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1300202,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,41.1887,41.1887,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1300202,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,39.6807,39.6807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1300202,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,38.10242,38.10242,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1300202,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,36.9842,36.9842,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1300202,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,36.12158,36.12158,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1300202,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,35.23979,35.23979,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1300202,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,34.55608,34.55608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1300202,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,33.91071,33.91071,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1300202,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,33.30367,33.30367,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1300202,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,32.86917,32.86917,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1300202,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,32.70942,32.70942,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1300202,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,32.40271,32.40271,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1300202,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3452383,35.63231,33.26534,1.124119,1.124119,0,0,0,1.124119,30.7119,0,0,0,0.3452383,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8380448,-0.8380448,3.900816,27.86292,0.1300202,1.236531,0.2761906,0,2.227604
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,2.051071,50.97461,35.47621,0.3457561,0.3457561,0,-1,0,0.3457561,593.2132,0,0,0,2.051071,0.3639538,0.3457561,0,0,10.6455,1.044321,1.687117,0,1.687117,5.501356,39.29532,0.1298839,0.3803317,1.640857,0,3.095392
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.473085,56.80906,37.38037,1.592993,1.592993,0,0,0,1.592993,155.2478,0,0,0,2.473085,1.676834,1.592993,0,0,8.958386,2.562726,0.7962509,0,0.7962509,6.256746,44.69096,0.1298197,1.752292,1.978468,0,5.035811
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.505144,69.3456,39.28453,1.618664,1.618664,0,0,0,1.618664,216.5456,0,0,0,3.505144,1.703856,1.618664,0,0,8.162136,3.279352,1.801288,0,1.801288,7.965598,56.89701,0.1296747,1.78053,2.804115,0,6.784496
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.529396,61.57944,41.04812,0.5098809,0.5098809,0,0,0,0.5098809,496.0758,0,0,0,2.529396,0.5367168,0.5098809,0,0,6.360848,4.900511,1.992679,0,1.992679,9.856019,70.39999,0.1295146,0.560869,2.023516,0,7.429907
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.803617,57.03463,42.84366,1.13476,1.13476,0,0,0,1.13476,158.9426,0,0,0,1.803617,1.194484,1.13476,0,0,4.368169,6.693922,0.6091328,0,0.6091328,10.43389,74.52766,0.1294657,1.248236,1.442894,0,8.49754
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5492877,48.02697,43.95548,3.164394,3.164394,0,-1,0,3.164394,17.35839,0,0,0.1508337,0.5492877,3.330941,3.164394,0,0,3.759036,7.242142,0,2.781654,-2.781654,7.501773,53.58398,0.1294657,3.480834,0.4394302,0,7.79143
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,44.46028,44.46028,1.124922,1.124922,0,0,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,6.849762,4.460488,0,1.184128,-1.184128,6.253592,44.66842,0.1294657,1.237414,0,0,4.460488
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,44.99702,44.99702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.165461,3.27636,0,0,0,6.253592,44.66842,0.1294657,0,0,0,3.27636
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,44.67753,44.67753,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,8.165461,3.27636,0,1.249695,-1.249695,4.936298,35.2592,0.1294657,1.305931,0,0,3.27636
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,43.48903,43.48903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.55401,2.026665,0,0,0,4.936298,35.2592,0.1294657,0,0,0,2.026665
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,42.51778,42.51778,3.731402,1.925332,0,-1,0,1.925332,0,0,1.80607,2.17921,0,2.026665,1.925332,0,0,9.55401,2.026665,0,2.026665,-2.026665,2.800006,20,0.1294657,4.104542,0,0,2.026665
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,41.08007,41.08007,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294657,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,39.61041,39.61041,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294657,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,38.02574,38.02574,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294657,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,36.91392,36.91392,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294657,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,36.07046,36.07046,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294657,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,35.1695,35.1695,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294657,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,34.48579,34.48579,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294657,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,33.85959,33.85959,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294657,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,33.24617,33.24617,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294657,0.7736889,0,0,0
