Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,38.10242,38.10242,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.722973,8.174599,0,1.483483,-1.483483,9.853061,70.37886,0.1421527,1.55024,0,0,8.174599
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,36.9842,36.9842,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.371288,6.691115,0,2.73731,-2.73731,6.967682,49.76906,0.1421527,2.860489,0,0,6.691115
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,35.85321,35.85321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412744,3.953805,0,0,0,6.967682,49.76906,0.1421527,0,0,0,3.953805
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,34.7925,34.7925,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.412744,3.953805,0,3.396803,-3.396803,3.387137,24.19378,0.1421527,3.54966,0,0,3.953805
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18697,0.5570015,0,0,0,3.387137,24.19378,0.1421527,0,0,0,0.5570015
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,33.08642,33.08642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18697,0.5570015,0,0,0,3.387137,24.19378,0.1421527,0,0,0,0.5570015
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,32.51134,32.51134,0.5709539,0.5291514,0,-1,0,0.5291514,0,0,0.04180246,0.09889785,0,0.5570015,0.5291514,0,0,11.18697,0.5570015,0,0.5570015,-0.5570015,2.800006,20,0.1421527,0.6280493,0,0,0.5570015
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,31.87875,31.87875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421527,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,31.45063,31.45063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421527,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,30.98417,30.98417,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421527,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,30.58801,30.58801,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421527,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,30.30046,30.30046,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1422837,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,30.12155,30.12155,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1424265,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,29.85318,29.85318,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1425416,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,30.38992,30.38992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1425416,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.494305,42.6166,31.91709,1.157606,1.157606,0,-1,0,1.157606,129.0859,0,0,0,1.494305,1.218532,1.157606,0,0,1.81586,8.991,0.275773,0,0.275773,12.53897,89.56391,0.1425227,1.273366,1.195444,0,10.4853
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.429164,51.7898,33.33562,0.03389422,0.03389422,0,0,0,0.03389422,7166.898,0.853399,0,0,2.429164,0.03567813,0.03389422,0,0,1.540087,9.239196,1.540087,0,1.540087,14.00003,100,0.1424174,0.03728364,1.943331,0,11.66836
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.789668,56.64573,34.75416,0,0,0,0,0,0,0,2.789668,0,0,2.789668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424174,0,2.231734,0,13.41494
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.632482,56.8683,36.17909,0.3517373,0.3517373,0,0,0,0.3517373,748.4229,2.262233,0,0,2.632482,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1424174,0.386911,2.105986,0,13.25776
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.956671,52.57126,37.62957,1.822759,1.822759,0,0,0,1.822759,107.3467,0.03797781,0,0,1.956671,1.918694,1.822759,0,0,0,10.62527,0,0,0,14.00003,100,0.1424174,2.005035,1.565337,0,12.58195
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.7175801,43.74368,38.56887,1.099098,1.099098,0,-1,0,1.099098,65.28807,0,0,0,0.7175801,1.156946,1.099098,0,0,0,10.62527,0,0.4393656,-0.4393656,13.5369,96.69192,0.1424174,1.209008,0.5740641,0,11.34285
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,39.03533,39.03533,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.488184,10.18591,0,0.1545788,-0.1545788,13.37396,95.52806,0.1424174,0.1615349,0,0,10.18591
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,39.57207,39.57207,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.6599383,10.03133,0,2.853518,-2.853518,10.36608,74.0433,0.1424174,2.981926,0,0,10.03133
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,39.17591,39.17591,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.830514,7.177812,0,1.40197,-1.40197,8.888277,63.48757,0.1424174,1.465059,0,0,7.177812
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,37.95546,37.95546,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,0,1.771968,1.683369,5.388258,5.775842,1.683369,0,1.683369,10.48526,74.89458,0.1425601,3.550836,0,5,5.775842
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,36.84363,36.84363,3.021544,3.021544,0,-1,0,3.021544,0,0,0,0,0,3.180573,3.021544,0,0,3.704889,7.290874,0,3.180573,-3.180573,7.132643,50.94735,0.1425601,3.323699,0,0,7.290874
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,35.70624,35.70624,1.631513,1.631513,0,-1,0,1.631513,0,0,2.220446E-16,0,0,1.717382,1.631513,0,0,7.238859,4.110301,0,1.717382,-1.717382,5.322364,38.01681,0.1425601,1.794664,0,0,4.110301
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.147061,2.392919,0,0,0,5.322364,38.01681,0.1425601,0,0,0,2.392919
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,33.6615,33.6615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.147061,2.392919,0,0,0,5.322364,38.01681,0.1425601,0,0,0,2.392919
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,32.95863,32.95863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.147061,2.392919,0,0,0,5.322364,38.01681,0.1425601,0,0,0,2.392919
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,32.38354,32.38354,0.09011161,0.09011161,0,-1,0,0.09011161,0,0,1.387779E-17,0,0,0.09485433,0.09011161,0,0,9.147061,2.392919,0,0.09485433,-0.09485433,5.222378,37.30263,0.1425601,0.09912277,0,0,2.392919
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,31.77012,31.77012,0.3037627,0.3037627,0,-1,0,0.3037627,0,0,0,0,0,0.3197502,0.3037627,0,0,9.252455,2.298065,0,0.3197502,-0.3197502,4.885332,34.89516,0.1425601,0.3341389,0,0,2.298065
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,31.36117,31.36117,0.926811,0.926811,0,-1,0,0.926811,0,0,1.110223E-16,0,0,0.9755905,0.926811,0,0,9.607733,1.978315,0,0.9755905,-0.9755905,3.856969,27.54973,0.1425601,1.019492,0,0,1.978315
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,30.89472,30.89472,0.4933378,0.4933378,0,-1,0,0.4933378,0,0,5.551115E-17,0,0,0.519303,0.4933378,0,0,10.69172,1.002724,0,0.519303,-0.519303,3.309576,23.63978,0.1425601,0.5426716,0,0,1.002724
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,30.49855,30.49855,0.122556,0.122556,0,-1,0,0.122556,0,0,2.775558E-17,0,0,0.1290063,0.122556,0,0,11.26873,0.483421,0,0.1290063,-0.1290063,3.173591,22.66846,0.1425601,0.1348116,0,0,0.483421
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,30.23018,30.23018,0.2896651,0.2896651,0,0,0,0.2896651,0,0,5.551115E-17,0,0,0.3049106,0.2896651,0,0,11.41207,0.3544147,0,0.3049106,-0.3049106,2.852187,20.37273,0.1425601,0.3186316,0,0,0.3544147
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,30.03209,30.03209,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,11.75086,0.04950407,3.33,0,3.33,6.011303,42.93779,0.1427187,0.4424906,0,5,0.04950407
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,29.75733,29.75733,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,8.420856,3.046504,3.33,0,3.33,9.170418,65.50285,0.1428861,0.5127254,0,5,3.046504
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,30.30046,30.30046,2.4188,2.4188,5,0,1.53,2.4188,0,0,0,0,0,0,0,2.5812,2.45214,5.090856,6.043504,2.45214,0,2.45214,11.49672,82.11928,0.1430926,2.660681,0,5,6.043504
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.53177,42.78812,31.80846,1.635821,1.635821,0,-1,0,1.635821,93.63922,0,0,0,1.53177,1.721917,1.635821,0,0,2.638716,8.25043,0,0.1901468,-0.1901468,11.29629,80.68762,0.1430926,1.799403,1.225416,0,9.7822
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.465494,52.00268,33.24617,0.6116195,0.6116195,0,0,0,0.6116195,403.1091,0,0,0,2.465494,0.64381,0.6116195,0,0,2.84999,8.060283,1.821684,0,1.821684,13.02449,93.03189,0.1429683,0.6727814,1.972395,0,10.52578
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.826294,56.85612,34.64553,1.565696,1.565696,0,0,0,1.565696,180.5135,0.149886,0,0,2.826294,1.648101,1.565696,0,0,1.028306,9.699799,1.028306,0,1.028306,14.00003,100,0.1428982,1.722266,2.261035,0,12.52609
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.670201,57.10216,36.08324,1.480851,1.480851,0,0,0,1.480851,180.3153,1.11141,0,0,2.670201,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.1428982,1.628936,2.136161,0,13.29548
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.997254,52.79519,37.52095,0.9483402,0.9483402,0,0,0,0.9483402,210.6052,0.9990011,0,0,1.997254,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.1428982,1.043174,1.597803,0,12.62253
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.759404,43.97673,38.4922,0,0,0,-1,0,0,0,0.759404,0,0,0.759404,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428982,0,0.6075232,0,11.38468
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,38.9267,38.9267,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1428982,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,39.46345,39.46345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1428982,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,39.10562,39.10562,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1428982,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,37.88517,37.88517,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1428982,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,36.75417,36.75417,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1428982,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,35.63596,35.63596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1428982,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,34.57525,34.57525,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1428982,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,33.57205,33.57205,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1428982,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,32.88834,32.88834,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1428982,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,32.31326,32.31326,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1428982,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,31.719,31.719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1428982,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,31.29088,31.29088,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1428982,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,30.81804,30.81804,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1428982,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,30.42826,30.42826,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1428982,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,30.1535,30.1535,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1428982,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,29.97459,29.97459,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1428982,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,29.70621,29.70621,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1431778,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,30.24296,30.24296,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1434409,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.061829,46.93254,31.75734,0,0,0,-1,0,0,0,0,0,0,2.061829,0,0,0,0,4.116466,6.920455,2.061829,0,2.061829,12.05083,86.07718,0.1433005,0,1.649464,0,8.982285
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.503339,52.25167,33.17588,0.9401159,0.9401159,0,0,0,0.9401159,266.2798,0,0,0,2.503339,0.9895957,0.9401159,0,0,2.054636,8.776102,1.513743,0,1.513743,13.48689,96.33475,0.1431976,1.034127,2.002671,0,11.27944
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.863575,57.14153,34.59442,0,0,0,0,0,0,0,2.322682,0,0,2.863575,0,0,0,0,0.540893,10.13847,0.540893,0,0.540893,14.00003,100,0.1431609,0,2.29086,0,13.00205
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.709088,57.3779,36.01295,0.06620996,0.06620996,0,0,0,0.06620996,4091.663,2.639394,0,0,2.709088,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1431609,0.07283096,2.167271,0,13.33436
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.476564,56.92149,37.45066,0.686958,0.686958,0,0,0,0.686958,360.5117,1.75345,0,0,2.476564,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1431609,0.7556539,1.981251,0,13.10184
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.8041393,44.19942,38.38357,1.609926,1.609926,0,-1,0,1.609926,49.94883,0,0,0,0.8041393,1.694659,1.609926,0,0,0,10.62527,0,0.8905196,-0.8905196,13.06134,93.29508,0.1431609,1.770918,0.6433114,0,11.42941
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,38.85641,38.85641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9894662,9.734755,0,0,0,13.06134,93.29508,0.1431609,0,0,0,9.734755
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,39.35482,39.35482,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9894662,9.734755,0,0,0,13.06134,93.29508,0.1431609,0,0,0,9.734755
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,38.99699,38.99699,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,0.9894662,9.734755,0,1.993774,-1.993774,10.95971,78.28352,0.1431609,2.083494,0,0,9.734755
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,37.77654,37.77654,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.204771,7.74098,0,1.028917,-1.028917,9.875142,70.53658,0.1431609,1.075218,0,0,7.74098
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,36.64554,36.64554,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.348012,6.712064,0,2.445202,-2.445202,7.297673,52.12613,0.1431609,2.555236,0,0,6.712064
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,35.5465,35.5465,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.064903,4.266862,0,0.7056144,-0.7056144,6.55389,46.8134,0.1431609,0.7373671,0,0,4.266862
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,34.50496,34.50496,3.933053,3.33,0,-1,0,3.33,0,0,0.6030534,0.9963588,0,3.505263,3.33,0,0,7.848919,3.561247,0,3.505263,-3.505263,2.859018,20.42152,0.1431609,4.326359,0,0,3.561247
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,33.50176,33.50176,0.2928997,0.05318498,0,-1,0,0.05318498,0,0,0.2397147,0.2690047,0,0.0559842,0.05318498,0,0,11.74366,0.0559842,0,0.0559842,-0.0559842,2.800006,20,0.1431609,0.3221897,0,0,0.0559842
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,32.81805,32.81805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431609,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,32.2238,32.2238,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431609,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,31.62955,31.62955,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431609,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,31.21421,31.21421,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431609,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,30.72858,30.72858,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431609,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,30.35158,30.35158,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431609,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,30.08321,30.08321,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1432712,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,29.88513,29.88513,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1433729,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,29.61676,29.61676,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1436205,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2863714,32.07494,30.1535,0.5973089,0.5973089,0,0,0,0.5973089,47.94361,0,0,0,0.2863714,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3423748,-0.3423748,11.91646,85.11738,0.1436205,0.6570398,0.2290971,0,9.277371
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.612117,43.25786,31.66788,1.249545,1.249545,0,-1,0,1.249545,129.0163,0,0,0,1.612117,1.315311,1.249545,0,0,2.196277,8.648625,0.2968057,0,0.2968057,12.19803,87.12862,0.1436003,1.3745,1.289693,0,10.26074
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.54323,52.49777,33.08642,1.527579,1.527579,0,0,0,1.527579,166.4876,0,0,0,2.54323,1.607978,1.527579,0,0,1.899471,8.915751,0.9352514,0,0.9352514,13.08529,93.46616,0.143537,1.680337,2.034584,0,11.45898
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.903125,57.40425,34.50496,0,0,0,0,0,0,0,1.938905,0,0,2.903125,0,0,0,0,0.9642195,9.757477,0.9642195,0,0.9642195,14.00003,100,0.1434717,0,2.3225,0,12.6606
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.749837,57.64991,35.9235,1.497427,1.497427,0,0,0,1.497427,183.6375,1.173599,0,0,2.749837,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1434717,1.647169,2.19987,0,13.37511
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.082782,53.32667,37.34203,0.9626212,0.9626212,0,0,0,0.9626212,216.3656,1.069496,0,0,2.082782,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1434717,1.058883,1.666225,0,12.70806
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.851644,44.45061,38.28133,2.07142,2.07142,0,-1,0,2.07142,41.11403,0,4.440892E-16,0,0.851644,2.180442,2.07142,0,0,0,10.62527,0,1.328798,-1.328798,12.59935,89.99519,0.1434717,2.278562,0.6813152,0,11.47692
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,38.70945,38.70945,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.476442,9.296476,0,1.173638,-1.173638,11.36223,81.15862,0.1434717,1.226452,0,0,9.296476
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,39.25259,39.25259,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.780484,8.122839,0,0.5177031,-0.5177031,10.81652,77.26072,0.1434717,0.5409998,0,0,8.122839
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,38.88837,38.88837,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.35571,7.605135,0,0.9015925,-0.9015925,9.86616,70.47243,0.1434717,0.9421641,0,0,7.605135
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,37.66791,37.66791,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.357479,6.703543,0,2.140115,-2.140115,7.610281,54.35904,0.1434717,2.23642,0,0,6.703543
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,36.53692,36.53692,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.735384,4.563428,0,3.505263,-3.505263,3.91541,27.96716,0.1434717,4.634914,0,0,4.563428
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,35.45704,35.45704,1.883174,1.005257,0,-1,0,1.005257,0,0,0.877917,1.066234,0,1.058165,1.005257,0,0,10.63012,1.058165,0,1.058165,-1.058165,2.800006,20,0.1434717,2.071491,0,0,1.058165
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,34.39633,34.39633,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434717,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,33.40591,33.40591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434717,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,32.72859,32.72859,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434717,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,32.15351,32.15351,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434717,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,31.55926,31.55926,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434717,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,31.14392,31.14392,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434717,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,30.67746,30.67746,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434717,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,30.30046,30.30046,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434717,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,30.03209,30.03209,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1436201,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,29.83401,29.83401,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1437375,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,29.56564,29.56564,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.143834,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2991362,32.09048,30.08321,0,0,0,0,0,0,0,0,0,0,0.2991362,0,0,0,0,1.81586,8.991,0.2991362,0,0.2991362,12.56114,89.72223,0.1438138,0,0.2393089,0,9.290136
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.655322,43.51089,31.59121,1.298076,1.298076,0,-1,0,1.298076,127.5211,0,0,0,1.655322,1.366396,1.298076,0,0,1.516724,9.260222,0.2889257,0,0.2889257,12.83524,91.68008,0.1437943,1.427884,1.324257,0,10.91554
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.584371,52.79289,33.02892,1.387368,1.387368,0,0,0,1.387368,186.2786,0,0,0,2.584371,1.460388,1.387368,0,0,1.227798,9.520256,1.123983,0,1.123983,13.90154,99.29652,0.1437185,1.526105,2.067497,0,12.10463
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.943909,57.7028,34.43467,1.300832,1.300832,0,0,0,1.300832,226.3097,1.470797,0,0,2.943909,1.369297,1.300832,0,0,0.1038156,10.53184,0.1038156,0,0.1038156,14.00003,100,0.1437115,1.430915,2.355127,0,13.47575
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.792102,57.9376,35.83404,0.9014856,0.9014856,0,0,0,0.9014856,309.7223,1.84317,0,0,2.792102,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1437115,0.9916341,2.233682,0,13.41738
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.127633,53.63403,37.27174,1.22337,1.22337,0,0,0,1.22337,173.9158,0.839875,0,0,2.127633,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1437115,1.345707,1.702106,0,12.75291
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.901104,44.71111,38.17271,0.5404562,0.5404562,0,-1,0,0.5404562,166.7303,0.3322027,0,0,0.901104,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1437115,0.5945019,0.7208832,0,11.52638
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,38.60083,38.60083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437115,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,39.10562,39.10562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437115,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,38.74779,38.74779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437115,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,37.52095,37.52095,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1437115,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,36.37717,36.37717,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1437115,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,35.29729,35.29729,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1437115,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,34.26854,34.26854,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1437115,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,33.30367,33.30367,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1437115,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,32.61996,32.61996,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1437115,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,32.02571,32.02571,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1437115,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,31.4698,31.4698,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1437115,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,31.05446,31.05446,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1437115,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,30.58801,30.58801,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1437115,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,30.21101,30.21101,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1437115,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,29.95542,29.95542,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1437115,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,29.75733,29.75733,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1437115,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,29.48896,29.48896,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1437115,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3317693,32.24119,30.01292,1.630908,1.630908,4.782716,0,1.470682,1.630908,20.34261,0,0,0,0.3317693,0,0,3.151808,2.994218,11.60082,0.1845354,3.325987,0,3.325987,6.149831,43.92728,0.1439801,1.793999,0.2654154,5,0.5163046
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.206546,47.83725,31.50175,0.5562425,0.5562425,0,-1,0,0.5562425,396.6877,0,0,0,2.206546,0.5855184,0.5562425,0,0,8.274834,3.177923,1.621027,0,1.621027,7.687673,54.91184,0.1438709,0.6118668,1.765237,0,5.38447
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.397774,60.27111,32.93946,1.67544,1.67544,0,0,0,1.67544,202.7989,0,0,0,3.397774,1.763621,1.67544,0,0,6.653807,4.636848,1.634153,0,1.634153,9.237967,65.98534,0.143761,1.842984,2.718219,0,8.034622
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.986574,57.99803,34.34521,1.552551,1.552551,0,0,0,1.552551,192.3656,0,0,0,2.986574,1.634264,1.552551,0,0,5.019654,6.107585,1.35231,0,1.35231,10.52088,75.14899,0.1436701,1.707806,2.389259,0,9.09416
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.835845,58.24086,35.74458,0.1051895,0.1051895,0,0,0,0.1051895,2695.94,0,0,0,2.835845,0.1107258,0.1051895,0,0,3.667344,7.324664,2.725119,0,2.725119,13.10615,93.6152,0.1434875,0.1157084,2.268676,0,10.16051
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.174467,53.91716,37.16312,0.1394101,0.1394101,0,0,0,0.1394101,1559.763,1.085495,0,0,2.174467,0.1467475,0.1394101,0,0,0.942225,9.777271,0.942225,0,0.942225,14.00003,100,0.1434244,0.1533512,1.739574,0,11.95174
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9521665,44.98509,38.06408,0,0,0,-1,0,0,0,0.9521665,0,0,0.9521665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434244,0,0.7617332,0,11.57744
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,38.4922,38.4922,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1434244,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,38.99699,38.99699,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1434244,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,38.60083,38.60083,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1434244,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,37.38037,37.38037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1434244,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,36.24937,36.24937,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1434244,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,35.18867,35.18867,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1434244,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,34.1663,34.1663,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1434244,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,33.19505,33.19505,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1434244,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,32.51134,32.51134,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1434244,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,31.93626,31.93626,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1434244,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,31.38034,31.38034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1434244,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,30.96501,30.96501,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1434244,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,30.49855,30.49855,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1434244,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,30.12155,30.12155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1434244,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,29.88513,29.88513,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1434244,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,29.68704,29.68704,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1434244,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,29.43784,29.43784,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1434244,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3263124,32.14577,29.95542,2.538163,2.538163,5,0,1.53,2.538163,12.85624,0,0,0,0.3263124,0,0,2.461837,2.338745,9.442451,2.127068,2.665057,0,2.665057,7.570427,54.07437,0.143638,2.79198,0.2610499,5,2.45338
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.747606,44.05959,31.43146,0.1801958,0.1801958,0,-1,0,0.1801958,969.8373,0,0,0,1.747606,0.1896798,0.1801958,0,0,6.777394,4.525619,1.557926,0,1.557926,9.048406,64.63134,0.1435338,0.1982154,1.398085,0,6.273225
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.67269,53.36756,32.85,0,0,0,0,0,0,0,0,0,0,2.67269,0,0,0,0,5.219468,5.927753,2.67269,0,2.67269,11.58394,82.74228,0.1433555,0,2.138152,0,8.600443
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,3.030745,58.30938,34.25576,1.959418,1.959418,0,0,0,1.959418,154.6758,0,0,0,3.030745,2.062545,1.959418,0,0,2.546778,8.333175,0.9681997,0,0.9681997,12.50246,89.30309,0.143291,2.15536,2.424596,0,11.36392
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.881366,58.54005,35.63596,0.2179914,0.2179914,0,0,0,0.2179914,1321.779,1.073323,0,0,2.881366,0.2294647,0.2179914,0,0,1.578578,9.204554,1.578578,0,1.578578,14.00003,100,0.143186,0.2397906,2.305093,0,12.08592
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.222775,54.2148,37.05449,1.596451,1.596451,0,0,0,1.596451,139.2323,0.5423001,0,0,2.222775,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.143186,1.756096,1.77822,0,12.84805
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,1.004792,45.2724,37.95546,1.712446,1.712446,0,-1,0,1.712446,58.67582,0,0,0,1.004792,1.802575,1.712446,0,0,0,10.62527,0,0.7977832,-0.7977832,13.15909,93.99332,0.143186,1.883691,0.8038335,0,11.63007
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,38.35162,38.35162,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.8864257,9.827491,0,2.0221,-2.0221,11.02761,78.76849,0.143186,2.113095,0,0,9.827491
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,38.85641,38.85641,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.133204,7.805391,0,1.382266,-1.382266,9.570574,68.3611,0.143186,1.444468,0,0,7.805391
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,38.4922,38.4922,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.669055,6.423125,0,0.2221351,-0.2221351,9.336423,66.6886,0.143186,0.2321311,0,0,6.423125
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,37.27174,37.27174,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,0,1.502293,1.427178,4.915872,6.20099,1.427178,0,1.427178,10.69036,76.35958,0.1433026,3.847478,0,5,6.20099
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,36.14075,36.14075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.488694,7.48545,0,0,0,10.69036,76.35958,0.1433026,0,0,0,7.48545
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,35.08004,35.08004,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,3.488694,7.48545,0,1.920569,-1.920569,8.665905,61.8992,0.1433026,2.006995,0,0,7.48545
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,34.05767,34.05767,1.356638,1.356638,0,-1,0,1.356638,0,0,0,0,0,1.42804,1.356638,0,0,5.62266,5.56488,0,1.42804,-1.42804,7.160619,51.14717,0.1433026,1.492302,0,0,5.56488
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,33.08642,33.08642,0.4401518,0.4401518,0,-1,0,0.4401518,0,0,5.551115E-17,0,0,0.4633177,0.4401518,0,0,7.209371,4.136841,0,0.4633177,-0.4633177,6.672239,47.65875,0.1433026,0.4841669,0,0,4.136841
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,32.40271,32.40271,0.2315979,0.2315979,0,-1,0,0.2315979,0,0,2.775558E-17,0,0,0.2437872,0.2315979,0,0,7.724168,3.673523,0,0.2437872,-0.2437872,6.415265,45.82323,0.1433026,0.2547576,0,0,3.673523
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,31.8468,31.8468,0.3213029,0.3213029,0,-1,0,0.3213029,0,0,5.551115E-17,0,0,0.3382135,0.3213029,0,0,7.995043,3.429736,0,0.3382135,-0.3382135,6.058756,43.27674,0.1433026,0.3534331,0,0,3.429736
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,31.29088,31.29088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.370835,3.091522,0,0,0,6.058756,43.27674,0.1433026,0,0,0,3.091522
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,30.87555,30.87555,0.05730402,0.05730402,0,-1,0,0.05730402,0,0,6.938894E-18,0,0,0.06032003,0.05730402,0,0,8.370835,3.091522,0,0.06032003,-0.06032003,5.995173,42.82258,0.1433026,0.06303443,0,0,3.091522
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,30.40909,30.40909,0.2773795,0.2773795,0,-1,0,0.2773795,0,0,5.551115E-17,0,0,0.2919784,0.2773795,0,0,8.437858,3.031202,0,0.2919784,-0.2919784,5.687401,40.62421,0.1433026,0.3051174,0,0,3.031202
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,30.04487,30.04487,0.5233086,0.5233086,0,-1,0,0.5233086,0,0,0,0,0,0.5508512,0.5233086,0,0,8.762279,2.739224,0,0.5508512,-0.5508512,5.106753,36.47673,0.1433026,0.5756395,0,0,2.739224
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,29.81484,29.81484,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0,0.3327263,0.31609,0,0,9.374335,2.188373,0,0.3327263,-0.3327263,4.756029,33.97157,0.1433026,0.347699,0,0,2.188373
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,29.61676,29.61676,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0,0.02213429,0.02102758,0,0,9.744031,1.855646,0,0.02213429,-0.02213429,4.732697,33.80491,0.1433026,0.02313033,0,0,1.855646
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,29.34838,29.34838,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0,0.7267285,0.6903921,0,0,9.768624,1.833512,0,0.7267285,-0.7267285,3.966658,28.33321,0.1433026,0.7594313,0,0,1.833512
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4923579,33.2114,29.88513,0,0,0,0,0,0,0,0,0,0,0.4923579,0,0,0,0,10.5761,1.106784,0.4923579,0,0.4923579,4.43375,31.66958,0.1432699,0,0.3938863,0,1.599141
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.796498,44.36809,31.36117,1.260148,1.260148,0,-1,0,1.260148,142.5624,0,0,0,1.796498,1.326472,1.260148,0,0,10.08374,1.549906,0.4700257,0,0.4700257,4.879655,34.85461,0.1432386,1.386163,1.437198,0,3.346403
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.719011,53.69896,32.77971,1.614473,1.614473,0,0,0,1.614473,168.4148,0,0,0,2.719011,1.699445,1.614473,0,0,9.613717,1.972929,1.019566,0,1.019566,5.8469,41.76349,0.1431709,1.77592,2.175209,0,4.691939
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,3.076383,58.63675,34.1663,2.440423,2.440423,0,0,0,2.440423,126.0595,0,0,0,3.076383,2.568866,2.440423,0,0,8.594151,2.890538,0.5075175,0,0.5075175,6.328373,45.20258,0.1431372,2.684465,2.461107,0,5.966921
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.927954,58.87412,35.5465,0,0,0,0,0,0,0,0,0,0,2.927954,0,0,0,0,8.086634,3.347304,2.927954,0,2.927954,9.106074,65.04326,0.1429432,0,2.342363,0,6.275258
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.272516,54.52681,36.94587,0,0,0,0,0,0,0,0,0,0,2.272516,0,0,0,0,5.158679,5.982462,2.272516,0,2.272516,11.26197,80.4425,0.142793,0,1.818013,0,8.254978
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.05894,45.57292,37.84683,2.079158,2.079158,0,-1,0,2.079158,50.93118,0,0,0,1.05894,2.188588,2.079158,0,0,2.886163,8.027727,0,1.129648,-1.129648,10.07122,71.93714,0.142793,2.287074,0.8471518,0,9.086667
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,38.243,38.243,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,4.141328,6.898079,0,1.485892,-1.485892,8.504952,60.74953,0.142793,1.552757,0,0,6.898079
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,38.74779,38.74779,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,5.792319,5.412188,0,0.7877765,-0.7877765,7.674563,54.8182,0.142793,0.8232264,0,0,5.412188
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,38.35162,38.35162,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,6.667626,4.624411,0,1.347228,-1.347228,6.25446,44.67462,0.142793,1.407853,0,0,4.624411
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,37.16312,37.16312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.164546,3.277183,0,0,0,6.25446,44.67462,0.142793,0,0,0,3.277183
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,35.99379,35.99379,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,8.164546,3.277183,0,2.640557,-2.640557,3.471068,24.7933,0.142793,2.759382,0,0,3.277183
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,34.97142,34.97142,1.460452,0.6047949,0,-1,0,0.6047949,0,0,0.8556567,1.001702,0,0.6366261,0.6047949,0,0,11.0985,0.6366261,0,0.6366261,-0.6366261,2.800006,20,0.142793,1.606497,0,0,0.6366261
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,33.94904,33.94904,1.238296,0,0,-1,0,0,0,0,1.238296,1.362125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142793,1.362125,0,0,0
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,32.99696,32.99696,0.06418034,0,0,-1,0,0,0,0,0.06418034,0.07059837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142793,0.07059837,0,0,0
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,32.33242,32.33242,0.102951,0,0,-1,0,0,0,0,0.102951,0.1132461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142793,0.1132461,0,0,0
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,31.75734,31.75734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142793,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,31.21421,31.21421,0.2171578,0,0,-1,0,0,0,0,0.2171578,0.2388736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142793,0.2388736,0,0,0
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,30.78609,30.78609,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142793,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,30.33241,30.33241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142793,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,29.97459,29.97459,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142793,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,29.72538,29.72538,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1428942,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,29.54647,29.54647,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1430451,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,29.29088,29.29088,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1432099,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4614456,32.92691,29.81484,0,0,0,0,0,0,0,0,0,0,0.4614456,0,0,0,0,1.81586,8.991,0.4614456,0,0.4614456,12.71512,90.82208,0.1431795,0,0.3691565,0,9.452446
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.460109,49.72897,31.29088,0.8773134,0.8773134,0,-1,0,0.8773134,280.4138,0.1822059,0,0,2.460109,0.9234878,0.8773134,0,0,1.354415,9.406301,1.354415,0,1.354415,14.00003,100,0.1430903,0.9650448,1.968087,0,11.86641
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.767231,54.02713,32.69025,0.3908764,0.3908764,0,0,0,0.3908764,707.9557,2.355783,0,0,2.767231,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.1430903,0.429964,2.213785,0,13.39251
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.123572,58.97354,34.07045,2.783347,2.783347,0,0,0,2.783347,112.2236,0.1937322,0,0,3.123572,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1430903,3.061682,2.498857,0,13.74885
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.975901,59.22344,35.45704,0.2278995,0.2278995,0,0,0,0.2278995,1305.795,2.736007,0,0,2.975901,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1430903,0.2506894,2.380721,0,13.60118
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.32356,54.85956,36.84363,0,0,0,0,0,0,0,2.32356,0,0,2.32356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430903,0,1.858848,0,12.94883
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.507284,48.98,37.7382,0.8839288,0.8839288,0,-1,0,0.8839288,170.5209,0.5768321,0,0,1.507284,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1430903,0.9723217,1.205827,0,12.13256
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,38.13437,38.13437,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1430903,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,38.63916,38.63916,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1430903,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,38.243,38.243,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1430903,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,37.05449,37.05449,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1430903,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,35.90433,35.90433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1430903,0,0,0,5.511101
