Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,34.88196,34.88196,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1430903,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,33.85959,33.85959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1430903,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,32.92029,32.92029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1430903,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,32.24297,32.24297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1430903,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,31.68066,31.68066,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1430903,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,31.14392,31.14392,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1430903,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,30.7158,30.7158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1430903,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,30.26213,30.26213,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1430903,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,29.9043,29.9043,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1430903,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,29.66788,29.66788,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1430903,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,29.47618,29.47618,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1430903,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,29.22059,29.22059,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1430903,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5786952,33.67794,29.75733,2.359629,2.359629,5,0,1.53,2.359629,24.52484,4.440892E-16,0,0,0.5786952,0,0,2.640371,2.508353,11.24166,0.5077842,3.087048,0,3.087048,6.263888,44.74197,0.1433318,2.595592,0.4629562,5,1.086479
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.505115,50.00426,31.19504,0.8476149,0.8476149,0,-1,0,0.8476149,295.5486,0,0,0,2.505115,0.8922263,0.8476149,0,0,8.154608,3.286128,1.612888,0,1.612888,7.794008,55.67138,0.1432258,0.9323764,2.004092,0,5.791242
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.453521,60.40689,32.6008,0.1406545,0.1406545,0,0,0,0.1406545,2455.322,0,0,0,3.453521,0.1480574,0.1406545,0,0,6.541719,4.737727,3.305464,0,3.305464,10.92985,78.07018,0.1430088,0.15472,2.762817,0,8.191248
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.915338,66.99785,33.981,1.409333,1.409333,0,0,0,1.409333,277.8151,0,0,0,3.915338,1.483508,1.409333,0,0,3.236255,7.712645,2.43183,0,2.43183,13.23688,94.54897,0.1428497,1.550266,3.13227,0,11.62798
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.77271,67.21105,35.34841,0.9214844,0.9214844,0,0,0,0.9214844,409.4166,1.998301,0,0,3.77271,0.9699836,0.9214844,0,0,0.8044253,9.901292,0.8044253,0,0.8044253,14.00003,100,0.1427971,1.013633,3.018168,0,13.674
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.37604,55.19994,36.735,1.872727,1.872727,0,0,0,1.872727,126.8759,0.4047484,0,0,2.37604,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1427971,2.06,1.900832,0,13.00131
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.58898,49.52267,37.62957,0,0,0,-1,0,0,0,1.58898,0,0,1.58898,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427971,0,1.271184,0,12.21425
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,38.02574,38.02574,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1427971,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,38.53054,38.53054,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1427971,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,38.13437,38.13437,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1427971,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,36.94587,36.94587,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1427971,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,35.7957,35.7957,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1427971,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,34.7925,34.7925,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1427971,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,33.7893,33.7893,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1427971,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,32.85,32.85,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1427971,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,32.16629,32.16629,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1427971,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,31.61038,31.61038,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1427971,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,31.0928,31.0928,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1427971,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,30.63913,30.63913,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1427971,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,30.21101,30.21101,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1427971,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,29.85318,29.85318,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1427971,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,29.61676,29.61676,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1427971,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,29.41867,29.41867,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1427971,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,29.16947,29.16947,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1427971,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5739302,33.5729,29.68704,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,100.4386,0,0,0,0.5739302,0,0,3.505263,3.33,11.39336,0.37125,3.90393,0,3.90393,6.894931,49.24941,0.1429341,0.6285661,0.4591441,5,0.9451802
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.381411,48.87379,31.12475,4.503333,3.33,0,-1,0,3.33,71.51384,0,1.173332,1.623666,2.381411,3.505263,3.33,0,0,7.48943,3.884787,0,1.123852,-1.123852,5.710287,40.78768,0.1429341,4.953666,1.905129,0,6.266198
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.715891,62.99058,32.53051,1.406134,1.406134,0,0,0,1.406134,264.2628,0,0,0,3.715891,1.480142,1.406134,0,0,8.738155,2.760935,2.235749,0,2.235749,7.831304,55.93777,0.1427883,1.546748,2.972713,0,6.476826
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,4.0898,68.83842,33.89154,2.838339,2.838339,0,0,0,2.838339,144.0913,0,0,0,4.0898,2.987725,2.838339,0,0,6.502406,4.773109,1.102075,0,1.102075,8.876824,63.40576,0.1427165,3.122172,3.27184,0,8.862909
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,3.076063,59.94775,35.25896,0,0,0,0,0,0,0,0,0,0,3.076063,0,0,0,0,5.400331,5.764977,3.076063,0,3.076063,11.79503,84.25008,0.1425166,0,2.46085,0,8.84104
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.429826,55.55431,36.62637,1.090145,1.090145,0,0,0,1.090145,222.8901,0,0,0,2.429826,1.147521,1.090145,0,0,2.324268,8.533433,1.282304,0,1.282304,13.01153,92.93935,0.1424335,1.19916,1.94386,0,10.96326
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.586696,49.3864,37.52095,0.4186688,0.4186688,0,-1,0,0.4186688,378.986,0.1040283,0,0,1.586696,0.440704,0.4186688,0,0,1.041964,9.687507,1.041964,0,1.041964,14.00003,100,0.1423659,0.4605357,1.269357,0,11.2742
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,37.91712,37.91712,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.1423659,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,38.38357,38.38357,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.1423659,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,38.02574,38.02574,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.1423659,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,36.81168,36.81168,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.1423659,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,35.69346,35.69346,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.1423659,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,34.68387,34.68387,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.1423659,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,33.68067,33.68067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.1423659,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,32.76054,32.76054,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.1423659,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,32.096,32.096,0.1651858,0.1651858,0,-1,0,0.1651858,0,0,2.775558E-17,0,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.1423659,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,31.54009,31.54009,0.09112152,0.09112152,0,-1,0,0.09112152,0,0,1.387779E-17,0,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.1423659,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,31.00334,31.00334,0.1944731,0.1944731,0,-1,0,0.1944731,0,0,2.775558E-17,0,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.1423659,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,30.56884,30.56884,0.126642,0.126642,0,-1,0,0.126642,0,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.1423659,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,30.14072,30.14072,0.3553292,0.2665873,0,-1,0,0.2665873,0,0,0.08874198,0.1242749,0,0.2806182,0.2665873,0,0,11.49406,0.2806182,0,0.2806182,-0.2806182,2.800006,20,0.1423659,0.3908622,0,0,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,29.7765,29.7765,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423659,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,29.56564,29.56564,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1425026,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,29.34838,29.34838,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1426077,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,29.09279,29.09279,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1427726,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.7126486,34.46812,29.61676,1.064057,1.064057,0,0,0,1.064057,66.97465,0,0,0,0.7126486,1.12006,1.064057,0,0,1.81586,8.991,0,0.4074117,-0.4074117,11.8479,84.6277,0.1427726,1.170463,0.5701189,0,9.703649
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,2.010442,45.73833,31.05446,0.9844129,0.9844129,0,-1,0,0.9844129,204.2276,0,0,0,2.010442,1.036224,0.9844129,0,0,2.26854,8.583589,0.9742182,0,0.9742182,12.77213,91.22929,0.1427097,1.082854,1.608354,0,10.59403
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.920738,55.12806,32.44105,1.283035,1.283035,0,0,0,1.283035,227.6428,0.2758528,0,0,2.920738,1.350564,1.283035,0,0,1.294322,9.460384,1.294322,0,1.294322,14.00003,100,0.1426261,1.411339,2.336591,0,12.38112
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.248268,59.88004,33.82125,1.801457,1.801457,0,0,0,1.801457,180.3134,1.351997,0,0,3.248268,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.1426261,1.981603,2.598614,0,13.87354
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.127831,60.34204,35.1695,0.319243,0.319243,0,0,0,0.319243,979.765,2.791786,0,0,3.127831,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1426261,0.3511674,2.502265,0,13.75311
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.251696,63.23806,36.53692,1.653244,1.653244,0,0,0,1.653244,196.6859,1.51144,0,0,3.251696,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1426261,1.818568,2.601357,0,13.87697
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.289862,46.91085,37.41871,1.291143,1.291143,0,-1,0,1.291143,99.90081,0,0,0,1.289862,1.359097,1.291143,0,0,0,10.62527,0,0.06923556,-0.06923556,13.92705,99.47871,0.1426261,1.420257,1.031889,0,11.91514
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,37.77654,37.77654,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.0769284,10.55604,0,0.7659503,-0.7659503,13.11967,93.7117,0.1426261,0.8004181,0,0,10.55604
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,38.28133,38.28133,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,0.9279844,9.790089,0,1.479169,-1.479169,11.56048,82.57472,0.1426261,1.545731,0,0,9.790089
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,37.88517,37.88517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.571505,8.31092,0,0,0,11.56048,82.57472,0.1426261,0,0,0,8.31092
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,36.69666,36.69666,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.571505,8.31092,0,0.4184893,-0.4184893,11.11936,79.42382,0.1426261,0.4373213,0,0,8.31092
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,35.58484,35.58484,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.036493,7.89243,0,0.7458851,-0.7458851,10.33313,73.80789,0.1426261,0.77945,0,0,7.89243
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,34.59442,34.59442,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.865255,7.146545,0,2.674019,-2.674019,7.514462,53.67463,0.1426261,2.794349,0,0,7.146545
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,33.59122,33.59122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.836386,4.472527,0,0,0,7.514462,53.67463,0.1426261,0,0,0,4.472527
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,32.67109,32.67109,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.836386,4.472527,0,0.1765198,-0.1765198,7.328394,52.34557,0.1426261,0.1844632,0,0,4.472527
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,32.02571,32.02571,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.032519,4.296007,0,0.6428692,-0.6428692,6.650751,47.50526,0.1426261,0.6717983,0,0,4.296007
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,31.4698,31.4698,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.746819,3.653137,0,0.4455035,-0.4455035,6.181149,44.15097,0.1426261,0.4655512,0,0,3.653137
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,30.94584,30.94584,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.241822,3.207634,0,0.3568665,-0.3568665,5.804978,41.46405,0.1426261,0.3729255,0,0,3.207634
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,30.49855,30.49855,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.638341,2.850767,0,0.01015032,-0.01015032,5.794279,41.38762,0.1426261,0.01060708,0,0,2.850767
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,30.08321,30.08321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.649619,2.840617,0,0,0,5.794279,41.38762,0.1426261,0,0,0,2.840617
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,29.72538,29.72538,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.649619,2.840617,0,0.1646683,-0.1646683,5.620703,40.1478,0.1426261,0.1720784,0,0,2.840617
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,29.48896,29.48896,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.832583,2.675949,0,0.4714295,-0.4714295,5.123773,36.5983,0.1426261,0.4926438,0,0,2.675949
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,29.2781,29.2781,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.356395,2.204519,0,0.307804,-0.307804,4.799319,34.28078,0.1426261,0.3216551,0,0,2.204519
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,29.04167,29.04167,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.698399,1.896715,2.041593,0,2.041593,6.736145,48.11522,0.1427891,3.13605,0,5,1.896715
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5676001,33.40472,29.56564,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,147.0917,0,0,0,0.5676001,0,0,3.505263,3.33,7.656806,3.734149,3.8976,0,3.8976,10.43373,74.52651,0.1428995,0.4244699,0.4540801,5,4.301749
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.068192,46.12759,30.98417,0,0,0,-1,0,0,0,0,0,0,2.068192,0,0,0,0,3.759206,7.241989,2.068192,0,2.068192,12.39579,88.54119,0.1427663,0,1.654554,0,9.310182
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.974358,55.55311,32.38354,0.790087,0.790087,0,0,0,0.790087,376.4596,0.4516742,0,0,2.974358,0.8316706,0.790087,0,0,1.691014,9.103362,1.691014,0,1.691014,14.00003,100,0.1426575,0.8690957,2.379487,0,12.07772
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.255105,59.86122,33.75096,1.179686,1.179686,0,0,0,1.179686,275.9299,2.013331,0,0,3.255105,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1426575,1.297654,2.604084,0,13.88038
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.180402,60.77065,35.09921,1.478332,1.478332,0,0,0,1.478332,215.1345,1.624263,0,0,3.180402,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1426575,1.626165,2.544322,0,13.80568
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.540254,56.36289,36.46663,1.618248,1.618248,0,0,0,1.618248,156.9755,0.8368347,0,0,2.540254,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1426575,1.780073,2.032203,0,13.16553
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.350733,47.3076,37.34203,1.461915,1.461915,0,-1,0,1.461915,92.39475,0,0,0,1.350733,1.538858,1.461915,0,0,0,10.62527,0,0.1881252,-0.1881252,13.80173,98.58356,0.1426575,1.608106,1.080586,0,11.97601
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,37.70625,37.70625,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.209028,10.43715,0,1.360519,-1.360519,12.36761,88.33992,0.1426575,1.421743,0,0,10.43715
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,38.17271,38.17271,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,0,1.800625,1.710594,1.720716,9.07663,1.710594,0,1.710594,13.99043,99.9314,0.1427935,3.519313,0,5,9.07663
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,37.77654,37.77654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01012237,10.61616,0,0,0,13.99043,99.9314,0.1427935,0,0,0,10.61616
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,36.6072,36.6072,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,0,1.010995,0.9604453,0,0,0.01012237,10.61616,0,1.010995,-1.010995,12.92474,92.3194,0.1427935,6.55649,0,5,10.61616
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,35.52733,35.52733,2.572969,2.572969,0,-1,0,2.572969,0,0,4.440892E-16,0,0,2.708388,2.572969,0,0,1.13345,9.605169,0,2.708388,-2.708388,10.06985,71.92736,0.1427935,2.830266,0,0,9.605169
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,34.5433,34.5433,2.763502,2.763502,0,-1,0,2.763502,0,0,4.440892E-16,0,0,2.908949,2.763502,0,0,4.142771,6.89678,0,2.908949,-2.908949,7.003549,50.02525,0.1427935,3.039852,0,0,6.89678
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,33.53371,33.53371,2.126746,2.126746,0,-1,0,2.126746,0,0,0,0,0,2.23868,2.126746,0,0,7.374937,3.987831,0,2.23868,-2.23868,4.643773,33.16974,0.1427935,2.339421,0,0,3.987831
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,32.63275,32.63275,0.2599781,0.2599781,0,-1,0,0.2599781,0,0,5.551115E-17,0,0,0.2736611,0.2599781,0,0,9.862359,1.749151,0,0.2736611,-0.2736611,4.355309,31.10928,0.1427935,0.2859759,0,0,1.749151
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,31.96821,31.96821,0.1315768,0.1315768,0,-1,0,0.1315768,0,0,0,0,0,0.1385019,0.1315768,0,0,10.16643,1.47549,0,0.1385019,-0.1385019,4.209315,30.06647,0.1427935,0.1447345,0,0,1.47549
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,31.41229,31.41229,0.4225317,0.4225317,0,-1,0,0.4225317,0,0,0,0,0,0.4447702,0.4225317,0,0,10.32032,1.336988,0,0.4447702,-0.4447702,3.740486,26.7177,0.1427935,0.4647848,0,0,1.336988
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,30.89472,30.89472,0.2215384,0.2215384,0,-1,0,0.2215384,0,0,2.775558E-17,0,0,0.2331983,0.2215384,0,0,10.81451,0.8922178,0,0.2331983,-0.2331983,3.494673,24.9619,0.1427935,0.2436922,0,0,0.8922178
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,30.42826,30.42826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.07362,0.6590195,0,0,0,3.494673,24.9619,0.1427935,0,0,0,0.6590195
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,30.01292,30.01292,0.2316701,0.2316701,0,-1,0,0.2316701,0,0,2.775558E-17,0,0,0.2438632,0.2316701,0,0,11.07362,0.6590195,0,0.2438632,-0.2438632,3.237619,23.1258,0.1427935,0.2548371,0,0,0.6590195
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,29.66788,29.66788,0.2744555,0.2744555,0,-1,0,0.2744555,0,0,0,0,0,0.2889005,0.2744555,0,0,11.34458,0.4151563,0,0.2889005,-0.2889005,2.933091,20.95061,0.1427935,0.301901,0,0,0.4151563
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,29.43784,29.43784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.66558,0.1262558,0,0,0,2.933091,20.95061,0.1427935,0,0,0,0.1262558
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,29.22059,29.22059,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.66558,0.1262558,3.33,0,3.33,6.092206,43.51567,0.1429948,0.8681275,0,5,0.1262558
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,28.97139,28.97139,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.335576,3.123256,2.968097,0,2.968097,8.90799,63.62838,0.1432296,2.063256,0,5,3.123256
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6180239,33.69564,29.50813,4.084705,4.084705,5,0,1.53,4.084705,15.13019,0,0,0,0.6180239,0,0,0.9152948,0.8695301,5.367479,5.794543,1.487554,0,1.487554,10.31921,73.70848,0.1433385,4.493176,0.4944191,5,6.412567
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.127588,46.53283,30.91389,1.630914,1.630914,0,-1,0,1.630914,130.4538,0,0,0,2.127588,1.716751,1.630914,0,0,3.879925,7.133342,0.4108368,0,0.4108368,10.70896,76.49243,0.1433121,1.794005,1.70207,0,9.26093
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,3.029572,55.981,32.31326,0.7737831,0.7737831,0,0,0,0.7737831,391.5273,0,0,0,3.029572,0.8145086,0.7737831,0,0,3.469088,7.503095,2.215063,0,2.215063,12.81036,91.50236,0.1431699,0.8511614,2.423657,0,10.53267
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.262081,59.84374,33.68067,1.708625,1.708625,0,0,0,1.708625,190.9184,0.2095031,0,0,3.262081,1.798553,1.708625,0,0,1.254025,9.496652,1.254025,0,1.254025,14.00003,100,0.1430895,1.879488,2.609665,0,12.75873
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.188198,60.7617,35.02892,0.1423455,0.1423455,0,0,0,0.1423455,2239.76,3.038361,0,0,3.188198,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1430895,0.1565801,2.550559,0,13.81347
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.597362,56.77788,36.37717,2.114745,2.114745,0,0,0,2.114745,122.8215,0.3713151,0,0,2.597362,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1430895,2.326219,2.07789,0,13.22264
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.413097,47.68451,37.23341,1.464256,1.464256,0,-1,0,1.464256,96.50613,0,0,0,1.413097,1.541322,1.464256,0,0,0,10.62527,0,0.1282253,-0.1282253,13.86487,99.03456,0.1430895,1.610681,1.130477,0,12.03837
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,37.59763,37.59763,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.1424726,10.49705,0,1.372437,-1.372437,12.41819,88.70119,0.1430895,1.434197,0,0,10.49705
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,38.10242,38.10242,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.667403,9.124612,0,0.7514129,-0.7514129,11.62613,83.04363,0.1430895,0.7852265,0,0,9.124612
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,37.70625,37.70625,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.502306,8.373199,0,2.944488,-2.944488,8.522369,60.87395,0.1430895,3.076989,0,0,8.373199
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,36.55609,36.55609,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0,0.3354291,0.3186577,0,0,5.773959,5.428711,0,0.3354291,-0.3354291,8.168797,58.34843,0.1430895,5.850523,0,5,5.428711
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,35.45704,35.45704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.146658,5.093282,0,0,0,8.168797,58.34843,0.1430895,0,0,0,5.093282
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,34.46662,34.46662,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,6.146658,5.093282,0,0.5337232,-0.5337232,7.606203,54.32991,0.1430895,0.5577407,0,0,5.093282
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,33.48259,33.48259,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,6.739684,4.559559,0,0.8185924,-0.8185924,6.74333,48.16655,0.1430895,0.855429,0,0,4.559559
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,32.58163,32.58163,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,7.649231,3.740966,0,0.3374497,-0.3374497,6.387627,45.62582,0.1430895,0.3526349,0,0,3.740966
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,31.93626,31.93626,0.4000985,0.4000985,0,-1,0,0.4000985,0,0,5.551115E-17,0,0,0.4211563,0.4000985,0,0,8.024175,3.403517,0,0.4211563,-0.4211563,5.943689,42.45484,0.1430895,0.4401083,0,0,3.403517
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,31.342,31.342,0.1393233,0.1393233,0,-1,0,0.1393233,0,0,0,0,0,0.1466561,0.1393233,0,0,8.492126,2.98236,0,0.1466561,-0.1466561,5.789101,41.35064,0.1430895,0.1532556,0,0,2.98236
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,30.81804,30.81804,0.03623743,0.03623743,0,-1,0,0.03623743,0,0,0,0,0,0.03814466,0.03623743,0,0,8.655078,2.835704,0,0.03814466,-0.03814466,5.748892,41.06343,0.1430895,0.03986117,0,0,2.835704
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,30.37075,30.37075,0.2094201,0.2094201,0,-1,0,0.2094201,0,0,2.775558E-17,0,0,0.2204423,0.2094201,0,0,8.69746,2.79756,0,0.2204423,-0.2204423,5.516526,39.40368,0.1430895,0.2303622,0,0,2.79756
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,29.95542,29.95542,0.2293456,0.2293456,0,-1,0,0.2293456,0,0,2.775558E-17,0,0,0.2414164,0.2293456,0,0,8.942396,2.577117,0,0.2414164,-0.2414164,5.262051,37.586,0.1430895,0.2522801,0,0,2.577117
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,29.59759,29.59759,0.202563,0.202563,0,-1,0,0.202563,0,0,0,0,0,0.2132242,0.202563,0,0,9.210637,2.335701,0,0.2132242,-0.2132242,5.037292,35.98059,0.1430895,0.2228193,0,0,2.335701
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,29.36755,29.36755,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0,0.3033666,0.2881983,0,0,9.447553,2.122477,0,0.3033666,-0.3033666,4.717516,33.69648,0.1430895,0.3170181,0,0,2.122477
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,29.1503,29.1503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.784627,1.81911,0,0,0,4.717516,33.69648,0.1430895,0,0,0,1.81911
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,28.89471,28.89471,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,0,1.578756,1.499818,0,0,9.784627,1.81911,0,1.578756,-1.578756,3.053361,21.80968,0.1430895,1.6498,0,0,1.81911
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6721092,34.00024,29.43784,1.520788,1.520788,4.770239,0,1.467275,1.520788,44.19481,0,0,0,0.6721092,0,0,3.249452,3.086979,11.5388,0.2403545,3.759089,0,3.759089,6.619546,47.28238,0.1433263,1.672866,0.5376874,5,0.9124638
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.188665,46.94749,30.83721,1.507164,1.507164,0,-1,0,1.507164,145.2175,0,0,0,2.188665,1.586488,1.507164,0,0,7.779711,3.623534,0.6021774,0,0.6021774,7.190822,51.36291,0.1432878,1.65788,1.750932,0,5.8122
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,3.086465,56.40509,32.2238,1.069966,1.069966,0,0,0,1.069966,288.4638,0,0,0,3.086465,1.12628,1.069966,0,0,7.177534,4.165494,1.960185,0,1.960185,9.050416,64.6457,0.1431624,1.176963,2.469172,0,7.251958
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.269319,59.82103,33.604,0.2889252,0.2889252,0,0,0,0.2889252,1131.545,0,0,0,3.269319,0.3041317,0.2889252,0,0,5.217349,5.92966,2.965188,0,2.965188,11.86344,84.73869,0.1429731,0.3178177,2.615455,0,9.198979
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.195733,60.72685,34.93946,0.9446725,0.9446725,0,0,0,0.9446725,338.29,0,0,0,3.195733,0.994392,0.9446725,0,0,2.252162,8.598329,2.201341,0,2.201341,13.95181,99.65562,0.1428329,1.03914,2.556586,0,11.79406
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.65568,57.19978,36.28133,2.247967,2.247967,0,0,0,2.247967,118.137,0.2385781,0,0,2.65568,2.366281,2.247967,0,0,0.05082098,10.57954,0.05082098,0,0.05082098,14.00003,100,0.1428297,2.472763,2.124544,0,13.23522
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.476351,48.11233,37.16312,3.167304,3.167304,0,-1,0,3.167304,46.61224,0,4.440892E-16,0.1540339,1.476351,3.334004,3.167304,0,0,0,10.62527,0,1.857653,-1.857653,12.04189,86.01333,0.1428297,3.484034,1.181081,0,12.10163
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,37.52095,37.52095,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.064059,8.767621,0,1.070682,-1.070682,10.91329,77.95193,0.1428297,1.118862,0,0,8.767621
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,37.99379,37.99379,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.253705,7.69694,0,0.7956895,-0.7956895,10.07456,71.96101,0.1428297,0.8314955,0,0,7.69694
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,37.62957,37.62957,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.137805,6.90125,0,0.9900103,-0.9900103,9.031,64.50701,0.1428297,1.034561,0,0,6.90125
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,36.44746,36.44746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.237816,5.91124,0,0,0,9.031,64.50701,0.1428297,0,0,0,5.91124
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,35.36758,35.36758,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.237816,5.91124,0,2.385739,-2.385739,6.516211,46.54427,0.1428297,2.493097,0,0,5.91124
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,34.37716,34.37716,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,7.888636,3.525501,0,2.206416,-2.206416,4.190444,29.93168,0.1428297,2.305704,0,0,3.525501
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,33.39313,33.39313,1.95977,1.253132,0,-1,0,1.253132,0,0,0.7066384,0.9026154,0,1.319086,1.253132,0,0,10.34021,1.319086,0,1.319086,-1.319086,2.800006,20,0.1428297,2.155747,0,0,1.319086
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,32.49217,32.49217,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428297,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,31.8468,31.8468,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428297,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,31.27172,31.27172,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428297,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,30.76692,30.76692,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428297,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,30.30046,30.30046,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428297,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,29.88513,29.88513,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428297,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,29.54647,29.54647,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428297,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,29.31005,29.31005,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1429514,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,29.09279,29.09279,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1430869,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,28.86276,28.86276,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1432997,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7299536,34.33263,29.36755,1.229429,1.229429,0,0,0,1.229429,59.37338,2.220446E-16,0,0,0.7299536,1.294136,1.229429,0,0,2.423604,8.444031,0,0.5641823,-0.5641823,11.1061,79.32909,0.1432997,1.352372,0.5839629,0,9.173985
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.251467,47.36499,30.74775,0.105448,0.105448,0,-1,0,0.105448,2135.144,0,0,0,2.251467,0.1109979,0.105448,0,0,3.050473,7.879849,2.140469,0,2.140469,13.13672,93.83354,0.1431638,0.1159928,1.801173,0,10.13132
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.14428,56.86438,32.15351,0,0,0,0,0,0,0,2.234276,0,0,3.14428,0,0,0,0,0.9100041,9.806271,0.9100041,0,0.9100041,14.00003,100,0.1431061,0,2.515424,0,12.95055
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.276946,59.78649,33.51454,0.1492029,0.1492029,0,0,0,0.1492029,2196.301,3.11989,0,0,3.276946,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1431061,0.1641232,2.621557,0,13.90222
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.20349,60.68638,34.84362,2.04531,2.04531,0,0,0,2.04531,156.6262,1.050533,0,0,3.20349,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1431061,2.24984,2.562792,0,13.82876
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.714955,57.64144,36.19187,0,0,0,0,0,0,0,2.714955,0,0,2.714955,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431061,0,2.171964,0,13.34023
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.54108,48.51355,37.05449,0.6485129,0.6485129,0,-1,0,0.6485129,237.6328,0.8584344,0,0,1.54108,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1431061,0.7133642,1.232864,0,12.16635
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,37.41871,37.41871,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1431061,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,37.88517,37.88517,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1431061,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,37.52095,37.52095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1431061,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,36.358,36.358,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1431061,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,35.25896,35.25896,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1431061,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,34.26854,34.26854,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1431061,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,33.30367,33.30367,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1431061,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,32.40271,32.40271,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1431061,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,31.77012,31.77012,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1431061,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,31.21421,31.21421,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1431061,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,30.69663,30.69663,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1431061,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,30.23018,30.23018,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1431061,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,29.83401,29.83401,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1431061,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,29.48896,29.48896,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1431061,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,29.23976,29.23976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431061,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,29.0225,29.0225,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1432021,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,28.80525,28.80525,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1434147,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.791634,34.70695,29.31005,0.880303,0.880303,4.385566,0,1.36226,0.880303,89.92744,0,0,0,0.791634,0,0,3.505263,3.33,5.14586,5.994,4.121634,0,4.121634,13.02836,93.05954,0.1435734,0.9683333,0.6333072,5,6.785634
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.315281,47.8371,30.69663,2.676805,2.676805,0,-1,0,2.676805,86.4942,4.440892E-16,0,0,2.315281,2.817689,2.676805,0,0,1.024226,9.70347,0,0.5024081,-0.5024081,12.49878,89.2768,0.1435734,2.944485,1.852225,0,12.01875
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.159743,56.94135,32.096,1.429898,1.429898,0,0,0,1.429898,220.9769,0.07213005,0,0,3.159743,1.505155,1.429898,0,0,1.582458,9.201062,1.582458,0,1.582458,14.00003,100,0.1434733,1.572887,2.527794,0,12.36081
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.283918,59.79233,33.46342,1.067685,1.067685,0,0,0,1.067685,307.5738,2.16004,0,0,3.283918,1.123878,1.067685,0,0,0,10.62527,0,0,0,14.00003,100,0.1434733,1.174453,2.627135,0,13.90919
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.210447,60.69246,34.7925,2.185052,2.185052,0,0,0,2.185052,146.9277,0.9103925,0,0,3.210447,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1434733,2.403557,2.568357,0,13.83572
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.774589,58.13525,36.14075,0.419293,0.419293,0,0,0,0.419293,661.7303,2.333228,0,0,2.774589,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1434733,0.4612223,2.219671,0,13.39986
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.606573,48.96539,36.9842,2.222708,2.222708,0,-1,0,2.222708,72.28001,0,0,0,1.606573,2.339692,2.222708,0,0,0,10.62527,0,0.7331191,-0.7331191,13.22725,94.48019,0.1434733,2.444978,1.285259,0,12.23185
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,37.34203,37.34203,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.8145767,9.892155,0,0.9705814,-0.9705814,12.20417,87.17247,0.1434733,1.014258,0,0,9.892155
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,37.81488,37.81488,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,1.893,8.921574,0,1.235414,-1.235414,10.90193,77.87077,0.1434733,1.291007,0,0,8.921574
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,37.41871,37.41871,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.265682,7.68616,0,2.499599,-2.499599,8.267121,59.05075,0.1434733,2.612081,0,0,7.68616
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,36.26854,36.26854,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.043014,5.186562,0,1.045869,-1.045869,7.164679,51.17617,0.1434733,1.092933,0,0,5.186562
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,35.18867,35.18867,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.205091,4.140692,0,3.32394,-3.32394,3.660938,26.1495,0.1434733,3.473517,0,0,4.140692
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,34.21742,34.21742,1.047404,0.7759144,0,-1,0,0.7759144,0,0,0.2714899,0.3762304,0,0.816752,0.7759144,0,0,10.89836,0.816752,0,0.816752,-0.816752,2.800006,20,0.1434733,1.152145,0,0,0.816752
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,33.24617,33.24617,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434733,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,32.35159,32.35159,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434733,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,31.69983,31.69983,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434733,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,31.14392,31.14392,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434733,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,30.63913,30.63913,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434733,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,30.1535,30.1535,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434733,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,29.75733,29.75733,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434733,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,29.43784,29.43784,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434733,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,29.20142,29.20142,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.143635,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,28.99055,28.99055,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1437998,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,28.75413,28.75413,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1440561,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.85729,35.11811,29.25893,0.7935991,0.7935991,0,0,0,0.7935991,108.0256,0,0,0,0.85729,0.8353674,0.7935991,0,0,1.81586,8.991,0.02192257,0,0.02192257,12.29815,87.84375,0.1440547,0.872959,0.685832,0,9.84829
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.380797,48.30541,30.62634,0,0,0,-1,0,0,0,0.5868595,0,0,2.380797,0,0,0,0,1.793938,9.010731,1.793938,0,1.793938,14.00003,100,0.1439415,0,1.904638,0,11.39153
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.167456,56.90669,32.00654,1.48137,1.48137,0,0,0,1.48137,213.8194,1.60812,0,0,3.167456,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1439415,1.629507,2.533965,0,13.79273
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.292179,59.74054,33.35479,1.693845,1.693845,0,0,0,1.693845,194.3613,1.509184,0,0,3.292179,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1439415,1.863229,2.633743,0,13.91745
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.218636,60.64061,34.68387,0.380429,0.380429,0,0,0,0.380429,846.0543,2.818184,0,0,3.218636,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1439415,0.4184719,2.574908,0,13.84391
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.38573,63.97866,36.03212,0,0,0,0,0,0,0,3.38573,0,0,3.38573,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439415,0,2.708584,0,14.011
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.673475,49.39029,36.87558,1.350481,1.350481,0,-1,0,1.350481,123.9169,0.2519159,0,0,1.673475,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1439415,1.485529,1.33878,0,12.29875
