Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,37.23341,37.23341,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1439415,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,37.70625,37.70625,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1439415,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,37.31009,37.31009,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1439415,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,36.14075,36.14075,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1440364,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,35.08004,35.08004,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1440364,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,34.10879,34.10879,2.452082,2.452082,0,-1,0,2.452082,0,0,4.440892E-16,0,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1440364,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,33.13754,33.13754,1.206255,1.206255,0,-1,0,1.206255,0,0,2.220446E-16,0,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1440364,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,32.25575,32.25575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1440364,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,31.62955,31.62955,0.06629852,0.06629852,0,-1,0,0.06629852,0,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1440364,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,31.05446,31.05446,0.575064,0.575064,0,-1,0,0.575064,0,0,1.110223E-16,0,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1440364,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,30.56884,30.56884,0.6515906,0.6515906,0,-1,0,0.6515906,0,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1440364,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,30.10238,30.10238,0.271097,0.271097,0,-1,0,0.271097,0,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1440364,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,29.70621,29.70621,0.05796152,0.05796152,0,-1,0,0.05796152,0,0,6.938894E-18,0,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1440364,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,29.38033,29.38033,0.1495251,0.1495251,0,-1,0,0.1495251,0,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1440364,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,29.1503,29.1503,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1440364,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,28.93305,28.93305,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1440364,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,28.70301,28.70301,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1442783,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.927094,35.5546,29.20142,1.32645,1.32645,4.613811,0,1.424571,1.32645,69.89286,0,0,0,0.927094,0,0,3.287361,3.122993,8.332113,3.126372,4.050087,0,4.050087,9.937741,70.98373,0.1444686,1.459095,0.7416753,5,4.053466
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.447807,48.78278,30.54967,1.284674,1.284674,0,-1,0,1.284674,190.5392,0,0,0,2.447807,1.352288,1.284674,0,0,4.282026,6.771451,1.095519,0,1.095519,10.97704,78.40729,0.1443996,1.413141,1.958246,0,9.219258
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.174576,56.91253,31.95543,0.5174363,0.5174363,0,0,0,0.5174363,613.5201,0,0,0,3.174576,0.5446698,0.5174363,0,0,3.186507,7.757419,2.629906,0,2.629906,13.47199,96.22831,0.144234,0.56918,2.539661,0,10.93199
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.299383,59.74863,33.30367,0.5034848,0.5034848,0,0,0,0.5034848,655.3093,2.212799,0,0,3.299383,0.529984,0.5034848,0,0,0.5566003,10.12433,0.5566003,0,0.5566003,14.00003,100,0.144199,0.5538332,2.639506,0,13.42372
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.226137,60.62867,34.61359,0,0,0,0,0,0,0,3.226137,0,0,3.226137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144199,0,2.58091,0,13.85141
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.898287,59.06395,35.94267,0.8756415,0.8756415,0,0,0,0.8756415,330.9902,1.976559,0,0,2.898287,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.144199,0.9632056,2.31863,0,13.52356
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.741205,49.84615,36.78612,0,0,0,-1,0,0,0,1.741205,0,0,1.741205,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144199,0,1.392964,0,12.36648
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,37.13117,37.13117,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.144199,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,37.59763,37.59763,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.144199,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,37.23341,37.23341,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.144199,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,36.07046,36.07046,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.144199,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,35.00975,35.00975,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.144199,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,34.05767,34.05767,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.144199,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,33.08642,33.08642,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144199,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,32.2238,32.2238,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144199,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,31.55926,31.55926,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144199,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,31.00334,31.00334,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144199,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,30.51772,30.51772,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144199,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,30.03209,30.03209,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144199,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,29.65509,29.65509,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144199,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,29.32921,29.32921,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144199,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,29.09279,29.09279,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.144362,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,28.88193,28.88193,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1444947,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,28.66467,28.66467,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1447186,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,1.001094,36.03061,29.1503,0.5174195,0.5174195,0,0,0,0.5174195,193.4783,0,0,0,1.001094,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4564422,0,0.4564422,12.3514,88.22414,0.1446899,0.5691614,0.8008754,0,9.651547
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.515802,49.30153,30.49855,0.8482592,0.8482592,0,-1,0,0.8482592,296.5841,0,0,0,2.515802,0.8929044,0.8482592,0,0,1.737803,9.061252,1.622898,0,1.622898,13.89102,99.22137,0.1445881,0.9330851,2.012642,0,11.57705
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.182328,56.89359,31.87875,0,0,0,0,0,0,0,3.067422,0,0,3.182328,0,0,0,0,0.1149054,10.52186,0.1149054,0,0.1149054,14.00003,100,0.1445809,0,2.545862,0,13.70419
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.307608,59.71204,33.20783,0,0,0,0,0,0,0,3.307608,0,0,3.307608,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445809,0,2.646086,0,13.93288
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.234097,60.59785,34.52413,1.743554,1.743554,0,0,0,1.743554,185.4887,1.398776,0,0,3.234097,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1445809,1.91791,2.587277,0,13.85937
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.961284,59.55704,35.85321,0,0,0,0,0,0,0,2.961284,0,0,2.961284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445809,0,2.369027,0,13.58656
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.80989,50.31344,36.69666,0.1204863,0.1204863,0,-1,0,0.1204863,1502.155,1.683063,0,0,1.80989,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1445809,0.1325349,1.447912,0,12.43516
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2775338,38.96481,37.02254,0.9958462,0.9958462,0,0,0,0.9958462,27.86914,0,2.220446E-16,0,0.2775338,1.048259,0.9958462,0,0,0,10.62527,0,0.7707253,-0.7707253,13.18761,94.19704,0.1445809,1.095431,0.222027,0,10.90281
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,37.45066,37.45066,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8563614,9.854548,0,2.517565,-2.517565,10.53387,75.24174,0.1445809,2.630856,0,0,9.854548
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,37.09283,37.09283,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.653656,7.336984,0,1.605698,-1.605698,8.841311,63.1521,0.1445809,1.677955,0,0,7.336984
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,35.96183,35.96183,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,0,1.488968,1.414519,5.437765,5.731286,1.414519,0,1.414519,10.18324,72.7373,0.144688,3.862135,0,5,5.731286
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,34.90113,34.90113,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,4.023246,7.004353,0,1.462199,-1.462199,8.641949,61.72808,0.144688,1.527998,0,0,7.004353
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,33.96822,33.96822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.647912,5.542154,0,0,0,8.641949,61.72808,0.144688,0,0,0,5.542154
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,32.99696,32.99696,2.196786,2.196786,0,-1,0,2.196786,0,0,4.440892E-16,0,0,2.312406,2.196786,0,0,5.647912,5.542154,0,2.312406,-2.312406,6.204458,44.31747,0.144688,2.416464,0,0,5.542154
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,32.13434,32.13434,0.3766062,0.3766062,0,-1,0,0.3766062,0,0,5.551115E-17,0,0,0.3964275,0.3766062,0,0,8.217252,3.229748,0,0.3964275,-0.3964275,5.786587,41.33268,0.144688,0.4142668,0,0,3.229748
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,31.48258,31.48258,0.05026381,0.05026381,0,-1,0,0.05026381,0,0,0,0,0,0.05290927,0.05026381,0,0,8.657727,2.83332,0,0.05290927,-0.05290927,5.730816,40.93431,0.144688,0.05529019,0,0,2.83332
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,30.92667,30.92667,0.3683121,0.3683121,0,-1,0,0.3683121,0,0,5.551115E-17,0,0,0.3876969,0.3683121,0,0,8.716515,2.780411,0,0.3876969,-0.3876969,5.322147,38.01526,0.144688,0.4051433,0,0,2.780411
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,30.44104,30.44104,0.2410545,0.2410545,0,-1,0,0.2410545,0,0,2.775558E-17,0,0,0.2537415,0.2410545,0,0,9.147289,2.392714,0,0.2537415,-0.2537415,5.05468,36.10479,0.144688,0.2651599,0,0,2.392714
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,29.95542,29.95542,0.4774275,0.4774275,0,-1,0,0.4774275,0,0,1.110223E-16,0,0,0.5025553,0.4774275,0,0,9.429224,2.138972,0,0.5025553,-0.5025553,4.52494,32.32094,0.144688,0.5251702,0,0,2.138972
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,29.59759,29.59759,0.8409584,0.8409584,0,-1,0,0.8409584,0,0,0,0,0,0.8852194,0.8409584,0,0,9.987619,1.636417,0,0.8852194,-0.8852194,3.591837,25.65593,0.144688,0.9250543,0,0,1.636417
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,29.2781,29.2781,0.2973574,0.2973574,0,-1,0,0.2973574,0,0,0,0,0,0.3130078,0.2973574,0,0,10.9712,0.7511976,0,0.3130078,-0.3130078,3.261898,23.29923,0.144688,0.3270932,0,0,0.7511976
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,29.04167,29.04167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.31898,0.4381897,0,0,0,3.261898,23.29923,0.144688,0,0,0,0.4381897
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,28.82442,28.82442,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0,0.09380465,0.08911442,0,0,11.31898,0.4381897,0,0.09380465,-0.09380465,3.163019,22.59295,0.144688,0.09802586,0,0,0.4381897
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,28.59439,28.59439,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.42321,0.3443851,3.33,0,3.33,6.322135,45.15802,0.1449386,1.366529,0,5,0.3443851
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.078306,36.54642,29.11196,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,767.6027,4.440892E-16,0,0,1.078306,0,0,3.505263,3.33,8.09321,3.341385,4.408306,0,4.408306,10.50422,75.03,0.1449765,0.1545248,0.8626449,5,4.419691
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.413759,57.3444,30.42826,2.809429,2.809429,0,-1,0,2.809429,121.5108,0,0,0,3.413759,2.957294,2.809429,0,0,3.684904,7.308861,0.4564648,0,0.4564648,10.93726,78.12314,0.1449479,3.090372,2.731007,0,10.72262
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.190091,56.88243,31.80846,1.694875,1.694875,0,0,0,1.694875,188.2198,0,0,0,3.190091,1.78408,1.694875,0,0,3.228439,7.719679,1.406011,0,1.406011,12.27112,87.65069,0.14486,1.864363,2.552073,0,10.90977
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.968062,66.47424,33.13754,0,0,0,0,0,0,0,2.145634,0,0,3.968062,0,0,0,0,1.822428,8.985089,1.822428,0,1.822428,14.00003,100,0.1447461,0,3.174449,0,12.95315
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.241738,60.58726,34.45384,1.453373,1.453373,0,0,0,1.453373,223.0493,1.711872,0,0,3.241738,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1447461,1.598711,2.593391,0,13.86701
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.973475,59.58968,35.78292,2.086924,2.086924,0,0,0,2.086924,142.4812,0.7767125,0,0,2.973475,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1447461,2.295617,2.37878,0,13.59875
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.879272,50.81141,36.62637,0,0,0,-1,0,0,0,1.879272,0,0,1.879272,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447461,0,1.503418,0,12.50455
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.318597,39.17847,36.94587,0.3012427,0.3012427,0,0,0,0.3012427,105.7609,0.001499425,0,0,0.318597,0.3170976,0.3012427,0,0,0,10.62527,0,0,0,14.00003,100,0.1447461,0.331367,0.2548776,0,10.94387
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,37.41871,37.41871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447461,0,0,0,10.62527
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,37.02254,37.02254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447461,0,0,0,10.62527
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,35.90433,35.90433,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0,10.62527,0,2.045802,-2.045802,11.84356,84.59671,0.1447461,2.137863,0,0,10.62527
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,34.86279,34.86279,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.273113,8.579472,0,0.8384131,-0.8384131,10.9598,78.28412,0.1447461,0.8761417,0,0,8.579472
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,33.92987,33.92987,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.204684,7.741059,0,3.116866,-3.116866,7.674334,54.81656,0.1447461,3.257124,0,0,7.741059
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,32.95863,32.95863,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.667868,4.624193,0,2.988186,-2.988186,4.524509,32.31786,0.1447461,3.122654,0,0,4.624193
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,32.096,32.096,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,9.988073,1.636008,0,0.2410895,-0.2410895,4.270379,30.50264,0.1447461,0.2519385,0,0,1.636008
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,31.43146,31.43146,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.25595,1.394918,0,0.6701052,-0.6701052,3.564026,25.45728,0.1447461,0.7002599,0,0,1.394918
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,30.87555,30.87555,0.8214092,0.6885725,0,-1,0,0.6885725,0,0,0.1328368,0.2149777,0,0.7248131,0.6885725,0,0,11.00051,0.7248131,0,0.7248131,-0.7248131,2.800006,20,0.1447461,0.9035501,0,0,0.7248131
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,30.38992,30.38992,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447461,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,29.9043,29.9043,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447461,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,29.54647,29.54647,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447461,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,29.23976,29.23976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447461,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,28.99055,28.99055,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448607,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,28.79247,28.79247,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1449654,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,28.55605,28.55605,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1452146,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.157206,37.06475,29.06084,3.661501,3.661501,4.287222,0,1.335412,3.661501,31.60469,0,0,0,1.157206,0,0,0.6257214,0.5944353,1.81586,8.991,1.751641,0,1.751641,13.93911,99.56483,0.14533,4.027651,0.9257649,5,10.14821
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.655964,50.35896,30.37075,0.3069284,0.3069284,0,-1,0,0.3069284,865.3368,2.268663,0,0,2.655964,0.3230825,0.3069284,0,0,0.06421877,10.56748,0.06421877,0,0.06421877,14.00003,100,0.1453259,0.3376212,2.124772,0,13.22344
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.197984,56.87249,31.73817,0,0,0,0,0,0,0,3.197984,0,0,3.197984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453259,0,2.558387,0,13.82326
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.14422,68.382,33.08642,1.095965,1.095965,0,0,0,1.095965,378.1345,2.990573,0,0,4.14422,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1453259,1.205561,3.315376,0,14.76949
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.917104,67.53645,34.37716,1.589529,1.589529,0,0,0,1.589529,246.4317,2.243915,0,0,3.917104,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1453259,1.748482,3.133683,0,14.54238
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.9809,59.56907,35.70624,1.855307,1.855307,0,0,0,1.855307,160.6689,1.027946,0,0,2.9809,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1453259,2.040837,2.38472,0,13.60617
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.549365,56.56358,36.56887,2.058126,2.058126,0,-1,0,2.058126,123.8682,0.3829159,0,0,2.549365,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1453259,2.263939,2.039492,0,13.17464
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.362944,39.46177,36.91392,0,0,0,0,0,0,0,0.362944,0,0,0.362944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453259,0,0.2903552,0,10.98822
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,37.34203,37.34203,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1453259,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,36.94587,36.94587,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1453259,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,35.85321,35.85321,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1453259,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,34.81167,34.81167,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1453259,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,33.89154,33.89154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1453259,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,32.92029,32.92029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1453259,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,32.06405,32.06405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1453259,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,31.39312,31.39312,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1453259,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,30.83721,30.83721,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1453259,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,30.35158,30.35158,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1453259,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,29.86596,29.86596,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1453259,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,29.5273,29.5273,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1453259,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,29.20142,29.20142,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1453259,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,28.97139,28.97139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1453259,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,28.75413,28.75413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1453259,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,28.51771,28.51771,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1453259,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.626942,40.51919,29.0225,1.646407,1.646407,0,0,0,1.646407,98.81775,0,0,0,1.626942,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1061176,-0.1061176,5.423016,38.73575,0.1453259,1.811047,1.301554,0,4.221466
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.72743,50.93637,30.33241,1.816475,1.816475,0,-1,0,1.816475,150.1496,0,0,0,2.72743,1.912079,1.816475,0,0,9.040964,2.488406,0.8153508,0,0.8153508,6.196526,44.26081,0.1452751,1.998123,2.181944,0,5.215836
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.627845,61.03687,31.69983,2.68263,2.68263,0,0,0,2.68263,135.2346,0,0,0,3.627845,2.823821,2.68263,0,0,8.225614,3.222222,0.804024,0,0.804024,6.95929,49.70911,0.1452251,2.950893,2.902276,0,6.850067
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.50255,61.45381,33.04808,0,0,0,0,0,0,0,0,0,0,3.50255,0,0,0,0,7.421589,3.945844,3.50255,0,3.50255,10.2821,73.44343,0.1450073,0,2.80204,0,7.448393
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.745064,65.63387,34.35799,1.949352,1.949352,0,0,0,1.949352,192.1184,0,0,0,3.745064,2.05195,1.949352,0,0,3.91904,7.098138,1.693115,0,1.693115,11.88833,84.91647,0.1449023,2.144287,2.996052,0,10.8432
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.895411,69.02393,35.69346,0,0,0,0,0,0,0,1.669486,0,0,3.895411,0,0,0,0,2.225925,8.621942,2.225925,0,2.225925,14.00003,100,0.1447645,0,3.116328,0,12.51735
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,2.019894,51.89228,36.53692,0.7446558,0.7446558,0,-1,0,0.7446558,271.252,1.236046,0,0,2.019894,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1447645,0.8191215,1.615916,0,12.64517
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5609491,40.81488,36.84363,1.040392,1.040392,0,0,0,1.040392,53.91708,0,0,0,0.5609491,1.09515,1.040392,0,0,0,10.62527,0,0.5342007,-0.5342007,13.43693,95.97789,0.1447645,1.144432,0.4487593,0,11.18622
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,37.27174,37.27174,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.5935563,10.09107,0,2.811671,-2.811671,10.47317,74.8082,0.1447645,2.938197,0,0,10.09107
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,36.87558,36.87558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.717636,7.279402,0,0,0,10.47317,74.8082,0.1447645,0,0,0,7.279402
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,35.78292,35.78292,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.717636,7.279402,0,2.586067,-2.586067,7.747215,55.33714,0.1447645,2.70244,0,0,7.279402
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,34.74138,34.74138,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.591043,4.693335,0,3.505263,-3.505263,4.052343,28.94525,0.1447645,5.310801,0,0,4.693335
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,33.84042,33.84042,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.48578,1.188072,0,0.7321597,-0.7321597,3.28058,23.43266,0.1447645,0.7651069,0,0,1.188072
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,32.86917,32.86917,1.992489,0.4331168,0,-1,0,0.4331168,0,0,1.559373,1.758621,0,0.4559124,0.4331168,0,0,11.29929,0.4559124,0,0.4559124,-0.4559124,2.800006,20,0.1447645,2.191738,0,0,0.4559124
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,32.00654,32.00654,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447645,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,31.36117,31.36117,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447645,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,30.80526,30.80526,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447645,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,30.31963,30.31963,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447645,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,29.83401,29.83401,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447645,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,29.47618,29.47618,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447645,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,29.16947,29.16947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447645,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,28.91388,28.91388,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448631,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,28.70301,28.70301,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1450289,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,28.46659,28.46659,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1451989,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.586592,40.17825,28.99055,2.413577,2.413577,0,0,0,2.413577,65.73611,0,0,0,1.586592,2.540607,2.413577,0,0,2.854104,8.056581,0,0.9540155,-0.9540155,10.28677,73.47676,0.1451989,2.654934,1.269273,0,9.643172
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.800511,51.49625,30.26213,1.866655,1.866655,0,-1,0,1.866655,150.0283,0,0,0,2.800511,1.9649,1.866655,0,0,3.914121,7.102565,0.8356114,0,0.8356114,11.0795,79.13911,0.1451473,2.05332,2.240409,0,9.903076
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.213518,56.88872,31.62955,2.428885,2.428885,0,0,0,2.428885,132.3042,0,0,0,3.213518,2.556721,2.428885,0,0,3.07851,7.854616,0.6567966,0,0.6567966,11.70259,83.58975,0.1451067,2.671774,2.570814,0,11.06813
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.338341,59.73193,32.97779,0,0,0,0,0,0,0,0.9166281,0,0,3.338341,0,0,0,0,2.421713,8.445732,2.421713,0,2.421713,14.00003,100,0.1449574,0,2.670673,0,11.78407
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.26449,60.58495,34.26854,1.776681,1.776681,0,0,0,1.776681,183.7409,1.394299,0,0,3.26449,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1449574,1.95435,2.611592,0,13.88976
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.440364,64.0072,35.604,0.5686131,0.5686131,0,0,0,0.5686131,605.0449,2.841824,0,0,3.440364,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1449574,0.6254744,2.752291,0,14.06564
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.999449,51.62013,36.44746,0.6075032,0.6075032,0,-1,0,0.6075032,329.1256,1.359972,0,0,1.999449,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1449574,0.6682536,1.599559,0,12.62472
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5980372,40.99271,36.75417,0,0,0,0,0,0,0,0.5980372,0,0,0.5980372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449574,0,0.4784298,0,11.22331
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,37.16312,37.16312,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1449574,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,36.81168,36.81168,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1449574,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,35.70624,35.70624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1449574,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,34.68387,34.68387,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1449574,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,33.7893,33.7893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1449574,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,32.83083,32.83083,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1449574,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,31.96821,31.96821,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1449574,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,31.32283,31.32283,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1449574,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,30.76692,30.76692,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1449574,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,30.2813,30.2813,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1449574,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,29.79567,29.79567,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1449574,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,29.43784,29.43784,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1449574,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,29.13113,29.13113,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1449574,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,28.88193,28.88193,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1449574,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,28.66467,28.66467,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1449574,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,28.42825,28.42825,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1449574,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.402731,38.73587,28.93305,0.6957487,0.6957487,0,0,0,0.6957487,201.6146,0,0,0,1.402731,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6703641,0,0.6703641,4.331679,30.9405,0.1449161,0.7653236,1.122185,0,2.252476
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.874329,52.09046,30.21101,1.912373,1.912373,0,-1,0,1.912373,150.3017,0,0,0.1770689,2.874329,2.013024,1.912373,0,0,10.19133,1.453073,0.8613045,0,0.8613045,5.148784,36.77695,0.1448631,2.103611,2.299463,0,4.327402
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.221395,56.90175,31.57843,2.13537,2.13537,0,0,0,2.13537,150.8589,0,0,0,3.221395,2.247758,2.13537,0,0,9.33003,2.228247,0.9736369,0,0.9736369,6.072457,43.3746,0.1448032,2.348907,2.577116,0,5.449642
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.346238,59.73901,32.92029,0.5771217,0.5771217,0,0,0,0.5771217,579.8149,0,0,0,3.346238,0.6074966,0.5771217,0,0,8.356394,3.10452,2.738741,0,2.738741,8.670655,61.93312,0.1446351,0.6348339,2.67699,0,6.450758
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.271952,60.596,34.21742,0.9376922,0.9376922,0,0,0,0.9376922,348.9367,0,0,0,3.271952,0.9870444,0.9376922,0,0,5.617652,5.569387,2.284908,0,2.284908,10.83831,77.41634,0.1444951,1.031461,2.617562,0,8.841339
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,3.001939,59.57946,35.5465,2.66838,2.66838,0,0,0,2.66838,112.5004,0,0,0,3.001939,2.808821,2.66838,0,0,3.332745,7.625804,0.1931173,0,0.1931173,11.02152,78.72495,0.1444833,2.935218,2.401551,0,10.62774
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.164095,52.95802,36.38995,1.673708,1.673708,0,-1,0,1.673708,129.2995,0,0,0,2.164095,1.761798,1.673708,0,0,3.139627,7.799609,0.4022975,0,0.4022975,11.40317,81.45104,0.1444586,1.841079,1.731276,0,9.963704
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5170054,40.3461,36.69666,1.494987,1.494987,0,0,0,1.494987,34.5826,0,2.220446E-16,0,0.5170054,1.573671,1.494987,0,0,2.73733,8.161677,0,1.056665,-1.056665,10.28935,73.49518,0.1444586,1.644486,0.4136043,0,8.678682
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,37.13117,37.13117,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,3.911403,7.105011,0,1.027694,-1.027694,9.20606,65.75745,0.1444586,1.073941,0,0,7.105011
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,36.78612,36.78612,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,5.053285,6.077317,0,1.425274,-1.425274,7.70369,55.02625,0.1444586,1.489411,0,0,6.077317
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,35.67429,35.67429,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,0,1.304362,1.239144,6.636923,4.652044,1.239144,0,1.239144,8.879246,63.42306,0.1445503,4.065201,0,5,4.652044
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.397779,5.767273,0,0,0,8.879246,63.42306,0.1445503,0,0,0,5.767273
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,33.75096,33.75096,1.723084,1.723084,0,-1,0,1.723084,0,0,2.220446E-16,0,0,1.813773,1.723084,0,0,5.397779,5.767273,0,1.813773,-1.813773,6.967361,49.76677,0.1445503,1.895393,0,0,5.767273
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,32.77971,32.77971,1.450587,1.450587,0,-1,0,1.450587,0,0,2.220446E-16,0,0,1.526934,1.450587,0,0,7.413082,3.953501,0,1.526934,-1.526934,5.357831,38.27015,0.1445503,1.595646,0,0,3.953501
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,31.93626,31.93626,0.3967423,0.3967423,0,-1,0,0.3967423,0,0,0,0,0,0.4176235,0.3967423,0,0,9.109674,2.426567,0,0.4176235,-0.4176235,4.917618,35.12577,0.1445503,0.4364165,0,0,2.426567
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,31.29088,31.29088,0.2066877,0.2066877,0,-1,0,0.2066877,0,0,2.775558E-17,0,0,0.217566,0.2066877,0,0,9.573701,2.008944,0,0.217566,-0.217566,4.688283,33.48767,0.1445503,0.2273565,0,0,2.008944
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,30.72858,30.72858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.815441,1.791377,0,0,0,4.688283,33.48767,0.1445503,0,0,0,1.791377
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,30.24296,30.24296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.815441,1.791377,0,0,0,4.688283,33.48767,0.1445503,0,0,0,1.791377
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,29.75733,29.75733,0.03285101,0.03285101,0,-1,0,0.03285101,0,0,6.938894E-18,0,0,0.03458001,0.03285101,0,0,9.815441,1.791377,0,0.03458001,-0.03458001,4.651833,33.22731,0.1445503,0.03613611,0,0,1.791377
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,29.3995,29.3995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.853863,1.756797,0,0,0,4.651833,33.22731,0.1445503,0,0,0,1.756797
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,29.09279,29.09279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.853863,1.756797,0,0,0,4.651833,33.22731,0.1445503,0,0,0,1.756797
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,28.84359,28.84359,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0,0.4679099,0.4445145,0,0,9.853863,1.756797,0,0.4679099,-0.4679099,4.158612,29.70432,0.1445503,0.4889659,0,0,1.756797
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,28.62634,28.62634,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0,0.2222879,0.2111735,0,0,10.37376,1.288888,0,0.2222879,-0.2222879,3.9243,28.03066,0.1445503,0.2322908,0,0,1.288888
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,28.3963,28.3963,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,10.62075,1.0666,3.11325,0,3.11325,6.877789,49.12697,0.1447803,1.895184,0,5,1.0666
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.487175,39.34631,28.91388,0,0,3.505263,0,1.121937,0,0,0,0,0,1.487175,0,0,3.505263,3.33,7.507499,3.868525,4.817175,0,4.817175,11.44776,81.76957,0.1447747,0,1.18974,5,5.3557
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.896658,52.22213,30.1535,1.264287,1.264287,0,-1,0,1.264287,229.1141,0,0,0,2.896658,1.330828,1.264287,0,0,2.690324,8.203983,1.565831,0,1.565831,12.93324,92.3801,0.1446791,1.390715,2.317327,0,11.10064
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.229505,56.9093,31.52092,1.314653,1.314653,0,0,0,1.314653,245.6546,0.7211672,0,0,3.229505,1.383845,1.314653,0,0,1.124493,9.613231,1.124493,0,1.124493,14.00003,100,0.1446106,1.446118,2.583604,0,12.84274
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.353678,59.77297,32.88834,0.5390232,0.5390232,0,0,0,0.5390232,622.1769,2.786285,0,0,3.353678,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1446106,0.5929255,2.682942,0,13.97895
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.27919,60.62048,34.17908,1.657418,1.657418,0,0,0,1.657418,197.8492,1.534539,0,0,3.27919,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1446106,1.82316,2.623352,0,13.90446
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,3.008673,59.59813,35.50816,2.27559,2.27559,0,0,0,2.27559,132.2151,0.6133151,0,0,3.008673,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1446106,2.50315,2.406939,0,13.63395
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.23637,53.56814,36.37717,0.2178352,0.2178352,0,-1,0,0.2178352,1026.634,2.00707,0,0,2.23637,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1446106,0.2396187,1.789096,0,12.86164
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5753267,40.73574,36.66471,1.816943,1.816943,0,0,0,1.816943,31.66455,0,2.220446E-16,0,0.5753267,1.912571,1.816943,0,0,0,10.62527,0,1.337245,-1.337245,12.59045,89.93159,0.1446106,1.998637,0.4602614,0,11.2006
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,37.09283,37.09283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.485827,9.28803,0,0,0,12.59045,89.93159,0.1446106,0,0,0,9.28803
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,36.75417,36.75417,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.485827,9.28803,0,0.8233154,-0.8233154,11.7226,83.73267,0.1446106,0.8603646,0,0,9.28803
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,35.65512,35.65512,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.400622,8.464714,0,1.628507,-1.628507,10.006,71.47129,0.1446106,1.70179,0,0,8.464714
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,34.64553,34.64553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.210074,6.836207,0,0,0,10.006,71.47129,0.1446106,0,0,0,6.836207
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,33.75096,33.75096,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.210074,6.836207,0,0.4748193,-0.4748193,9.505497,67.89627,0.1446106,0.4961862,0,0,6.836207
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,32.77971,32.77971,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.737652,6.361388,0,1.15838,-1.15838,8.284457,59.17457,0.1446106,1.210508,0,0,6.361388
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,31.91709,31.91709,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.024741,5.203007,0,0.3759135,-0.3759135,7.888209,56.34424,0.1446106,0.3928296,0,0,5.203007
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,31.29088,31.29088,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.442422,4.827094,0,0.03026342,-0.03026342,7.856309,56.11638,0.1446106,0.03162528,0,0,4.827094
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,30.72858,30.72858,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.476048,4.79683,0,0.1490844,-0.1490844,7.69916,54.99389,0.1446106,0.1557932,0,0,4.79683
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,30.24296,30.24296,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.641698,4.647746,0,0.9233686,-0.9233686,6.725844,48.04165,0.1446106,0.9649202,0,0,4.647746
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,29.74455,29.74455,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.667663,3.724377,0,0.2203115,-0.2203115,6.493615,46.38287,0.1446106,0.2302255,0,0,3.724377
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,29.3995,29.3995,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.912454,3.504066,0,0.4593834,-0.4593834,6.009383,42.92408,0.1446106,0.4800557,0,0,3.504066
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,29.08001,29.08001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.42288,3.044683,0,0,0,6.009383,42.92408,0.1446106,0,0,0,3.044683
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,28.80525,28.80525,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.42288,3.044683,0,0.09017198,-0.09017198,5.914333,42.24515,0.1446106,0.09422972,0,0,3.044683
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,28.60717,28.60717,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.52307,2.95451,0,0.4366178,-0.4366178,5.454098,38.95776,0.1446106,0.4562656,0,0,2.95451
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,28.37713,28.37713,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.008202,2.517893,0,0.3240218,-0.3240218,5.112549,36.51813,0.1446106,0.3386028,0,0,2.517893
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.572888,39.97147,28.89471,1.63898,1.63898,0,0,0,1.63898,95.96754,0,2.220446E-16,0,1.572888,1.725242,1.63898,0,0,9.368226,2.193871,0,0.1523534,-0.1523534,4.951954,35.37103,0.1446106,1.802878,1.258311,0,3.766759
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.904095,52.27353,30.14072,0.8590917,0.8590917,0,-1,0,0.8590917,338.0425,0,0,0,2.904095,0.9043071,0.8590917,0,0,9.537507,2.041517,1.999788,0,1.999788,6.849119,48.92218,0.1444888,0.9450009,2.323276,0,4.945612
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.236965,56.95699,31.50175,0.8858473,0.8858473,0,0,0,0.8858473,365.4089,0,0,0,3.236965,0.9324709,0.8858473,0,0,7.53772,3.841327,2.304494,0,2.304494,9.035354,64.53812,0.1443487,0.9744321,2.589572,0,7.078291
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.361317,59.80107,32.85,0.2806181,0.2806181,0,0,0,0.2806181,1197.826,0,0,0,3.361317,0.2953875,0.2806181,0,0,5.233226,5.915371,3.065929,0,3.065929,11.94395,85.31376,0.1441628,0.30868,2.689054,0,9.276688
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.285935,60.6714,34.1663,0.8397779,0.8397779,0,0,0,0.8397779,391.2862,0.2346621,0,0,3.285935,0.8839768,0.8397779,0,0,2.167296,8.674707,2.167296,0,2.167296,14.00003,100,0.1440317,0.9237558,2.628748,0,11.96064
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,3.014922,59.64278,35.49538,0.3901352,0.3901352,0,0,0,0.3901352,772.7891,2.604254,0,0,3.014922,0.4106686,0.3901352,0,0,0,10.62527,0,0,0,14.00003,100,0.1440317,0.4291487,2.411938,0,13.6402
