Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.309519,54.1626,36.33883,0.8862828,0.8862828,0,-1,0,0.8862828,260.5848,1.376589,0,0,2.309519,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1440317,0.9749111,1.847615,0,12.93479
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6372456,41.14717,36.62637,0.1663968,0.1663968,0,0,0,0.1663968,382.9674,0.462091,0,0,0.6372456,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1440317,0.1830365,0.5097964,0,11.26252
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,37.02254,37.02254,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1440317,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,36.71583,36.71583,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1440317,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,35.61679,35.61679,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1440317,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,34.63276,34.63276,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1440317,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,33.75096,33.75096,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1440317,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,32.77971,32.77971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1440317,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,31.89792,31.89792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1440317,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,31.25255,31.25255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1440317,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,30.7158,30.7158,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1440317,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,30.23018,30.23018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1440317,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,29.70621,29.70621,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1440317,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,29.36755,29.36755,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1440317,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,29.06084,29.06084,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1440317,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,28.80525,28.80525,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1440317,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,28.59439,28.59439,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1440317,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,28.37713,28.37713,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1440317,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.659747,40.61765,28.88193,3.654488,3.654488,5,0,1.53,3.654488,45.41669,0,0,0,1.659747,0,0,1.345512,1.278237,10.56048,1.12084,2.937984,0,2.937984,6.768692,48.3477,0.1442259,4.019937,1.327798,5,2.780588
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.911433,52.33908,30.14072,2.142298,2.142298,0,-1,0,2.142298,135.9023,0,0,0,2.911433,2.255051,2.142298,0,0,7.622498,3.765026,0.6563827,0,0.6563827,7.391391,52.79554,0.1441862,2.356528,2.329147,0,6.676459
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.24414,57.02521,31.50175,2.048124,2.048124,0,0,0,2.048124,158.3957,0,0,0,3.24414,2.15592,2.048124,0,0,6.966115,4.35577,1.08822,0,1.08822,8.423767,60.16964,0.1441205,2.252936,2.595312,0,7.59991
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.367817,59.88861,32.86917,0,0,0,0,0,0,0,0,0,0,3.367817,0,0,0,0,5.877895,5.335168,3.367817,0,3.367817,11.61876,82.99097,0.1439175,0,2.694254,0,8.702986
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.29244,60.73566,34.1663,1.175868,1.175868,0,0,0,1.175868,280.0008,0,0,0,3.29244,1.237756,1.175868,0,0,2.510078,8.366204,2.054684,0,2.054684,13.568,96.91412,0.1437939,1.293455,2.633952,0,11.65864
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,3.020914,59.70033,35.49538,1.002849,1.002849,0,0,0,1.002849,301.2332,1.50989,0,0,3.020914,1.05563,1.002849,0,0,0.4553939,10.21542,0.4553939,0,0.4553939,14.00003,100,0.1437665,1.103134,2.416731,0,13.23633
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.38289,54.78659,36.31966,0.7572996,0.7572996,0,-1,0,0.7572996,314.6562,1.585733,0,0,2.38289,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1437665,0.8330296,1.906312,0,13.00816
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.7026878,41.60667,36.6072,1.773792,1.773792,0,0,0,1.773792,39.61501,0,2.220446E-16,0,0.7026878,1.867149,1.773792,0,0,0,10.62527,0,1.164461,-1.164461,12.77258,91.23251,0.1437665,1.951171,0.5621502,0,11.32796
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,37.02254,37.02254,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.293846,9.460813,0,0.6154738,-0.6154738,12.12381,86.59848,0.1437665,0.6431701,0,0,9.460813
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,36.67749,36.67749,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,1.977706,8.845339,0,2.317685,-2.317685,9.680758,69.14813,0.1437665,2.42198,0,0,8.845339
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,35.604,35.604,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.552911,6.527654,0,2.50553,-2.50553,7.039697,50.28345,0.1437665,2.618278,0,0,6.527654
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,34.59442,34.59442,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.336833,4.022125,0,0.942137,-0.942137,6.046598,43.1899,0.1437665,0.9845331,0,0,4.022125
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,33.71262,33.71262,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.383652,3.079988,0,1.704144,-1.704144,4.250272,30.35902,0.1437665,1.780831,0,0,3.079988
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,32.74137,32.74137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27715,1.375844,0,0,0,4.250272,30.35902,0.1437665,0,0,0,1.375844
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,31.87875,31.87875,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.27715,1.375844,0,0.003942357,-0.003942357,4.246116,30.32934,0.1437665,0.004119764,0,0,1.375844
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,31.23338,31.23338,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.28153,1.371901,0,0.01035789,-0.01035789,4.235198,30.25135,0.1437665,0.010824,0,0,1.371901
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,30.67746,30.67746,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.29303,1.361543,0,0.3181364,-0.3181364,3.899853,27.85604,0.1437665,0.3324526,0,0,1.361543
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,30.19184,30.19184,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.64652,1.043407,0,0.01390086,-0.01390086,3.8852,27.75137,0.1437665,0.0145264,0,0,1.043407
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,29.68704,29.68704,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.66196,1.029506,0,0.532856,-0.532856,3.323521,23.73939,0.1437665,0.5568345,0,0,1.029506
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,29.34838,29.34838,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.25403,0.49665,0,0.3598401,-0.3598401,2.944216,21.03007,0.1437665,0.3760329,0,0,0.49665
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,29.04167,29.04167,0.4092902,0.1299693,0,-1,0,0.1299693,0,0,0.2793208,0.3202499,0,0.1368098,0.1299693,0,0,11.65385,0.1368098,0,0.1368098,-0.1368098,2.800006,20,0.1437665,0.4502192,0,0,0.1368098
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,28.79247,28.79247,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438883,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,28.57522,28.57522,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.144071,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,28.35796,28.35796,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1442981,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.747798,41.27184,28.86276,0,0,0,0,0,0,0,0,0,0,1.747798,0,0,0,0,1.81586,8.991,1.747798,0,1.747798,13.93546,99.53879,0.1441932,0,1.398239,0,10.7388
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.919548,52.36668,30.10238,0.4016688,0.4016688,0,-1,0,0.4016688,726.8546,2.428677,0,0,2.919548,0.4228092,0.4016688,0,0,0.06806207,10.56402,0.06806207,0,0.06806207,14.00003,100,0.1441891,0.4418356,2.335639,0,13.48357
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,4.096392,65.71125,31.48258,2.296983,2.296983,0,0,0,2.296983,178.3379,1.678515,0,0,4.096392,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1441891,2.526681,3.277113,0,14.72167
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.308949,69.97328,32.85,0.8849375,0.8849375,0,0,0,0.8849375,486.9212,3.377435,0,0,4.308949,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1441891,0.9734312,3.447159,0,14.93422
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.299352,60.78053,34.14713,0.08446596,0.08446596,0,0,0,0.08446596,3906.133,3.210441,0,0,3.299352,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1441891,0.09291255,2.639482,0,13.92463
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,3.027239,59.73814,35.47621,2.829569,2.829569,0,0,0,2.829569,106.9859,0.04874552,0,0,3.027239,2.978493,2.829569,0,0,0,10.62527,0,0,0,14.00003,100,0.1441891,3.112525,2.421791,0,13.65251
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.456968,55.40098,36.28133,1.803407,1.803407,0,-1,0,1.803407,136.2403,0.5586441,0,0,2.456968,1.898324,1.803407,0,0,0,10.62527,0,0,0,14.00003,100,0.1441891,1.983748,1.965574,0,13.08224
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7718014,42.07632,36.56887,1.0313,1.0313,0,0,0,1.0313,74.83772,0,0,0,0.7718014,1.085579,1.0313,0,0,0,10.62527,0,0.3137775,-0.3137775,13.66928,97.6375,0.1441891,1.13443,0.6174411,0,11.39708
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,36.9842,36.9842,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.3486417,10.3115,0,1.131396,-1.131396,12.47668,89.11897,0.1441891,1.182309,0,0,10.3115
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,36.64554,36.64554,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.605748,9.1801,0,2.173108,-2.173108,10.18602,72.75717,0.1441891,2.270898,0,0,9.1801
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,35.56567,35.56567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.020313,7.006993,0,0,0,10.18602,72.75717,0.1441891,0,0,0,7.006993
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,34.57525,34.57525,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.020313,7.006993,0,0.1335884,-0.1335884,10.04521,71.75136,0.1441891,0.1395999,0,0,7.006993
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,33.68067,33.68067,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.168745,6.873404,0,3.505263,-3.505263,6.350338,45.35947,0.1441891,3.783091,0,0,6.873404
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,32.70942,32.70942,5.233407,3.199734,0,-1,0,3.199734,0,0,2.033673,2.557014,0,3.368141,3.199734,0,0,8.063481,3.368141,0,3.368141,-3.368141,2.800006,20,0.1441891,5.756748,0,0,3.368141
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,31.8468,31.8468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441891,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,31.19504,31.19504,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441891,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,30.63913,30.63913,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441891,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,30.1535,30.1535,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441891,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,29.63593,29.63593,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441891,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,29.31005,29.31005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441891,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,29.0225,29.0225,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441891,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,28.75413,28.75413,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442848,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,28.55605,28.55605,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1444829,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,28.33879,28.33879,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1445938,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.836724,41.9597,28.86276,2.371139,2.371139,0,0,0,2.371139,77.46168,0,0,0,1.836724,2.495936,2.371139,0,0,1.81586,8.991,0,0.6592117,-0.6592117,11.58248,82.73184,0.1445938,2.608253,1.469379,0,10.82772
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.927446,52.41486,30.08321,0.7988987,0.7988987,0,-1,0,0.7988987,366.4352,0,0,0,2.927446,0.840946,0.7988987,0,0,2.548318,8.331788,2.0865,0,2.0865,13.56191,96.87059,0.144469,0.8787886,2.341957,0,11.25923
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.259377,57.13164,31.4698,0,0,0,0,0,0,0,2.797559,0,0,3.259377,0,0,0,0,0.4618174,10.20964,0.4618174,0,0.4618174,14.00003,100,0.1444414,0,2.607501,0,13.46902
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.382565,59.98697,32.83083,2.64028,2.64028,0,0,0,2.64028,128.1139,0.603323,0,0,3.382565,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1444414,2.904308,2.706052,0,14.00784
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.306276,60.82555,34.12796,0,0,0,0,0,0,0,3.306276,0,0,3.306276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444414,0,2.64502,0,13.93155
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,3.033894,59.75616,35.43787,3.551263,3.551263,1.25,0,0.50625,3.551263,85.43141,0.6115121,0,0,3.033894,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1444414,3.906389,2.427115,5,13.65917
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.531338,56.03154,36.24937,0,0,0,-1,0,0,0,2.531338,0,0,2.531338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444414,0,2.02507,0,13.15661
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8445774,42.56304,36.51775,0.801477,0.801477,0,0,0,0.801477,105.3776,0.0009173837,0,0,0.8445774,0.84366,0.801477,0,0,0,10.62527,0,0,0,14.00003,100,0.1444414,0.8816247,0.6756619,0,11.46985
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,36.91392,36.91392,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0,10.62527,0,2.185197,-2.185197,11.69663,83.54718,0.1444414,2.28353,0,0,10.62527
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,36.58804,36.58804,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.427996,8.440078,0,1.163023,-1.163023,10.47069,74.79053,0.1444414,1.215359,0,0,8.440078
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,35.52733,35.52733,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.720244,7.277055,0,2.488015,-2.488015,7.848096,56.05772,0.1444414,2.599976,0,0,7.277055
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,34.5433,34.5433,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.484705,4.789039,0,2.008566,-2.008566,5.730882,40.93479,0.1444414,2.098952,0,0,4.789039
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,33.6615,33.6615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.716446,2.780473,0,0,0,5.730882,40.93479,0.1444414,0,0,0,2.780473
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,32.67109,32.67109,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.716446,2.780473,0,2.341722,-2.341722,3.26249,23.30345,0.1444414,2.4471,0,0,2.780473
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,31.80846,31.80846,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0,0,0.3935871,0.3739077,0,0,11.31836,0.4387508,0,0.3935871,-0.3935871,2.847612,20.34005,0.1444414,0.4112985,0,0,0.4387508
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,31.14392,31.14392,0.3952546,0.04290553,0,-1,0,0.04290553,0,0,0.3523491,0.3918746,0,0.04516372,0.04290553,0,0,11.75568,0.04516372,0,0.04516372,-0.04516372,2.800006,20,0.1444414,0.4347801,0,0,0.04516372
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,30.60718,30.60718,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444414,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,30.12155,30.12155,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444414,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,29.61676,29.61676,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444414,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,29.29088,29.29088,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444414,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,29.00334,29.00334,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444414,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,28.73496,28.73496,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1445349,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,28.53688,28.53688,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1447002,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,28.31963,28.31963,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1449156,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.926834,42.64234,28.84359,1.437392,1.437392,0,0,0,1.437392,134.0507,0,0,0,1.926834,1.513044,1.437392,0,0,2.151141,8.689247,0.4137899,0,0.4137899,12.35183,88.2272,0.1448909,1.581131,1.541467,0,10.61608
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.562489,58.32093,30.04487,1.164602,1.164602,0,-1,0,1.164602,305.8975,0.5992402,0,0,3.562489,1.225897,1.164602,0,0,1.737351,9.061658,1.737351,0,1.737351,14.00003,100,0.1447873,1.281062,2.849991,0,12.62415
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.11305,65.82774,31.43146,2.305753,2.305753,0,0,0,2.305753,178.382,1.685941,0,0,4.11305,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1447873,2.536329,3.29044,0,14.73832
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.38987,60.0434,32.81805,1.400189,1.400189,0,0,0,1.400189,242.1009,1.915987,0,0,3.38987,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1447873,1.540208,2.711896,0,14.01514
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.313204,60.87066,34.10879,2.781026,2.781026,0,0,0,2.781026,119.136,0.3858075,0,0,3.313204,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1447873,3.059129,2.650563,0,13.93848
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,3.040158,59.79344,35.4187,0.9496624,0.9496624,0,0,0,0.9496624,320.1303,2.040513,0,0,3.040158,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1447873,1.044629,2.432126,0,13.66543
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.581136,56.43773,36.21104,0,0,0,-1,0,0,0,2.581136,0,0,2.581136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447873,0,2.064909,0,13.20641
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.9208908,43.09306,36.47941,1.114518,1.114518,0,0,0,1.114518,82.62686,0,2.220446E-16,0,0.9208908,1.173176,1.114518,0,0,0,10.62527,0,0.2522855,-0.2522855,13.7341,98.10049,0.1447873,1.225969,0.7367126,0,11.54617
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,36.87558,36.87558,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.2803172,10.37299,0,1.334656,-1.334656,12.32724,88.05157,0.1447873,1.394716,0,0,10.37299
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,36.55609,36.55609,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.763269,9.038332,0,2.942738,-2.942738,9.225327,65.89506,0.1447873,3.075161,0,0,9.038332
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,35.49538,35.49538,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0,0.5119839,0.4863847,5.032977,6.095595,0.4863847,0,0.4863847,9.686751,69.19095,0.1448223,4.936818,0,5,6.095595
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,34.52413,34.52413,3.192141,3.192141,0,-1,0,3.192141,0,0,4.440892E-16,0.1813549,0,3.360148,3.192141,0,0,4.546592,6.533341,0,3.360148,-3.360148,6.144845,43.89166,0.1448223,3.511355,0,0,6.533341
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,33.62317,33.62317,2.256146,2.256146,0,-1,0,2.256146,0,0,0,0,0,2.37489,2.256146,0,0,8.28009,3.173193,0,2.37489,-2.37489,3.64149,26.0106,0.1448223,2.48176,0,0,3.173193
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,32.63275,32.63275,3.330966,0.7583876,0,-1,0,0.7583876,0,0,2.572579,2.905675,0,0.7983027,0.7583876,0,0,10.91886,0.7983027,0,0.7983027,-0.7983027,2.800006,20,0.1448223,3.664063,0,0,0.7983027
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,31.77012,31.77012,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448223,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,31.10558,31.10558,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448223,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,30.56884,30.56884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448223,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,30.08321,30.08321,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448223,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,29.59759,29.59759,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448223,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,29.2781,29.2781,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448223,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,28.97139,28.97139,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448223,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,28.71579,28.71579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448223,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,28.51771,28.51771,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1449661,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,28.30684,28.30684,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1451979,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,2.017874,43.33895,28.82442,0.4235693,0.4235693,3.81032,0,1.205217,0.4235693,476.3977,0,0,0,2.017874,0,0,3.386751,3.217414,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.1452047,0.4659262,1.614299,5,7.931389
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.943562,52.51424,30.04487,2.492134,2.492134,0,-1,0,2.492134,118.1141,0.3202632,0,0,2.943562,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.1452047,2.741347,2.354849,0,13.56884
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.275047,57.2347,31.43146,0.7513559,0.7513559,0,0,0,0.7513559,435.8849,2.484146,0,0,3.275047,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1452047,0.8264915,2.620037,0,13.90032
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.397344,60.0937,32.79888,0.01892982,0.01892982,0,0,0,0.01892982,17947.04,3.377418,0,0,3.397344,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1452047,0.02082281,2.717875,0,14.02262
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.320131,60.91582,34.08962,2.425416,2.425416,0,0,0,2.425416,136.8891,0.7670606,0,0,3.320131,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1452047,2.667958,2.656105,0,13.94541
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,3.046262,59.83689,35.40592,1.955643,1.955643,0,0,0,1.955643,155.7678,0.9876904,0,0,3.046262,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1452047,2.151207,2.437009,0,13.67154
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.586765,56.45182,36.17909,1.530738,1.530738,0,-1,0,1.530738,168.9881,0.9754616,0,0,2.586765,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1452047,1.683812,2.069412,0,13.21204
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,1.000739,43.66045,36.44746,1.707815,1.707815,0,0,0,1.707815,58.59762,0,2.220446E-16,0,1.000739,1.7977,1.707815,0,0,0,10.62527,0,0.7969611,-0.7969611,13.15996,93.9995,0.1452047,1.878596,0.8005911,0,11.62601
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,36.84363,36.84363,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.8855123,9.828313,0,1.070351,-1.070351,12.03171,85.9406,0.1452047,1.118517,0,0,9.828313
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,36.55609,36.55609,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.074791,8.757962,0,2.52264,-2.52264,9.372612,66.9471,0.1452047,2.636158,0,0,8.757962
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,35.47621,35.47621,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.877725,6.235322,0,1.761006,-1.761006,7.516349,53.6881,0.1452047,1.840251,0,0,6.235322
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,34.50496,34.50496,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.834397,4.474317,0,2.434913,-2.434913,4.949726,35.35511,0.1452047,2.544484,0,0,4.474317
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,33.62317,33.62317,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.539856,2.039404,0,1.593407,-1.593407,3.270127,23.358,0.1452047,1.66511,0,0,2.039404
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,32.63275,32.63275,1.16973,0.4236966,0,-1,0,0.4236966,0,0,0.7460332,0.8630062,0,0.4459964,0.4236966,0,0,11.31031,0.4459964,0,0.4459964,-0.4459964,2.800006,20,0.1452047,1.286703,0,0,0.4459964
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,31.75734,31.75734,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452047,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,31.10558,31.10558,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452047,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,30.58801,30.58801,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452047,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,30.08321,30.08321,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452047,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,29.57842,29.57842,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452047,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,29.2781,29.2781,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452047,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,28.97139,28.97139,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452047,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,28.68384,28.68384,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1453021,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,28.50493,28.50493,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1454356,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4165146,31.06542,28.28768,2.897071,2.897071,5,0,1.53,2.897071,14.37709,0,0,0,0.4165146,0,0,2.102929,1.997783,5.14586,5.994,2.414297,0,2.414297,11.40864,81.49012,0.1456016,3.186778,0.3332117,5,6.410514
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.109772,44.04939,28.80525,2.319927,2.319927,0,0,0,2.319927,90.94132,0,0,0,2.109772,2.442028,2.319927,0,0,2.731563,8.166867,0,0.3322561,-0.3322561,11.05841,78.98849,0.1456016,2.551919,1.687818,0,10.27664
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.951992,52.55232,30.01292,1.492473,1.492473,0,-1,0,1.492473,197.792,0,0,0,2.951992,1.571024,1.492473,0,0,3.100736,7.834611,1.380968,0,1.380968,12.36851,88.34634,0.1455196,1.64172,2.361593,0,10.7866
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.283366,57.2677,31.39312,0.8108767,0.8108767,0,0,0,0.8108767,404.9155,0.7100428,0,0,3.283366,0.8535544,0.8108767,0,0,1.719769,9.077482,1.719769,0,1.719769,14.00003,100,0.1454176,0.8919644,2.626693,0,12.36085
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.405657,60.10514,32.74137,0.7933748,0.7933748,0,0,0,0.7933748,429.262,2.570525,0,0,3.405657,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1454176,0.8727123,2.724525,0,14.03093
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.327714,60.92829,34.0385,1.942645,1.942645,0,0,0,1.942645,171.2981,1.282824,0,0,3.327714,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1454176,2.13691,2.662171,0,13.95299
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,3.052804,59.85388,35.36758,0.6793653,0.6793653,0,0,0,0.6793653,449.3611,2.337682,0,0,3.052804,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1454176,0.7473018,2.442243,0,13.67808
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.592402,56.45858,36.14075,0.311356,0.311356,0,-1,0,0.311356,832.6164,2.264658,0,0,2.592402,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1454176,0.3424916,2.073921,0,13.21768
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.084158,44.25283,36.40912,0.1203334,0.1203334,0,0,0,0.1203334,900.9619,0.957491,0,0,1.084158,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1454176,0.1323667,0.8673262,0,11.70943
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,36.81168,36.81168,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1454176,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,36.47941,36.47941,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1454176,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,35.4187,35.4187,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1454594,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,34.45384,34.45384,2.657793,2.657793,0,-1,0,2.657793,0,0,4.440892E-16,0,0,2.797677,2.657793,0,0,4.545914,6.533951,0,2.797677,-2.797677,6.738385,48.13122,0.1454594,2.923572,0,0,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,33.57205,33.57205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.654444,3.736274,0,0,0,6.738385,48.13122,0.1454594,0,0,0,3.736274
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,32.6008,32.6008,0.837081,0.837081,0,-1,0,0.837081,0,0,1.110223E-16,0,0,0.8811379,0.837081,0,0,7.654444,3.736274,0,0.8811379,-0.8811379,5.809584,41.49694,0.1454594,0.9207891,0,0,3.736274
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,31.73817,31.73817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.633487,2.855136,0,0,0,5.809584,41.49694,0.1454594,0,0,0,2.855136
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,31.0928,31.0928,0.3498348,0.3498348,0,-1,0,0.3498348,0,0,0,0,0,0.3682472,0.3498348,0,0,8.633487,2.855136,0,0.3682472,-0.3682472,5.421417,38.72433,0.1454594,0.3848183,0,0,2.855136
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,30.54967,30.54967,0.3112761,0.3112761,0,-1,0,0.3112761,0,0,5.551115E-17,0,0,0.3276591,0.3112761,0,0,9.04265,2.486889,0,0.3276591,-0.3276591,5.076034,36.25731,0.1454594,0.3424037,0,0,2.486889
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,30.06404,30.06404,0.1539122,0.1539122,0,-1,0,0.1539122,0,0,2.775558E-17,0,0,0.1620129,0.1539122,0,0,9.406715,2.15923,0,0.1620129,-0.1620129,4.905258,35.03748,0.1454594,0.1693035,0,0,2.15923
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,29.56564,29.56564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.58673,1.997217,0,0,0,4.905258,35.03748,0.1454594,0,0,0,1.997217
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,29.25893,29.25893,0.02850312,0.02850312,0,-1,0,0.02850312,0,0,3.469447E-18,0,0,0.03000329,0.02850312,0,0,9.58673,1.997217,0,0.03000329,-0.03000329,4.873631,34.81158,0.1454594,0.03135343,0,0,1.997217
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,28.95222,28.95222,0.2725836,0.2725836,0,-1,0,0.2725836,0,0,0,0,0,0.2869301,0.2725836,0,0,9.620067,1.967214,0,0.2869301,-0.2869301,4.57118,32.65122,0.1454594,0.299842,0,0,1.967214
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,28.68384,28.68384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.938878,1.680284,0,0,0,4.57118,32.65122,0.1454594,0,0,0,1.680284
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,28.50493,28.50493,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0,0.2571743,0.2443156,0,0,9.938878,1.680284,0,0.2571743,-0.2571743,4.300095,30.7149,0.1454594,0.2687471,0,0,1.680284
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3957214,30.92452,28.28768,0.5224819,0.5224819,0,0,0,0.5224819,75.73878,0,0,0,0.3957214,0.5499809,0.5224819,0,0,10.22463,1.42311,0,0.1542595,-0.1542595,4.137491,29.55345,0.1454594,0.57473,0.3165771,0,1.818831
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.202377,44.77992,28.79247,0.09405333,0.09405333,0,0,0,0.09405333,2341.626,0,0,0,2.202377,0.0990035,0.09405333,0,0,10.39603,1.26885,2.103373,0,2.103373,6.132926,43.80653,0.1453348,0.1034587,1.761901,0,3.471227
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.960292,52.60432,29.99376,1.719443,1.719443,0,-1,0,1.719443,172.1658,0,0,0,2.960292,1.80994,1.719443,0,0,8.292653,3.161886,1.150353,0,1.150353,7.224247,51.60166,0.1452668,1.891387,2.368234,0,6.122179
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.291618,57.30785,31.36117,1.633943,1.633943,0,0,0,1.633943,201.4525,0,0,0,3.291618,1.71994,1.633943,0,0,7.142301,4.197204,1.571679,0,1.571679,8.715272,62.25182,0.145174,1.797337,2.633295,0,7.488822
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.412779,60.17569,32.74137,0,0,0,0,0,0,0,0,0,0,3.412779,0,0,0,0,5.570622,5.611714,3.412779,0,3.412779,11.95292,85.37782,0.1449728,0,2.730223,0,9.024493
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.334225,60.99295,34.0385,2.960953,2.960953,0,0,0,2.960953,112.6065,0,0,0,3.334225,3.116792,2.960953,0,0,2.157843,8.683215,0.2174325,0,0.2174325,12.15919,86.8512,0.14496,3.257048,2.66738,0,12.01744
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,3.058935,59.88998,35.34841,0,0,0,0,0,0,0,1.118525,0,0,3.058935,0,0,0,0,1.940411,8.878904,1.940411,0,1.940411,14.00003,100,0.1448459,0,2.447148,0,11.93784
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.597944,56.46449,36.10241,0,0,0,-1,0,0,0,2.597944,0,0,2.597944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448459,0,2.078355,0,13.22322
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.169429,44.87122,36.37717,2.267259,2.267259,0,0,0,2.267259,51.57899,0,0,0,1.169429,2.386588,2.267259,0,0,0,10.62527,0,1.217159,-1.217159,12.71703,90.83575,0.1448459,2.493985,0.9355435,0,11.7947
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,36.76695,36.76695,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.352399,9.408115,0,2.094926,-2.094926,10.50878,75.06259,0.1448459,2.189197,0,0,9.408115
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,36.46663,36.46663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.680094,7.31319,0,0,0,10.50878,75.06259,0.1448459,0,0,0,7.31319
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,35.38675,35.38675,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.680094,7.31319,0,1.591519,-1.591519,8.831176,63.0797,0.1448459,1.663138,0,0,7.31319
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,34.43467,34.43467,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.448449,5.72167,0,2.87372,-2.87372,5.802009,41.44284,0.1448459,3.003037,0,0,5.72167
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,33.55288,33.55288,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.641471,2.84795,0,0.07279117,-0.07279117,5.72528,40.89478,0.1448459,0.07606678,0,0,2.84795
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,32.56246,32.56246,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.72235,2.775159,0,1.334282,-1.334282,4.318823,30.84868,0.1448459,1.394325,0,0,2.775159
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,31.68066,31.68066,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.20489,1.440877,0,0.1045216,-0.1045216,4.208648,30.06171,0.1448459,0.1092251,0,0,1.440877
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,31.03529,31.03529,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.32102,1.336355,0,0.4959816,-0.4959816,3.685837,26.32736,0.1448459,0.5183008,0,0,1.336355
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,30.51772,30.51772,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.87211,0.8403738,0,0.2246493,-0.2246493,3.449036,24.63592,0.1448459,0.2347585,0,0,0.8403738
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,30.03209,30.03209,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.12172,0.6157244,0,0.009770138,-0.009770138,3.438738,24.56236,0.1448459,0.01020979,0,0,0.6157244
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,29.54647,29.54647,0.5276112,0.5276112,0,-1,0,0.5276112,0,0,1.110223E-16,0.004715685,0,0.5553802,0.5276112,0,0,11.13258,0.6059543,0,0.5553802,-0.5553802,2.853315,20.38078,0.1448459,0.5803723,0,0,0.6059543
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,29.23976,29.23976,0.1863565,0.04804543,0,-1,0,0.04804543,0,0,0.138311,0.1569467,0,0.05057414,0.04804543,0,0,11.74967,0.05057414,0,0.05057414,-0.05057414,2.800006,20,0.1448459,0.2049921,0,0,0.05057414
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,28.93305,28.93305,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448459,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,28.66467,28.66467,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1449795,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,28.48576,28.48576,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1451082,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4722084,31.44401,28.28768,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,161.701,0,0,0,0.4722084,0,0,3.505263,3.33,5.14586,5.994,3.802208,0,3.802208,12.72533,90.89502,0.1451975,0.3212283,0.3777667,5,6.466208
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.295521,45.53687,28.79247,1.57638,1.57638,0,0,0,1.57638,145.6197,0,0,0,2.295521,1.659348,1.57638,0,0,1.343652,9.415988,0.6361731,0,0.6361731,13.32885,95.20592,0.1451602,1.734018,1.836416,0,11.71151
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.96868,52.65715,29.97459,0.8791503,0.8791503,0,-1,0,0.8791503,337.676,1.33578,0,0,2.96868,0.9254214,0.8791503,0,0,0.7074787,9.988544,0.7074787,0,0.7074787,14.00003,100,0.1451187,0.9670654,2.374944,0,12.95722
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.299669,57.36163,31.342,0.08839473,0.08839473,0,0,0,0.08839473,3732.879,3.206621,0,0,3.299669,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1451187,0.0972342,2.639735,0,13.92494
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.420188,60.2334,32.72859,2.396962,2.396962,0,0,0,2.396962,142.6884,0.8970698,0,0,3.420188,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1451187,2.636659,2.736151,0,14.04546
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.341116,61.03789,34.01933,0.6121459,0.6121459,0,0,0,0.6121459,545.8038,2.696752,0,0,3.341116,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1451187,0.6733605,2.672893,0,13.96639
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,3.065013,59.9256,35.32924,0.9565322,0.9565322,0,0,0,0.9565322,320.4297,2.058137,0,0,3.065013,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1451187,1.052186,2.45201,0,13.69029
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.603087,56.48902,36.08324,1.465678,1.465678,0,-1,0,1.465678,177.603,1.060268,0,0,2.603087,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1451187,1.612245,2.08247,0,13.22836
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.255055,45.49099,36.33883,0.3232868,0.3232868,0,0,0,0.3232868,388.2171,0.9147527,0,0,1.255055,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1451187,0.3556155,1.004044,0,11.88033
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,36.735,36.735,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451187,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,36.40912,36.40912,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1451187,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,35.32924,35.32924,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1452141,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,34.37716,34.37716,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1452141,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,33.50176,33.50176,1.486171,1.486171,0,-1,0,1.486171,0,0,2.220446E-16,0,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1452141,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,32.53051,32.53051,1.26822,1.26822,0,-1,0,1.26822,0,0,2.220446E-16,0,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1452141,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,31.64871,31.64871,0.1960767,0.1960767,0,-1,0,0.1960767,0,0,2.775558E-17,0,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1452141,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,31.01612,31.01612,0.1577938,0.1577938,0,-1,0,0.1577938,0,0,2.775558E-17,0,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1452141,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,30.49855,30.49855,0.3723543,0.3723543,0,-1,0,0.3723543,0,0,5.551115E-17,0,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1452141,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,29.99376,29.99376,0.1914592,0.1914592,0,-1,0,0.1914592,0,0,2.775558E-17,0,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1452141,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,29.5273,29.5273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1452141,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,29.22059,29.22059,0.2749586,0.2749586,0,-1,0,0.2749586,0,0,5.551115E-17,0,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1452141,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,28.93305,28.93305,0.4725857,0.4725857,0,-1,0,0.4725857,0,0,5.551115E-17,0,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1452141,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,28.64551,28.64551,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1452141,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,28.46659,28.46659,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1452141,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5947554,32.26361,28.26851,0,0,0,0,0,0,0,0,0,0,0.5947554,0,0,0,0,7.403694,3.96195,0.5947554,0,0.5947554,7.540502,53.86062,0.1451792,0,0.4758043,0,4.556705
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.38954,46.28764,28.7733,1.874075,1.874075,0,0,0,1.874075,127.505,0,0,0,2.38954,1.972711,1.874075,0,0,6.808938,4.49723,0.4168288,0,0.4168288,7.935941,56.68518,0.1451548,2.061483,1.911632,0,6.886769
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.977149,52.71078,29.95542,2.649263,2.649263,0,-1,0,2.649263,112.3765,0,0,0,2.977149,2.788698,2.649263,0,0,6.392109,4.872376,0.1884513,0,0.1884513,8.114721,57.96218,0.1451438,2.91419,2.38172,0,7.849525
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.307766,57.41593,31.32283,1.776229,1.776229,0,0,0,1.776229,186.2241,0,0,0,3.307766,1.869715,1.776229,0,0,6.203658,5.041982,1.438051,0,1.438051,9.478976,67.70684,0.1450597,1.953852,2.646213,0,8.349748
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.427744,60.28474,32.70942,0.9183813,0.9183813,0,0,0,0.9183813,373.2376,0,0,0,3.427744,0.9667171,0.9183813,0,0,4.765607,6.336228,2.461027,0,2.461027,11.81371,84.38348,0.1449159,1.010219,2.742195,0,9.763972
