Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.347983,61.08264,34.00016,2.828273,2.828273,0,0,0,2.828273,118.3755,0,0,0,3.347983,2.977129,2.828273,0,0,2.30458,8.551152,0.370854,0,0.370854,12.16553,86.8965,0.1448942,3.1111,2.678387,0,11.89914
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,3.070911,59.9672,35.31646,0.3683274,0.3683274,0,0,0,0.3683274,833.7449,0.7494718,0,0,3.070911,0.387713,0.3683274,0,0,1.933726,8.884921,1.933726,0,1.933726,14.00003,100,0.1447815,0.4051601,2.456728,0,11.95583
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.608028,56.51913,36.07046,0.6114709,0.6114709,0,-1,0,0.6114709,426.517,1.964374,0,0,2.608028,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1447815,0.672618,2.086422,0,13.2333
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.340802,46.13773,36.31966,1.382061,1.382061,0,0,0,1.382061,97.01464,0,0,0,1.340802,1.454801,1.382061,0,0,0,10.62527,0,0.1139995,-0.1139995,13.87986,99.14167,0.1447815,1.520267,1.072641,0,11.96608
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,36.71583,36.71583,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.1266661,10.51127,0,1.136675,-1.136675,12.6817,90.5834,0.1447815,1.187825,0,0,10.51127
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,36.40912,36.40912,3.148974,3.148974,4.611752,0,1.424008,3.148974,0,0,0,0,0,0,0,1.462777,1.389638,1.389638,9.374599,1.389638,0,1.389638,14.00003,100,0.144879,3.463872,0,5,9.374599
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,35.32924,35.32924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144879,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,34.37716,34.37716,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.144879,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,33.51454,33.51454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.144879,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,32.53051,32.53051,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.144879,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,31.64871,31.64871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.144879,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,31.00334,31.00334,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.144879,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,30.49855,30.49855,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.144879,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,30.01292,30.01292,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.144879,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,29.5273,29.5273,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.144879,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,29.23976,29.23976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.144879,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,28.93305,28.93305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.144879,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,28.64551,28.64551,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.144879,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,28.46659,28.46659,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.144879,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5969672,32.2592,28.24934,1.417462,1.417462,0,0,0,1.417462,42.11522,0,0,0,0.5969672,1.492065,1.417462,0,0,5.514993,5.66178,0,0.8950979,-0.8950979,7.82453,55.88939,0.144879,1.559208,0.4775737,0,6.258748
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.199851,53.33192,28.7733,0.4597115,0.4597115,0,0,0,0.4597115,696.0565,0,0,0,3.199851,0.4839068,0.4597115,0,0,6.509546,4.766683,2.715945,0,2.715945,10.4011,74.29343,0.144721,0.5056826,2.559881,0,7.966534
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.985582,52.77166,29.94264,0,0,0,-1,0,0,0,0,0,0,2.985582,0,0,0,0,3.793602,7.211033,2.985582,0,2.985582,13.23347,94.52462,0.1445476,0,2.388465,0,10.19661
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.315516,57.49027,31.32283,0,0,0,0,0,0,0,2.507497,0,0,3.315516,0,0,0,0,0.8080199,9.898056,0.8080199,0,0.8080199,14.00003,100,0.1445008,0,2.652413,0,13.21357
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.435305,60.33621,32.69025,0.5371429,0.5371429,0,0,0,0.5371429,639.5515,2.869892,0,0,3.435305,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1445008,0.5908572,2.748244,0,14.06058
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.354822,61.12715,33.981,0,0,0,0,0,0,0,3.354822,0,0,3.354822,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445008,0,2.683857,0,13.9801
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,3.076866,60.00169,35.29729,0,0,0,0,0,0,0,3.076866,0,0,3.076866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445008,0,2.461493,0,13.70214
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.612964,56.5418,36.05129,0.6950971,0.6950971,0,-1,0,0.6950971,375.9135,1.881282,0,0,2.612964,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1445008,0.7646068,2.090371,0,13.23824
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.426593,46.81129,36.31966,1.481989,1.481989,0,0,0,1.481989,96.26211,0,0,0,1.426593,1.559988,1.481989,0,0,0,10.62527,0,0.1333946,-0.1333946,13.85942,98.99564,0.1445008,1.630188,1.141275,0,12.05187
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,36.69666,36.69666,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.1482162,10.49188,0,2.941916,-2.941916,10.75837,76.84531,0.1445008,3.074303,0,0,10.49188
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,36.37717,36.37717,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.417012,7.549963,0,1.170567,-1.170567,9.524479,68.03186,0.1445008,1.223243,0,0,7.549963
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,35.29729,35.29729,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.717643,6.379396,0,1.67925,-1.67925,7.754395,55.38842,0.1445008,1.754816,0,0,6.379396
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,34.34521,34.34521,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.583476,4.700146,0,0.4789017,-0.4789017,7.249588,51.78267,0.1445008,0.5004523,0,0,4.700146
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,33.48259,33.48259,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.115589,4.221244,0,0.38238,-0.38238,6.846524,48.90364,0.1445008,0.3995871,0,0,4.221244
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,32.51134,32.51134,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.540455,3.838864,0,2.172998,-2.172998,4.555983,32.54267,0.1445008,2.270783,0,0,3.838864
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,31.62955,31.62955,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,9.954898,1.665866,0,0.2688334,-0.2688334,4.272607,30.51856,0.1445008,0.2809309,0,0,1.665866
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,31.00334,31.00334,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.2536,1.397033,0,0.176337,-0.176337,4.086732,29.19089,0.1445008,0.1842721,0,0,1.397033
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,30.47938,30.47938,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.44953,1.220696,0,0.5907707,-0.5907707,3.464005,24.74284,0.1445008,0.6173554,0,0,1.220696
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,29.99376,29.99376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10594,0.6299252,0,0,0,3.464005,24.74284,0.1445008,0,0,0,0.6299252
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,29.5273,29.5273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10594,0.6299252,0,0,0,3.464005,24.74284,0.1445008,0,0,0,0.6299252
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,29.22059,29.22059,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.10594,0.6299252,0,0.4898473,-0.4898473,2.947661,21.05468,0.1445008,0.5118904,0,0,0.6299252
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,28.93305,28.93305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65022,0.1400779,0,0,0,2.947661,21.05468,0.1445008,0,0,0,0.1400779
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,28.64551,28.64551,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.65022,0.1400779,0,0.0161549,-0.0161549,2.930632,20.93304,0.1445008,0.01688187,0,0,0.1400779
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,28.46659,28.46659,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.66817,0.123923,3.33,0,3.33,6.089747,43.49811,0.1446626,0.729426,0,5,0.123923
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6479909,32.61118,28.24934,1.665846,1.665846,4.992616,0,1.527984,1.665846,38.8986,0,0,0,0.6479909,0,0,3.32677,3.160431,8.338168,3.120923,3.808422,0,3.808422,9.702734,69.30511,0.1448963,1.832431,0.5183927,5,3.768914
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.442899,46.72973,28.7733,0.5018067,0.5018067,2.698487,0,0.9016869,0.5018067,486.8209,4.440892E-16,0,0,2.442899,0,0,2.19668,2.086846,4.529746,6.548503,4.529746,0,4.529746,14.00003,100,0.1448097,0.5519873,1.954319,5,8.991403
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.994197,52.82673,29.92347,2.305603,2.305603,0,-1,0,2.305603,129.8661,0.5672464,0,0,2.994197,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1448097,2.536163,2.395357,0,13.61947
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.323689,57.54543,31.30367,1.863382,1.863382,0,0,0,1.863382,178.3686,1.362234,0,0,3.323689,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1448097,2.04972,2.658951,0,13.94896
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.442456,60.40734,32.69025,0.535031,0.535031,0,0,0,0.535031,643.4125,2.879266,0,0,3.442456,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1448097,0.5885341,2.753965,0,14.06773
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.361224,61.19097,33.981,1.549172,1.549172,0,0,0,1.549172,216.9691,1.730517,0,0,3.361224,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1448097,1.704089,2.688979,0,13.9865
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,3.082387,60.05513,35.29729,3.267697,3.267697,1.25,0,0.50625,3.267697,94.32902,0.9584948,0,0,3.082387,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1448097,3.594467,2.465909,5,13.70766
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.617488,56.583,36.05129,2.091748,2.091748,0,-1,0,2.091748,125.134,0.4156485,0,0,2.617488,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1448097,2.300923,2.093991,0,13.24276
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.512681,47.47281,36.3005,1.410494,1.410494,0,0,0,1.410494,107.2448,0.02795084,0,0,1.512681,1.48473,1.410494,0,0,0,10.62527,0,0,0,14.00003,100,0.1448097,1.551543,1.210145,0,12.13796
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,36.67749,36.67749,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0,10.62527,0,1.635275,-1.635275,12.2763,87.68766,0.1448097,1.708863,0,0,10.62527
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,36.37717,36.37717,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.816972,8.989999,0,0.1330926,-0.1330926,12.136,86.68557,0.1448097,0.1390818,0,0,8.989999
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,35.29729,35.29729,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,0,1.428789,1.35735,1.964853,8.856906,1.35735,0,1.35735,13.4237,95.88338,0.1449042,3.928332,0,5,8.856906
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,34.32604,34.32604,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,0.6075035,10.07852,0,0.8174139,-0.8174139,12.56207,89.72889,0.1449042,0.8541976,0,0,10.07852
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,33.48259,33.48259,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,1.515741,9.261107,0,0.8254793,-0.8254793,11.69194,83.51368,0.1449042,0.8626259,0,0,9.261107
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,32.49217,32.49217,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,2.43294,8.435628,0,1.433684,-1.433684,10.1807,72.71915,0.1449042,1.4982,0,0,8.435628
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,31.61038,31.61038,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,4.025923,7.001944,0,0.4298276,-0.4298276,9.727624,69.48289,0.1449042,0.4491699,0,0,7.001944
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,31.00334,31.00334,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,4.50351,6.572116,0,0.211802,-0.211802,9.504365,67.88818,0.1449042,0.2213331,0,0,6.572116
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,30.47938,30.47938,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,4.738845,6.360314,0,0.7736099,-0.7736099,8.688909,62.06351,0.1449042,0.8084223,0,0,6.360314
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,29.99376,29.99376,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,5.598412,5.586704,0,0.6790856,-0.6790856,7.97309,56.95053,0.1449042,0.7096444,0,0,5.586704
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,29.5273,29.5273,0.2374952,0.2374952,0,-1,0,0.2374952,0,0,2.775558E-17,0,0,0.2499949,0.2374952,0,0,6.352951,4.907619,0,0.2499949,-0.2499949,7.709572,55.06826,0.1449042,0.2612447,0,0,4.907619
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,29.23976,29.23976,0.29891,0.29891,0,-1,0,0.29891,0,0,5.551115E-17,0,0,0.3146421,0.29891,0,0,6.630723,4.657623,0,0.3146421,-0.3146421,7.37791,52.69925,0.1449042,0.328801,0,0,4.657623
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,28.93305,28.93305,0.6848331,0.6848331,0,-1,0,0.6848331,0,0,0,0,0,0.7208769,0.6848331,0,0,6.980325,4.342981,0,0.7208769,-0.7208769,6.618039,47.27161,0.1449042,0.7533164,0,0,4.342981
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,28.64551,28.64551,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0,0.05996858,0.05697015,0,0,7.7813,3.622104,0,0.05996858,-0.05996858,6.554826,46.8201,0.1449042,0.06266717,0,0,3.622104
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,28.46659,28.46659,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0,0.599054,0.5691013,0,0,7.847931,3.562136,0,0.599054,-0.599054,5.923368,42.30969,0.1449042,0.6260114,0,0,3.562136
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7319048,33.1934,28.24934,0,0,0,0,0,0,0,0,0,0,0.7319048,0,0,0,0,8.513547,2.963082,0.7319048,0,0.7319048,6.617714,47.26929,0.1448619,0,0.5855238,0,3.694987
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.451639,46.80241,28.7733,1.248847,1.248847,0,0,0,1.248847,196.3122,0,0,0,2.451639,1.314576,1.248847,0,0,7.781642,3.621796,1.137063,0,1.137063,7.696426,54.97437,0.1447962,1.373731,1.961311,0,6.073435
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,3.002876,52.88244,29.9043,0.3159707,0.3159707,0,-1,0,0.3159707,950.3652,0,0,0,3.002876,0.3326007,0.3159707,0,0,6.644579,4.645153,2.670275,0,2.670275,10.22967,73.06894,0.1446422,0.3475678,2.402301,0,7.648029
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.3315,57.62053,31.30367,2.880751,2.880751,0,0,0,2.880751,115.6469,0,0,0,3.3315,3.032369,2.880751,0,0,3.974304,7.0484,0.2991309,0,0.2991309,10.51345,75.09594,0.144625,3.168826,2.6652,0,10.3799
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.449599,60.47848,32.69025,0,0,0,0,0,0,0,0,0,0,3.449599,0,0,0,0,3.675173,7.317618,3.449599,0,3.449599,13.78603,98.47144,0.1444266,0,2.759679,0,10.76722
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.367584,61.25444,33.981,0.2587964,0.2587964,0,0,0,0.2587964,1301.249,2.869592,0,0,3.367584,0.2724172,0.2587964,0,0,0.2255748,10.42226,0.2255748,0,0.2255748,14.00003,100,0.1444136,0.284676,2.694067,0,13.78984
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,3.087833,60.10788,35.29729,0.1883708,0.1883708,0,0,0,0.1883708,1639.232,2.889548,0,0,3.087833,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1444136,0.2072078,2.470267,0,13.71311
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.621901,56.6232,36.05129,2.226519,2.226519,0,-1,0,2.226519,117.7578,0.2781964,0,0,2.621901,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1444136,2.449171,2.097521,0,13.24718
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.598698,48.16081,36.3005,2.503385,2.503385,0,0,0,2.503385,63.86145,0,4.440892E-16,0,1.598698,2.635142,2.503385,0,0,0,10.62527,0,1.036444,-1.036444,12.90752,92.19639,0.1444136,2.753724,1.278959,0,12.22397
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,36.67749,36.67749,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.151605,9.58883,0,0.7155277,-0.7155277,12.15329,86.80902,0.1444136,0.7477264,0,0,9.58883
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,36.358,36.358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.946635,8.873302,0,0,0,12.15329,86.80902,0.1444136,0,0,0,8.873302
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,35.27813,35.27813,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,1.946635,8.873302,0,0.7315009,-0.7315009,11.38222,81.30139,0.1444136,0.7644184,0,0,8.873302
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,34.32604,34.32604,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.759414,8.141802,0,0.3706343,-0.3706343,10.99154,78.5108,0.1444136,0.3873129,0,0,8.141802
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,33.44425,33.44425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.17123,7.771167,0,0,0,10.99154,78.5108,0.1444136,0,0,0,7.771167
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,32.45383,32.45383,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.17123,7.771167,0,0.3730438,-0.3730438,10.59831,75.70208,0.1444136,0.3898307,0,0,7.771167
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,31.57843,31.57843,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.585723,7.398123,0,0.1575479,-0.1575479,10.43224,74.51587,0.1444136,0.1646376,0,0,7.398123
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,30.96501,30.96501,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.760777,7.240575,0,0.3277743,-0.3277743,10.08674,72.04798,0.1444136,0.3425241,0,0,7.240575
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,30.46021,30.46021,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.12497,6.912801,0,0.6316145,-0.6316145,9.420958,67.29242,0.1444136,0.6600372,0,0,6.912801
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,29.95542,29.95542,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.826764,6.281187,0,0.3687444,-0.3687444,9.032267,64.51606,0.1444136,0.3853379,0,0,6.281187
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,29.50813,29.50813,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.23648,5.912442,0,0.09262752,-0.09262752,8.934628,63.81865,0.1444136,0.09679576,0,0,5.912442
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,29.20142,29.20142,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.339399,5.819815,0,0.4234607,-0.4234607,8.488262,60.63032,0.1444136,0.4425165,0,0,5.819815
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,28.91388,28.91388,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.809911,5.396354,0,0.1742643,-0.1742643,8.304571,59.31825,0.1444136,0.1821062,0,0,5.396354
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,28.62634,28.62634,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.003539,5.22209,0,0.3357438,-0.3357438,7.950666,56.79036,0.1444136,0.3508523,0,0,5.22209
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,28.44742,28.44742,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.376587,4.886346,0,0.1254153,-0.1254153,7.818467,55.84608,0.1444136,0.131059,0,0,4.886346
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8216307,33.8008,28.23017,1.837048,1.837048,0,0,0,1.837048,44.72559,0,0,0,0.8216307,1.933735,1.837048,0,0,6.515937,4.760931,0,1.112104,-1.112104,6.646206,47.47281,0.1444136,2.020753,0.6573045,0,5.582561
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.460723,46.85633,28.75413,0.7500427,0.7500427,0,0,0,0.7500427,328.0777,0,0,0,2.460723,0.7895186,0.7500427,0,0,7.751609,3.648826,1.671204,0,1.671204,8.23165,58.79738,0.1443177,0.825047,1.968578,0,6.10955
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,3.011271,52.95828,29.9043,1.7603,1.7603,0,-1,0,1.7603,171.0658,0,0,0,3.011271,1.852947,1.7603,0,0,6.080404,5.15291,1.158324,0,1.158324,9.330532,66.64653,0.1442513,1.93633,2.409017,0,8.164182
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.339331,57.69592,31.30367,1.463055,1.463055,0,0,0,1.463055,228.2437,0,0,0,3.339331,1.540058,1.463055,0,0,4.922081,6.195402,1.799273,0,1.799273,11.03747,78.83894,0.1441483,1.609361,2.671465,0,9.534733
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.456727,60.54956,32.69025,1.366938,1.366938,0,0,0,1.366938,252.8809,0,0,0,3.456727,1.438883,1.366938,0,0,3.122807,7.814748,2.017844,0,2.017844,12.95177,92.51244,0.144033,1.503632,2.765381,0,11.27147
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.373897,61.31751,33.981,0.9139525,0.9139525,0,0,0,0.9139525,369.1546,1.306879,0,0,3.373897,0.9620552,0.9139525,0,0,1.104963,9.630807,1.104963,0,1.104963,14.00003,100,0.1439699,1.005348,2.699118,0,13.0047
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,3.092834,60.17949,35.31646,0.728028,0.728028,0,0,0,0.728028,424.8235,2.326488,0,0,3.092834,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1439699,0.8008308,2.474267,0,13.71811
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.626198,56.66238,36.05129,0.4305334,0.4305334,0,-1,0,0.4305334,609.9871,2.173005,0,0,2.626198,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1439699,0.4735867,2.100959,0,13.25147
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.232926,53.45169,36.3005,4.489386,4.489386,2.368106,0,0.811493,4.489386,49.73789,0,0,0,2.232926,2.232926,2.12128,0,0,0,10.62527,0,0,0,14.00003,100,0.1439699,4.938325,1.786341,5,12.8582
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,36.67749,36.67749,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439699,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,36.358,36.358,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1439699,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,35.27813,35.27813,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1439699,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,34.30687,34.30687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1439699,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,33.42508,33.42508,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1439699,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,32.44105,32.44105,4.522568,3.33,0,-1,0,3.33,0,0,1.192568,1.644825,0,3.505263,3.33,0,0,5.659193,5.532001,0,3.505263,-3.505263,4.936375,35.25975,0.1439699,4.974825,0,0,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,31.55926,31.55926,0.2725533,0.2725533,0,-1,0,0.2725533,0,0,5.551115E-17,0,0,0.2868982,0.2725533,0,0,9.553929,2.026738,0,0.2868982,-0.2868982,4.633957,33.09963,0.1439699,0.2998086,0,0,2.026738
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,30.94584,30.94584,0.3859243,0.3859243,0,-1,0,0.3859243,0,0,5.551115E-17,0,0,0.4062361,0.3859243,0,0,9.872705,1.739839,0,0.4062361,-0.4062361,4.205747,30.04099,0.1439699,0.4245168,0,0,1.739839
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,30.44104,30.44104,0.7313762,0.7313762,0,-1,0,0.7313762,0,0,1.110223E-16,0,0,0.7698697,0.7313762,0,0,10.32408,1.333603,0,0.7698697,-0.7698697,3.394233,24.24447,0.1439699,0.8045138,0,0,1.333603
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,29.95542,29.95542,0.1980689,0.1980689,0,-1,0,0.1980689,0,0,2.775558E-17,0,0,0.2084936,0.1980689,0,0,11.17949,0.5637336,0,0.2084936,-0.2084936,3.174461,22.67468,0.1439699,0.2178758,0,0,0.5637336
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,29.50813,29.50813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41115,0.35524,0,0,0,3.174461,22.67468,0.1439699,0,0,0,0.35524
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,29.20142,29.20142,0.6033438,0.337478,0,-1,0,0.337478,0,0,0.2658659,0.3262003,0,0.35524,0.337478,0,0,11.41115,0.35524,0,0.35524,-0.35524,2.800006,20,0.1439699,0.6636783,0,0,0.35524
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,28.91388,28.91388,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439699,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,28.60717,28.60717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439699,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,28.44742,28.44742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439699,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.9170356,34.47309,28.23017,3.091831,3.091831,5,0,1.53,3.091831,29.65995,0,0,0,0.9170356,0,0,1.908169,1.81276,11.80586,0,2.729796,0,2.729796,5.389718,38.49791,0.1441481,3.401014,0.7336285,5,0.9170356
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.469342,46.94986,28.7733,0.845656,0.845656,4.350919,0,1.352801,0.845656,292.0032,0,0,0,2.469342,0,0,3.505263,3.33,9.076064,2.456816,5.799342,0,5.799342,10.89146,77.79596,0.1441894,0.9302216,1.975474,5,4.926158
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,3.019373,53.0542,29.92347,1.96194,1.96194,0,-1,0,1.96194,153.8973,0,0,0,3.019373,2.0652,1.96194,0,0,3.276722,7.676224,0.9541731,0,0.9541731,11.79666,84.26172,0.1441351,2.158134,2.415498,0,10.6956
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.346392,57.81071,31.342,0.8566204,0.8566204,0,0,0,0.8566204,390.6505,0.1221378,0,0,3.346392,0.9017057,0.8566204,0,0,2.322549,8.53498,2.322549,0,2.322549,14.00003,100,0.144003,0.9422825,2.677114,0,11.88137
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.463007,60.65976,32.72859,2.624378,2.624378,0,0,0,2.624378,131.9554,0.7005045,0,0,3.463007,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.144003,2.886816,2.770406,0,14.08828
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.379348,61.41935,34.01933,1.233474,1.233474,0,0,0,1.233474,273.9698,2.080954,0,0,3.379348,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.144003,1.356822,2.703479,0,14.00462
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,3.097504,60.26337,35.34841,1.348341,1.348341,0,0,0,1.348341,229.7272,1.678198,0,0,3.097504,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.144003,1.483175,2.478003,0,13.72278
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.62987,56.73301,36.08324,2.832806,2.832806,0,-1,0,2.832806,92.83622,4.440892E-16,0,0,2.62987,2.981901,2.832806,0,0,0,10.62527,0,0.3520311,-0.3520311,13.62895,97.34948,0.144003,3.116086,2.103896,0,13.25514
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.770405,49.59622,36.33883,1.201865,1.201865,0,0,0,1.201865,147.3048,0.1141382,0,0,1.770405,1.265121,1.201865,0,0,0.3911457,10.27324,0.3911457,0,0.3911457,14.00003,100,0.1439808,1.322052,1.416324,0,12.04365
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,36.69666,36.69666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439808,0,0,0,10.62527
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,36.37717,36.37717,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0,10.62527,0,1.413944,-1.413944,12.5096,89.35411,0.1439808,1.477571,0,0,10.62527
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,35.27813,35.27813,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.571049,9.21133,0,1.413463,-1.413463,11.01968,78.71184,0.1439808,1.477069,0,0,9.21133
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,34.30687,34.30687,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.141563,7.797867,0,2.513373,-2.513373,8.370352,59.78811,0.1439808,2.626475,0,0,7.797867
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,33.40591,33.40591,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,5.9342,5.284494,0,2.40973,-2.40973,5.830274,41.64473,0.1439808,2.518167,0,0,5.284494
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,32.42188,32.42188,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.611677,2.874765,0,2.280486,-2.280486,3.42643,24.47445,0.1439808,2.383108,0,0,2.874765
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,31.54009,31.54009,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.14555,0.5942786,0,0.08666579,-0.08666579,3.335077,23.82193,0.1439808,0.09056576,0,0,0.5942786
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,30.92667,30.92667,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.24185,0.5076128,0,0.07812159,-0.07812159,3.252729,23.23373,0.1439808,0.08163706,0,0,0.5076128
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,30.44104,30.44104,0.3522305,0.3522305,0,-1,0,0.3522305,0,0,5.551115E-17,0,0,0.3707689,0.3522305,0,0,11.32865,0.4294912,0,0.3707689,-0.3707689,2.861904,20.44213,0.1439808,0.3874535,0,0,0.4294912
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,29.94264,29.94264,0.147909,0.05578618,0,-1,0,0.05578618,0,0,0.09212284,0.1069137,0,0.05872229,0.05578618,0,0,11.74061,0.05872229,0,0.05872229,-0.05872229,2.800006,20,0.1439808,0.1626999,0,0,0.05872229
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,29.50813,29.50813,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439808,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,29.20142,29.20142,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439808,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,28.91388,28.91388,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439808,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,28.60717,28.60717,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1440715,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,28.44742,28.44742,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.144152,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,1.018093,35.2115,28.24934,1.211946,1.211946,4.717209,0,1.452798,1.211946,84.00482,4.440892E-16,0,0,1.018093,0,0,3.505263,3.33,5.14586,5.994,4.348093,0,4.348093,13.2432,94.59409,0.1443189,1.33314,0.8144743,5,7.012093
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.478299,47.02457,28.7733,1.090404,1.090404,0,0,0,1.090404,227.2826,0.5327379,0,0,2.478299,1.147794,1.090404,0,0,0.7977674,9.907284,0.7977674,0,0.7977674,14.00003,100,0.1442737,1.199444,1.982639,0,12.38558
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,3.02786,53.13107,29.92347,0,0,0,-1,0,0,0,3.02786,0,0,3.02786,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442737,0,2.422288,0,13.65313
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.354243,57.8865,31.342,1.942802,1.942802,0,0,0,1.942802,172.6497,1.309188,0,0,3.354243,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1442737,2.137083,2.683395,0,13.97952
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.469811,60.74362,32.74137,0.1267441,0.1267441,0,0,0,0.1267441,2737.652,3.336396,0,0,3.469811,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1442737,0.1394185,2.775849,0,14.09509
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.385144,61.50107,34.0385,1.552378,1.552378,0,0,0,1.552378,218.0618,1.751062,0,0,3.385144,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1442737,1.707616,2.708115,0,14.01042
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,3.102699,60.31384,35.34841,0.6897146,0.6897146,0,0,0,0.6897146,449.8526,2.376684,0,0,3.102699,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1442737,0.7586861,2.482159,0,13.72797
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.633623,56.78955,36.10241,2.096163,2.096163,0,-1,0,2.096163,125.6402,0.4271353,0,0,2.633623,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1442737,2.305779,2.106898,0,13.2589
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.856168,50.32391,36.358,2.327904,2.327904,0,0,0,2.327904,79.73558,0,0,0,1.856168,2.450425,2.327904,0,0,0,10.62527,0,0.5942575,-0.5942575,13.37363,95.5257,0.1442737,2.560694,1.484934,0,12.48144
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,36.71583,36.71583,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.6602861,10.03102,0,0.1750514,-0.1750514,13.18911,94.2077,0.1442737,0.1829287,0,0,10.03102
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,36.38995,36.38995,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.8547876,9.855966,0,2.730911,-2.730911,10.31047,73.64609,0.1442737,2.853801,0,0,9.855966
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,35.29729,35.29729,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0,0.9270693,0.8807158,3.889132,7.125055,0.8807158,0,0.8807158,11.14599,79.61407,0.1443342,4.480224,0,5,7.125055
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,34.32604,34.32604,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,3.008417,7.917699,0,3.01773,-3.01773,7.965027,56.89293,0.1443342,3.153528,0,0,7.917699
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,33.40591,33.40591,1.080586,1.080586,0,-1,0,1.080586,0,0,2.220446E-16,0,0,1.137459,1.080586,0,0,6.36145,4.899969,0,1.137459,-1.137459,6.76604,48.32876,0.1443342,1.188644,0,0,4.899969
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,32.42188,32.42188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.625293,3.762511,0,0,0,6.76604,48.32876,0.1443342,0,0,0,3.762511
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,31.52092,31.52092,0.1311385,0.1311385,0,-1,0,0.1311385,0,0,0,0,0,0.1380405,0.1311385,0,0,7.625293,3.762511,0,0.1380405,-0.1380405,6.620533,47.28942,0.1443342,0.1442523,0,0,3.762511
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,30.89472,30.89472,0.1141294,0.1141294,0,-1,0,0.1141294,0,0,0,0,0,0.1201362,0.1141294,0,0,7.778671,3.62447,0,0.1201362,-0.1201362,6.493898,46.38489,0.1443342,0.1255423,0,0,3.62447
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,30.40909,30.40909,0.3617765,0.3617765,0,-1,0,0.3617765,0,0,0,0,0,0.3808173,0.3617765,0,0,7.912156,3.504334,0,0.3808173,-0.3808173,6.092481,43.51764,0.1443342,0.3979541,0,0,3.504334
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,29.92347,29.92347,0.3110791,0.3110791,0,-1,0,0.3110791,0,0,5.551115E-17,0,0,0.3274517,0.3110791,0,0,8.335286,3.123517,0,0.3274517,-0.3274517,5.747317,41.05218,0.1443342,0.342187,0,0,3.123517
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,29.50813,29.50813,0.1892576,0.1892576,0,-1,0,0.1892576,0,0,0,0,0,0.1992185,0.1892576,0,0,8.699121,2.796065,0,0.1992185,-0.1992185,5.537322,39.55222,0.1443342,0.2081833,0,0,2.796065
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,29.20142,29.20142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.920475,2.596846,0,0,0,5.537322,39.55222,0.1443342,0,0,0,2.596846
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,28.91388,28.91388,0.7156479,0.7156479,0,-1,0,0.7156479,0,0,0,0,0,0.7533135,0.7156479,0,0,8.920475,2.596846,0,0.7533135,-0.7533135,4.74326,33.88036,0.1443342,0.7872127,0,0,2.596846
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,28.60717,28.60717,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0,0.2160578,0.2052549,0,0,9.75749,1.843533,0,0.2160578,-0.2160578,4.515515,32.25361,0.1443342,0.2257804,0,0,1.843533
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,28.46659,28.46659,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0,0.3743664,0.3556481,0,0,9.997555,1.627475,0,0.3743664,-0.3743664,4.120898,29.43493,0.1443342,0.3912129,0,0,1.627475
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.12498,35.97863,28.24934,1.183234,1.183234,0,0,0,1.183234,95.07677,0,0,0,1.12498,1.245509,1.183234,0,0,10.41352,1.253109,0,0.1205287,-0.1205287,3.99385,28.52744,0.1443342,1.301557,0.8999843,0,2.378089
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.486866,47.13235,28.80525,0.2056655,0.2056655,0,0,0,0.2056655,1209.18,0,0,0,2.486866,0.21649,0.2056655,0,0,10.54744,1.13258,2.270376,0,2.270376,6.147717,43.91218,0.1442056,0.2262321,1.989493,0,3.619446
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,3.035809,53.24093,29.95542,0,0,0,-1,0,0,0,0,0,0,3.035809,0,0,0,0,8.277062,3.175918,3.035809,0,3.035809,9.027739,64.48372,0.1440342,0,2.428647,0,6.211727
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.361044,58.01465,31.39312,2.027546,2.027546,0,0,0,2.027546,165.7691,0,0,0,3.361044,2.134259,2.027546,0,0,5.241253,5.908146,1.226785,0,1.226785,10.19157,72.79678,0.143965,2.2303,2.688835,0,9.26919
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.475611,60.87304,32.79888,1.000913,1.000913,0,0,0,1.000913,347.244,0,0,0,3.475611,1.053593,1.000913,0,0,4.014468,7.012253,2.422019,0,2.422019,12.4893,89.20909,0.1438286,1.101005,2.780489,0,10.48786
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.389791,61.63453,34.10879,1.539291,1.539291,0,0,0,1.539291,220.2177,0.1770348,0,0,3.389791,1.620306,1.539291,0,0,1.592449,9.19207,1.592449,0,1.592449,14.00003,100,0.143739,1.69322,2.711833,0,12.58186
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.974285,69.55496,35.4187,0.2384092,0.2384092,0,0,0,0.2384092,1667.002,3.723328,0,0,3.974285,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.143739,0.2622501,3.179428,0,14.59956
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.191578,62.17337,36.15992,1.867253,1.867253,0,-1,0,1.867253,170.9237,1.226049,0,0,3.191578,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.143739,2.053979,2.553263,0,13.81685
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.941231,51.10975,36.42829,0.7137582,0.7137582,0,0,0,0.7137582,271.9732,1.189906,0,0,1.941231,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.143739,0.785134,1.552985,0,12.56651
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,36.81168,36.81168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143739,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,36.46663,36.46663,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.143739,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,35.36758,35.36758,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.143739,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,34.37716,34.37716,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.143739,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,33.44425,33.44425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.143739,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,32.44105,32.44105,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.143739,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,31.52092,31.52092,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.143739,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,30.91389,30.91389,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.143739,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,30.42826,30.42826,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.143739,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,29.92347,29.92347,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.143739,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,29.50813,29.50813,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.143739,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,29.22059,29.22059,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143739,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,28.91388,28.91388,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143739,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,28.60717,28.60717,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438332,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,28.46659,28.46659,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.143988,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.237407,36.81393,28.26851,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,276.2126,0,0,0,1.237407,0,0,3.505263,3.33,5.14586,5.994,4.567407,0,4.567407,13.45126,96.08023,0.1440512,0.4927898,0.9899255,5,7.231407
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.495945,47.20827,28.80525,1.80262,1.80262,0,0,0,1.80262,138.4621,0.01999694,0,0,2.495945,1.897494,1.80262,0,0,0.5784534,10.10467,0.5784534,0,0.5784534,14.00003,100,0.1440188,1.982882,1.996756,0,12.60061
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,3.044015,53.33814,29.97459,0.09183601,0.09183601,0,-1,0,0.09183601,3314.621,2.947345,0,0,3.044015,0.09666948,0.09183601,0,0,0,10.62527,0,0,0,14.00003,100,0.1440188,0.1010196,2.435212,0,13.66929
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.368493,58.11019,31.41229,0,0,0,0,0,0,0,3.368493,0,0,3.368493,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440188,0,2.694794,0,13.99377
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.482202,60.96292,32.81805,0.9136419,0.9136419,0,0,0,0.9136419,381.1342,2.520473,0,0,3.482202,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1440188,1.005006,2.785761,0,14.10748
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.395043,61.73469,34.14713,2.915174,2.915174,0,0,0,2.915174,116.4611,0.3264386,0,0,3.395043,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1440188,3.206692,2.716034,0,14.02032
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.110343,60.54267,35.47621,0,0,0,0,0,0,0,3.110343,0,0,3.110343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440188,0,2.488275,0,13.73562
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.639937,56.95134,36.19187,0,0,0,-1,0,0,0,2.639937,0,0,2.639937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440188,0,2.11195,0,13.26521
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.977499,51.45657,36.46663,0,0,0,0,0,0,0,1.977499,0,0,1.977499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440188,0,1.582,0,12.60277
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,36.84363,36.84363,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1440188,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,36.51775,36.51775,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1440188,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,35.38675,35.38675,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1440442,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,34.37716,34.37716,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1440442,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,33.42508,33.42508,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1440442,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,32.42188,32.42188,2.488795,2.488795,0,-1,0,2.488795,0,0,4.440892E-16,0,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1440442,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,31.50175,31.50175,0.2910821,0.2910821,0,-1,0,0.2910821,0,0,5.551115E-17,0,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1440442,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,30.89472,30.89472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1440442,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,30.42826,30.42826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1440442,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,29.92347,29.92347,0.2862834,0.2862834,0,-1,0,0.2862834,0,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1440442,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,29.5273,29.5273,0.6183199,0.5871579,0,-1,0,0.5871579,0,0,0.03116195,0.09299393,0,0.6180609,0.5871579,0,0,11.11913,0.6180609,0,0.6180609,-0.6180609,2.800006,20,0.1440442,0.6801518,0,0,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,29.22059,29.22059,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440442,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,28.91388,28.91388,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440442,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,28.62634,28.62634,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1441427,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,28.48576,28.48576,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1443122,0.8431801,0,5,2.997
