Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.77494,40.8567,28.28768,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,821.1699,0,0,0,1.77494,0,0,3.505263,3.33,5.14586,5.994,5.10494,0,5.10494,13.96121,99.72271,0.1443172,0.2377625,1.419952,5,7.76894
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.11018,52.57524,28.82442,0.3939553,0.3939553,0,0,0,0.3939553,789.4754,2.65457,0,0,3.11018,0.4146898,0.3939553,0,0,0.04092027,10.58845,0.04092027,0,0.04092027,14.00003,100,0.1443149,0.4333508,2.488144,0,13.69863
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,3.052591,53.41612,29.97459,0.7629356,0.7629356,0,-1,0,0.7629356,400.1112,2.249501,0,0,3.052591,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1443149,0.8392292,2.442073,0,13.67787
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.375929,58.20572,31.43146,1.157936,1.157936,0,0,0,1.157936,291.5472,2.157049,0,0,3.375929,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1443149,1.273729,2.700743,0,14.0012
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.246061,69.23668,32.85,0,0,0,0,0,0,0,4.246061,0,0,4.246061,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443149,0,3.396849,0,14.87134
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.400356,61.82766,34.17908,0,0,0,0,0,0,0,3.400356,0,0,3.400356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443149,0,2.720285,0,14.02563
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.11463,60.6231,35.50816,0.770338,0.770338,0,0,0,0.770338,404.3199,2.303747,0,0,3.11463,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1443149,0.8473718,2.491704,0,13.7399
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.642696,57.04353,36.24937,0.8972964,0.8972964,0,-1,0,0.8972964,294.5177,1.698174,0,0,2.642696,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1443149,0.987026,2.114157,0,13.26797
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.979563,51.50938,36.49858,3.415457,3.415457,1.534872,0,0.5840201,3.415457,57.95895,2.220446E-16,0,0,1.979563,1.979563,1.880585,0,0,0,10.62527,0,0,0,14.00003,100,0.1443149,3.757003,1.58365,5,12.60484
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,36.87558,36.87558,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1443149,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,36.51775,36.51775,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1443149,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,35.38675,35.38675,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1444172,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,34.37716,34.37716,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1444172,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,33.44425,33.44425,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1444172,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,32.42188,32.42188,2.132108,2.132108,0,-1,0,2.132108,0,0,4.440892E-16,0,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1444172,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,31.50175,31.50175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1444172,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,30.89472,30.89472,0.2929804,0.2929804,0,-1,0,0.2929804,0,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1444172,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,30.42826,30.42826,0.8314238,0.8314238,0,-1,0,0.8314238,0,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1444172,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,29.94264,29.94264,0.1080355,0.1080355,0,-1,0,0.1080355,0,0,1.387779E-17,0,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1444172,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,29.54647,29.54647,0.5284802,0.5284802,0,-1,0,0.5284802,0,0,1.110223E-16,0,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1444172,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,29.23976,29.23976,0.2730646,0.2730646,0,-1,0,0.2730646,0,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1444172,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,28.93305,28.93305,0.1823013,0.1823013,0,-1,0,0.1823013,0,0,2.775558E-17,0,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1444172,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,28.64551,28.64551,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1444172,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,28.50493,28.50493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1444172,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.684515,40.18557,28.30684,1.079918,1.079918,0,0,0,1.079918,155.9854,0,0,0,1.684515,1.136756,1.079918,0,0,8.706068,2.789813,0.5477588,0,0.5477588,6.260376,44.71688,0.1443866,1.18791,1.347612,0,4.474328
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.513708,47.40061,28.84359,1.742881,1.742881,0,0,0,1.742881,144.2272,0,0,0,2.513708,1.834612,1.742881,0,0,8.15831,3.282795,0.6790966,0,0.6790966,6.904624,49.31864,0.1443486,1.917169,2.010967,0,5.796504
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.920093,61.90457,30.01292,1.720433,1.720433,0,-1,0,1.720433,227.8551,0,0,0,3.920093,1.810982,1.720433,0,0,7.479213,3.893982,2.109112,0,2.109112,8.905502,63.6106,0.1442309,1.892476,3.136075,0,7.814076
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.382947,58.32077,31.4698,1.00697,1.00697,0,0,0,1.00697,335.9531,0,0,0,3.382947,1.059969,1.00697,0,0,5.370101,5.792183,2.322979,0,2.322979,11.10927,79.35179,0.1441015,1.107667,2.706358,0,9.17513
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.494124,61.19392,32.90751,2.134786,2.134786,0,0,0,2.134786,163.6756,0,0,0,3.494124,2.247143,2.134786,0,0,3.047123,7.882864,1.246981,0,1.246981,12.29226,87.80171,0.1440322,2.348264,2.7953,0,11.37699
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.160087,70.11404,34.23659,0,0,0,0,0,0,0,2.359945,0,0,4.160087,0,0,0,0,1.800141,9.005147,1.800141,0,1.800141,14.00003,100,0.1439321,0,3.328069,0,13.16523
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.118315,60.72866,35.56567,0.4543002,0.4543002,0,0,0,0.4543002,686.3998,2.640105,0,0,3.118315,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1439321,0.4997302,2.494652,0,13.74359
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.645426,57.12805,36.3005,0.7928872,0.7928872,0,-1,0,0.7928872,333.6447,1.810808,0,0,2.645426,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1439321,0.8721759,2.116341,0,13.2707
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.981151,51.58657,36.55609,1.44296,1.44296,0,0,0,1.44296,137.2976,0.4622449,0,0,1.981151,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1439321,1.587256,1.58492,0,12.60642
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,36.91392,36.91392,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1439321,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,36.55609,36.55609,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1439321,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,35.4187,35.4187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1439321,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,34.39633,34.39633,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1439321,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,33.46342,33.46342,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1439321,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,32.44105,32.44105,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1439321,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,31.54009,31.54009,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1439321,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,30.91389,30.91389,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1439321,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,30.44104,30.44104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1439321,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,29.95542,29.95542,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1439321,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,29.57842,29.57842,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1439321,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,29.2781,29.2781,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1439321,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,28.97139,28.97139,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1439321,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,28.66467,28.66467,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1439321,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,28.51771,28.51771,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1439321,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.582563,39.42676,28.31963,0,0,0,0,0,0,0,0,0,0,1.582563,0,0,0,0,11.30884,0.4473145,1.582563,0,1.582563,4.772868,34.09184,0.1438443,0,1.26605,0,2.029878
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.522377,47.51695,28.88193,0,0,0,0,0,0,0,0,0,0,2.522377,0,0,0,0,9.726281,1.871621,2.522377,0,2.522377,7.165805,51.18422,0.1437046,0,2.017902,0,4.393999
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,3.068506,53.64446,30.04487,0.4050361,0.4050361,0,-1,0,0.4050361,757.5881,0,0,0,3.068506,0.4263538,0.4050361,0,0,7.203904,4.141761,2.642152,0,2.642152,9.67237,69.08822,0.1435585,0.4455397,2.454804,0,7.210267
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.389672,58.44877,31.52092,1.406114,1.406114,0,0,0,1.406114,241.0667,0,0,0,3.389672,1.480119,1.406114,0,0,4.561752,6.519698,1.909552,0,1.909552,11.48393,82.02792,0.1434531,1.546725,2.711737,0,9.909369
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.49986,61.31531,32.95863,2.601557,2.601557,0,0,0,2.601557,134.5294,0,0,0,3.49986,2.738481,2.601557,0,0,2.6522,8.238295,0.7613789,0,0.7613789,12.20624,87.18724,0.1434111,2.861713,2.799888,0,11.73816
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.40937,62.07681,34.30687,0,0,0,0,0,0,0,1.51855,0,0,3.40937,0,0,0,0,1.890821,8.923535,1.890821,0,1.890821,14.00003,100,0.1433069,0,2.727496,0,12.33291
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.121643,60.84628,35.63596,0,0,0,0,0,0,0,3.121643,0,0,3.121643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433069,0,2.497314,0,13.74692
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.647406,57.25039,36.38995,0.1884834,0.1884834,0,-1,0,0.1884834,1404.583,2.449002,0,0,2.647406,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1433069,0.2073317,2.117924,0,13.27268
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.982191,51.69464,36.64554,0.8818548,0.8818548,0,0,0,0.8818548,224.7752,1.053922,0,0,1.982191,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1433069,0.9700403,1.585753,0,12.60746
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.35868,39.50277,36.9842,2.102267,2.102267,0,0,0,2.102267,17.06158,0,0,0,0.35868,2.212913,2.102267,0,0,0,10.62527,0,1.854233,-1.854233,12.0455,86.03908,0.1433069,2.312494,0.286944,0,10.98395
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,36.62637,36.62637,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.060259,8.771041,0,0.222902,-0.222902,11.81054,84.3608,0.1433069,0.2329326,0,0,8.771041
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,35.47621,35.47621,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,0,1.680735,1.596698,2.307928,8.54814,1.596698,0,1.596698,13.3253,95.1805,0.1434148,3.651192,0,5,8.54814
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,34.43467,34.43467,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,0.7112299,9.985168,0,0.2922418,-0.2922418,13.01725,92.98014,0.1434148,0.3053927,0,0,9.985168
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,33.48259,33.48259,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,1.035943,9.692925,0,0.4937611,-0.4937611,12.49678,89.26251,0.1434148,0.5159803,0,0,9.692925
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,32.45383,32.45383,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,1.584566,9.199164,0,0.418889,-0.418889,12.05523,86.1086,0.1434148,0.437739,0,0,9.199164
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,31.54009,31.54009,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,2.049999,8.780275,0,0.5795107,-0.5795107,11.44437,81.74534,0.1434148,0.6055887,0,0,8.780275
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,30.92667,30.92667,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,2.693899,8.200765,0,0.3050264,-0.3050264,11.12284,79.44873,0.1434148,0.3187526,0,0,8.200765
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,30.46021,30.46021,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,3.032818,7.895738,0,0.2163023,-0.2163023,10.89484,77.82014,0.1434148,0.2260359,0,0,7.895738
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,29.95542,29.95542,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,3.273154,7.679436,0,0.1807863,-0.1807863,10.70428,76.45896,0.1434148,0.1889217,0,0,7.679436
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,29.57842,29.57842,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,3.474027,7.49865,0,0.2808561,-0.2808561,10.40823,74.34434,0.1434148,0.2934946,0,0,7.49865
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,29.2781,29.2781,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,3.78609,7.217793,0,0.713725,-0.713725,9.655896,68.97054,0.1434148,0.7458426,0,0,7.217793
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,28.97139,28.97139,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,4.579117,6.504068,0,0.4846785,-0.4846785,9.145,65.3213,0.1434148,0.506489,0,0,6.504068
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,28.66467,28.66467,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,5.117649,6.01939,0,0.006822904,-0.006822904,9.137808,65.26993,0.1434148,0.007129935,0,0,6.01939
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,28.53688,28.53688,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,5.12523,6.012567,0,0.4161178,-0.4161178,8.699182,62.13688,0.1434148,0.4348432,0,0,6.012567
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.698017,40.3023,28.31963,0.9529511,0.9529511,0,0,0,0.9529511,178.1851,0,0,0,1.698017,1.003106,0.9529511,0,0,5.587583,5.596449,0.6949102,0,0.6949102,9.358431,66.8458,0.1433766,1.048246,1.358413,0,7.294466
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.53145,47.60773,28.89471,0,0,0,0,0,0,0,0,0,0,2.53145,0,0,0,0,4.892673,6.221869,2.53145,0,2.53145,11.75998,83.99966,0.1432374,0,2.02516,0,8.753319
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.076759,53.74257,30.06404,0.5223607,0.5223607,0,-1,0,0.5223607,589.0104,0.1656824,0,0,3.076759,0.5498534,0.5223607,0,0,2.361223,8.500174,2.361223,0,2.361223,14.00003,100,0.1431079,0.5745968,2.461407,0,11.57693
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.397027,58.54391,31.54009,0.02807559,0.02807559,0,0,0,0.02807559,12099.58,3.367474,0,0,3.397027,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1431079,0.03088315,2.717622,0,14.0223
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.505391,61.44271,33.01613,0.4959781,0.4959781,0,0,0,0.4959781,706.7632,2.983309,0,0,3.505391,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1431079,0.545576,2.804313,0,14.13066
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.414291,62.17405,34.34521,0,0,0,0,0,0,0,3.414291,0,0,3.414291,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431079,0,2.731433,0,14.03957
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.125104,60.94981,35.69346,1.986311,1.986311,0,0,0,1.986311,157.3321,1.034251,0,0,3.125104,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1431079,2.184942,2.500084,0,13.75038
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.65007,57.31952,36.42829,3.24625,3.24625,0,-1,0,3.24625,81.63482,0,4.440892E-16,0.2408752,2.65007,3.417105,3.24625,0,0,0,10.62527,0,0.7670349,-0.7670349,13.1915,94.22483,0.1431079,3.570875,2.120056,0,13.27534
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.983871,51.73009,36.66471,1.444724,1.444724,0,0,0,1.444724,137.3184,0,0,0,1.983871,1.520762,1.444724,0,0,0.8522611,9.858239,0.4631091,0,0.4631091,13.63085,97.36299,0.1430825,1.589196,1.587097,0,11.84211
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.4125788,39.92725,37.02254,0,0,0,0,0,0,0,0.02342684,0,0,0.4125788,0,0,0,0,0.3891519,10.27504,0.3891519,0,0.3891519,14.00003,100,0.1430612,0,0.330063,0,10.68762
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,36.64554,36.64554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430612,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,35.47621,35.47621,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.1430612,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,34.43467,34.43467,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.1430612,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,33.48259,33.48259,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.1430612,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,32.45383,32.45383,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.1430612,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,31.54009,31.54009,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.1430612,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,30.92667,30.92667,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.1430612,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,30.46021,30.46021,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.1430612,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,29.97459,29.97459,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.1430612,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,29.59759,29.59759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.1430612,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,29.29088,29.29088,0.4354213,0.4354213,0,-1,0,0.4354213,0,0,5.551115E-17,0,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.1430612,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,28.97139,28.97139,0.4843091,0.13821,0,-1,0,0.13821,0,0,0.3460991,0.39453,0,0.1454842,0.13821,0,0,11.64421,0.1454842,0,0.1454842,-0.1454842,2.800006,20,0.1430612,0.53274,0,0,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,28.68384,28.68384,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1431883,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,28.53688,28.53688,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1432914,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.771463,40.88546,28.33879,2.983531,2.983531,4.666421,0,1.438933,2.983531,59.37472,0,0,0,1.771463,0,0,1.68289,1.598746,5.14586,5.994,3.370209,0,3.370209,12.3155,87.96766,0.1434966,3.281884,1.417171,5,7.765463
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.540459,47.70536,28.91388,0.6208793,0.6208793,0,0,0,0.6208793,409.1712,0.1112508,0,0,2.540459,0.6535571,0.6208793,0,0,1.775651,9.027188,1.775651,0,1.775651,14.00003,100,0.1433995,0.6829672,2.032367,0,11.56765
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.084655,53.86032,30.10238,0.2948042,0.2948042,0,-1,0,0.2948042,1046.34,2.774335,0,0,3.084655,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1433995,0.3242846,2.467724,0,13.70993
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.403275,58.69107,31.61038,0,0,0,0,0,0,0,3.403275,0,0,3.403275,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433995,0,2.72262,0,14.02855
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.51057,61.58264,33.08642,2.235327,2.235327,0,0,0,2.235327,157.0495,1.157594,0,0,3.51057,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1433995,2.458859,2.808456,0,14.13584
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.417607,62.34237,34.45384,0,0,0,0,0,0,0,3.417607,0,0,3.417607,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433995,0,2.734085,0,14.04288
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.127578,61.09796,35.7957,2.39947,2.39947,0,0,0,2.39947,130.3445,0.6018202,0,0,3.127578,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1433995,2.639417,2.502063,0,13.75285
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.652085,57.41994,36.49858,0.4388735,0.4388735,0,-1,0,0.4388735,604.2936,2.190113,0,0,2.652085,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1433995,0.4827608,2.121668,0,13.27736
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.984566,51.8353,36.75417,0.7835553,0.7835553,0,0,0,0.7835553,253.2771,1.159771,0,0,1.984566,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1433995,0.8619108,1.587653,0,12.60984
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.470233,40.37436,37.05449,1.054208,1.054208,0,0,0,1.054208,44.60532,0,0,0,0.470233,1.109693,1.054208,0,0,0,10.62527,0,0.6394599,-0.6394599,13.32598,95.18536,0.1433995,1.159629,0.3761864,0,11.09551
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,36.69666,36.69666,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.710511,9.985814,0,0.1714988,-0.1714988,13.1452,93.89412,0.1433995,0.1792162,0,0,9.985814
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,35.52733,35.52733,3.798826,3.798826,4.747315,0,1.461017,3.798826,0,0,0,0,0,0,0,0.9484897,0.9010652,0.9010652,9.814316,0.9010652,0,0.9010652,14.00003,100,0.1434599,4.178709,0,5,9.814316
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,34.46662,34.46662,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1434599,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,33.51454,33.51454,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,1.741089,9.058294,0,3.505263,-3.505263,8.653415,61.80998,0.1434599,4.328844,0,0,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,32.49217,32.49217,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0,0,1.172943,1.114296,0,0,5.635825,5.553031,0,1.172943,-1.172943,7.417024,52.97864,0.1434599,1.225726,0,0,5.553031
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,31.55926,31.55926,0.6681176,0.6681176,0,-1,0,0.6681176,0,0,0,0,0,0.7032818,0.6681176,0,0,6.939095,4.380088,0,0.7032818,-0.7032818,6.6757,47.68348,0.1434599,0.7349294,0,0,4.380088
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,30.94584,30.94584,0.4123933,0.4123933,0,-1,0,0.4123933,0,0,5.551115E-17,0,0,0.4340982,0.4123933,0,0,7.72052,3.676806,0,0.4340982,-0.4340982,6.21812,44.41505,0.1434599,0.4536327,0,0,3.676806
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,30.49855,30.49855,0.5042735,0.5042735,0,-1,0,0.5042735,0,0,0,0,0,0.5308142,0.5042735,0,0,8.202851,3.242708,0,0.5308142,-0.5308142,5.658593,40.41844,0.1434599,0.5547009,0,0,3.242708
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,29.99376,29.99376,0.1551983,0.1551983,0,-1,0,0.1551983,0,0,0,0,0,0.1633666,0.1551983,0,0,8.792645,2.711894,0,0.1633666,-0.1633666,5.486389,39.18842,0.1434599,0.1707181,0,0,2.711894
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,29.63593,29.63593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974163,2.548527,0,0,0,5.486389,39.18842,0.1434599,0,0,0,2.548527
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,29.31005,29.31005,0.02010522,0.02010522,0,-1,0,0.02010522,0,0,3.469447E-18,0,0,0.02116339,0.02010522,0,0,8.974163,2.548527,0,0.02116339,-0.02116339,5.464081,39.02907,0.1434599,0.02211574,0,0,2.548527
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,29.00334,29.00334,0.3289809,0.3289809,0,-1,0,0.3289809,0,0,5.551115E-17,0,0,0.3462957,0.3289809,0,0,8.997678,2.527364,0,0.3462957,-0.3462957,5.099053,36.42174,0.1434599,0.361879,0,0,2.527364
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,28.70301,28.70301,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0,0.3457817,0.3284926,0,0,9.382451,2.181068,0,0.3457817,-0.3457817,4.734568,33.81827,0.1434599,0.3613419,0,0,2.181068
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,28.55605,28.55605,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0,0.01296541,0.01231714,0,0,9.766653,1.835287,0,0.01296541,-0.01296541,4.720901,33.72065,0.1434599,0.01354886,0,0,1.835287
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.781221,40.98132,28.35796,0.8076981,0.8076981,0,0,0,0.8076981,220.5305,0,0,0,1.781221,0.8502085,0.8076981,0,0,9.781059,1.822321,0.9310124,0,0.9310124,5.604136,40.02947,0.143409,0.8884679,1.424977,0,3.603542
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.549491,47.80329,28.93305,0.7291949,0.7291949,0,0,0,0.7291949,349.6309,0,0,0,2.549491,0.7675735,0.7291949,0,0,8.850046,2.660232,1.781917,0,1.781917,7.294612,52.10427,0.1433117,0.8021144,2.039593,0,5.209723
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.092537,53.97808,30.14072,0.9384359,0.9384359,0,-1,0,0.9384359,329.5417,0,0,0,3.092537,0.9878272,0.9384359,0,0,7.068129,4.263958,2.10471,0,2.10471,9.291315,66.3664,0.143197,1.032279,2.47403,0,7.356495
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.410143,58.80525,31.64871,0,0,0,0,0,0,0,0,0,0,3.410143,0,0,0,0,4.963419,6.158197,3.410143,0,3.410143,12.52646,89.47454,0.1430115,0,2.728115,0,9.56834
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.516093,61.70232,33.13754,0.5244735,0.5244735,0,0,0,0.5244735,670.4044,1.41074,0,0,3.516093,0.5520774,0.5244735,0,0,1.553276,9.227325,1.553276,0,1.553276,14.00003,100,0.1429271,0.5769209,2.812875,0,12.74342
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.422058,62.45094,34.50496,0.7230501,0.7230501,0,0,0,0.7230501,473.2809,2.660952,0,0,3.422058,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1429271,0.7953551,2.737646,0,14.04733
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.130428,61.21891,35.87238,0.3409115,0.3409115,0,0,0,0.3409115,918.2524,2.771574,0,0,3.130428,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1429271,0.3750027,2.504343,0,13.7557
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.65396,57.51913,36.56887,1.223994,1.223994,0,-1,0,1.223994,216.8279,1.365546,0,0,2.65396,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1429271,1.346393,2.123168,0,13.27923
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.985464,51.90675,36.81168,0.6416963,0.6416963,0,0,0,0.6416963,309.4087,1.309994,0,0,1.985464,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1429271,0.7058659,1.588371,0,12.61074
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5314651,40.89559,37.13117,0.4734647,0.4734647,0,0,0,0.4734647,112.2502,0.03308115,0,0,0.5314651,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1429271,0.5208112,0.425172,0,11.15674
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,36.735,36.735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429271,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,35.5465,35.5465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429271,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,34.48579,34.48579,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1429271,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,33.51454,33.51454,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1429271,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,32.473,32.473,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1429271,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,31.54009,31.54009,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1429271,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,30.94584,30.94584,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1429271,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,30.49855,30.49855,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1429271,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,29.99376,29.99376,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1429271,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,29.65509,29.65509,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1429271,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,29.32921,29.32921,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1429271,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,29.00334,29.00334,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1429271,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,28.71579,28.71579,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1429271,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,28.57522,28.57522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1429271,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.790981,41.07729,28.37713,0.3552448,0.3552448,0,0,0,0.3552448,504.1541,0,0,0,1.790981,0.3739418,0.3552448,0,0,8.929229,2.588968,1.417039,0,1.417039,6.873339,49.09518,0.1428503,0.3907692,1.432785,0,4.379949
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.55882,47.88199,28.93305,1.446882,1.446882,0,0,0,1.446882,176.8506,0,0,0,2.55882,1.523033,1.446882,0,0,7.51219,3.864304,1.035786,0,1.035786,7.855972,56.11398,0.1427942,1.59157,2.047056,0,6.423123
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,4.024364,63.18772,30.1535,3.12501,3.12501,0,-1,0,3.12501,128.7792,0,0,0.1075115,4.024364,3.289485,3.12501,0,0,6.476403,4.796511,0.7348791,0,0.7348791,8.55314,61.09373,0.1427544,3.437511,3.219491,0,8.820875
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.417093,58.91252,31.68066,1.42318,1.42318,0,0,0,1.42318,240.1027,0,0,0,3.417093,1.498084,1.42318,0,0,5.741524,5.457902,1.919009,0,1.919009,10.37367,74.0975,0.1426506,1.565498,2.733675,0,8.874995
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.521396,61.82785,33.19505,0.4516822,0.4516822,0,0,0,0.4516822,779.6179,0,0,0,3.521396,0.475455,0.4516822,0,0,3.822515,7.18501,3.045941,0,3.045941,13.2633,94.7377,0.1424861,0.4968505,2.817116,0,10.70641
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.425992,62.5782,34.57525,0.2650058,0.2650058,0,0,0,0.2650058,1292.799,2.370465,0,0,3.425992,0.2789535,0.2650058,0,0,0.7765744,9.926357,0.7765744,0,0.7765744,14.00003,100,0.1424443,0.2915064,2.740794,0,13.35235
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.13328,61.3322,35.94267,1.075893,1.075893,0,0,0,1.075893,291.2261,2.000762,0,0,3.13328,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1424443,1.183482,2.506624,0,13.75855
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.655283,57.64308,36.66471,0.02469007,0.02469007,0,-1,0,0.02469007,10754.46,2.629293,0,0,2.655283,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1424443,0.02715908,2.124226,0,13.28056
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.986123,51.98329,36.87558,0.8099331,0.8099331,0,0,0,0.8099331,245.2206,1.133562,0,0,1.986123,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1424443,0.8909264,1.588898,0,12.6114
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5963498,41.43991,37.20146,0.3415454,0.3415454,0,0,0,0.3415454,174.6034,0.2368284,0,0,0.5963498,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1424443,0.3756999,0.4770799,0,11.22162
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,36.78612,36.78612,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1424443,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,35.604,35.604,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1424443,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,34.52413,34.52413,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1424443,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,33.55288,33.55288,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1424443,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,32.51134,32.51134,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1424443,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,31.57843,31.57843,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1424443,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,30.96501,30.96501,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1424443,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,30.51772,30.51772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1424443,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,30.01292,30.01292,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1424443,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,29.66788,29.66788,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1424443,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,29.34838,29.34838,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1424443,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,29.0225,29.0225,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1424443,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,28.73496,28.73496,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1424443,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,28.60717,28.60717,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1424443,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.800747,41.17342,28.3963,1.306265,1.306265,4.625875,0,1.427864,1.306265,137.8547,0,0,0,1.800747,0,0,3.319611,3.15363,10.92562,0.7922183,4.954378,0,4.954378,8.335212,59.53711,0.1425645,1.436891,1.440598,5,2.592965
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.567595,47.99983,28.97139,2.816929,2.816929,5,0,1.53,2.816929,91.14873,0,0,0,2.567595,0,0,2.183071,2.073917,5.97124,5.251158,4.641512,0,4.641512,12.73854,90.98937,0.1427438,3.098622,2.054076,5,7.818753
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.108352,54.20689,30.21101,1.753583,1.753583,0,-1,0,1.753583,177.2572,0,0,0,3.108352,1.845877,1.753583,0,0,1.329728,9.428519,1.262475,0,1.262475,13.93623,99.54427,0.1426759,1.928941,2.486682,0,12.53687
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.423042,59.06511,31.75734,3.309009,3.309009,1.25,0,0.50625,3.309009,103.4461,1.188411,0,0,3.423042,2.167378,2.059009,0,0,0.06725275,10.56475,0.06725275,0,0.06725275,14.00003,100,0.1426723,3.63991,2.738434,5,13.98779
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.393128,71.57914,33.2845,0.6646479,0.6646479,0,0,0,0.6646479,660.9708,3.693499,0,0,4.393128,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1426723,0.7311127,3.514503,0,15.0184
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.429404,62.7241,34.6647,0.9927695,0.9927695,0,0,0,0.9927695,345.4381,2.384384,0,0,3.429404,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1426723,1.092046,2.743524,0,14.05468
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.135256,61.4835,36.05129,1.388041,1.388041,0,0,0,1.388041,225.8763,1.67416,0,0,3.135256,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1426723,1.526845,2.508205,0,13.76053
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.656567,57.75927,36.75417,1.231051,1.231051,0,-1,0,1.231051,215.7966,1.360724,0,0,2.656567,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1426723,1.354157,2.125254,0,13.28184
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.986099,52.10376,36.9842,0.4308988,0.4308988,0,0,0,0.4308988,460.9201,1.532522,0,0,1.986099,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1426723,0.4739887,1.588879,0,12.61137
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6648188,42.01392,37.27174,0,0,0,0,0,0,0,0.6648188,0,0,0.6648188,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426723,0,0.531855,0,11.29009
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,36.84363,36.84363,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1426723,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,35.63596,35.63596,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1426723,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,34.55608,34.55608,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1426723,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,33.55288,33.55288,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1426723,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,32.53051,32.53051,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1426723,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,31.59121,31.59121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1426723,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,30.98417,30.98417,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1426723,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,30.5305,30.5305,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1426723,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,30.04487,30.04487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1426723,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,29.68704,29.68704,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1426723,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,29.36755,29.36755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1426723,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,29.06084,29.06084,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1426723,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,28.75413,28.75413,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1426723,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,28.62634,28.62634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1426723,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.810521,41.2697,28.41547,2.402951,2.402951,4.708852,0,1.450517,2.402951,75.34576,0,0,0,1.810521,0,0,2.305901,2.190606,11.32858,0.4295519,4.001128,0,4.001128,7.048596,50.34701,0.1428523,2.643246,1.448417,5,2.240073
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.576466,48.11131,29.00334,2.33186,2.33186,5,0,1.53,2.33186,110.4897,0,0,0,2.576466,0,0,2.66814,2.534733,7.327453,4.030567,5.111198,0,5.111198,11.8975,84.98201,0.1430053,2.565046,2.061172,5,6.607032
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.116272,54.31782,30.24296,2.266404,2.266404,0,-1,0,2.266404,137.4985,0,0,0,3.116272,2.385688,2.266404,0,0,2.216254,8.630646,0.7305837,0,0.7305837,12.5906,89.93266,0.142966,2.493044,2.493018,0,11.74692
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.429057,59.21067,31.82763,0.7455859,0.7455859,0,0,0,0.7455859,459.9145,1.15856,0,0,3.429057,0.7848272,0.7455859,0,0,1.48567,9.288171,1.48567,0,1.48567,14.00003,100,0.1428863,0.8201445,2.743246,0,12.71723
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.530745,62.12248,33.35479,0.07499833,0.07499833,0,0,0,0.07499833,4707.764,3.451799,0,0,3.530745,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1428863,0.08249817,2.824596,0,14.15602
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.432703,62.86898,34.75416,1.006668,1.006668,0,0,0,1.006668,340.9967,2.373053,0,0,3.432703,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1428863,1.107334,2.746163,0,14.05798
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.137479,61.61404,36.14075,0.3559821,0.3559821,0,0,0,0.3559821,881.3586,2.762761,0,0,3.137479,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1428863,0.3915803,2.509983,0,13.76275
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.65771,57.8742,36.84363,0.6720386,0.6720386,0,-1,0,0.6720386,395.4698,1.950301,0,0,2.65771,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1428863,0.7392424,2.126168,0,13.28298
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.985915,52.2229,37.09283,0.3079211,0.3079211,0,0,0,0.3079211,644.943,1.661788,0,0,1.985915,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1428863,0.3387132,1.588732,0,12.61119
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7366576,42.6563,37.38037,0.5177673,0.5177673,0,0,0,0.5177673,142.2758,0.1916394,0,0,0.7366576,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1428863,0.569544,0.589326,0,11.36193
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,36.94587,36.94587,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1428863,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,35.72541,35.72541,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1428863,1.448409,0,0,7.796654
