Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.563813,63.56848,34.23659,2.094289,2.094289,0,0,0,2.094289,170.1682,0,0,0,3.563813,2.204515,2.094289,0,0,2.146705,8.693239,1.359298,0,1.359298,13.25303,94.6643,0.1410391,2.303718,2.85105,0,12.25705
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.453853,64.25845,35.69346,0,0,0,0,0,0,0,2.666446,0,0,3.453853,0,0,0,0,0.7874069,9.916608,0.7874069,0,0.7874069,14.00003,100,0.1409989,0,2.763082,0,13.37046
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.147746,62.92158,37.13117,0.9715207,0.9715207,0,0,0,0.9715207,324.002,2.125093,0,0,3.147746,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1409989,1.068673,2.518197,0,13.77302
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.657753,59.09158,37.88517,1.004309,1.004309,0,-1,0,1.004309,264.6351,1.600586,0,0,2.657753,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1409989,1.104739,2.126203,0,13.28303
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.976791,53.30319,38.13437,0.3519266,0.3519266,0,0,0,0.3519266,561.7054,1.606342,0,0,1.976791,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1409989,0.3871193,1.581433,0,12.60207
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.107629,46.5543,38.42191,0.7032238,0.7032238,0,0,0,0.7032238,157.5073,0.367393,0,0,1.107629,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1409989,0.7735462,0.8861029,0,11.7329
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,37.88517,37.88517,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1409989,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,36.53692,36.53692,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1409989,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,35.25896,35.25896,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1409989,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,34.07045,34.07045,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1409989,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,32.97779,32.97779,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1409989,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,31.96821,31.96821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1409989,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,31.36117,31.36117,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1409989,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,30.87555,30.87555,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1409989,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,30.33241,30.33241,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1409989,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,29.99376,29.99376,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1409989,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,29.66788,29.66788,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1409989,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,29.32921,29.32921,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1409989,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,29.04167,29.04167,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1409989,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9530929,35.42071,28.89471,0.1096554,0.1096554,0,0,0,0.1096554,869.171,0,0,0,0.9530929,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8376662,0,0.8376662,7.746742,55.33376,0.1409561,0.1206209,0.7624744,0,4.89208
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.907067,42.33362,28.70301,2.300917,2.300917,0,0,0,2.300917,82.88292,0,4.440892E-16,0,1.907067,2.422018,2.300917,0,0,6.591542,4.692886,0,0.5149508,-0.5149508,7.203936,51.45658,0.1409561,2.531009,1.525654,0,6.599953
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.663276,49.24643,29.34838,1.619119,1.619119,0,0,0,1.619119,164.4892,0,0,0,2.663276,1.704336,1.619119,0,0,7.16371,4.177936,0.95894,0,0.95894,8.113667,57.95465,0.1409072,1.781031,2.13062,0,6.841211
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.186184,55.72369,30.87555,0,0,0,-1,0,0,0,0,0,0,3.186184,0,0,0,0,6.20477,5.040981,3.186184,0,3.186184,11.13635,79.54517,0.1407449,0,2.548947,0,8.227166
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.481635,60.75103,32.65192,0.9119567,0.9119567,0,0,0,0.9119567,381.7764,0,0,0,3.481635,0.9599544,0.9119567,0,0,3.018585,7.908547,2.521681,0,2.521681,13.52862,96.63283,0.1406167,1.003152,2.785308,0,11.39018
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.566624,63.73444,34.34521,2.167592,2.167592,0,0,0,2.167592,164.5432,0.7880439,0,0,3.566624,2.281675,2.167592,0,0,0.4969048,10.17806,0.4969048,0,0.4969048,14.00003,100,0.1405915,2.384351,2.853299,0,13.74468
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.455157,64.42397,35.81487,0.2140102,0.2140102,0,0,0,0.2140102,1614.482,3.229883,0,0,3.455157,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1405915,0.2354112,2.764125,0,14.08043
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.146823,63.13065,37.31009,0.4839551,0.4839551,0,0,0,0.4839551,650.2303,2.637397,0,0,3.146823,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1405915,0.5323507,2.517459,0,13.7721
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.656028,59.28481,38.06408,1.938283,1.938283,0,-1,0,1.938283,137.0299,0.6157293,0,0,2.656028,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1405915,2.132112,2.124822,0,13.2813
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.974725,53.44901,38.28133,1.684788,1.684788,0,0,0,1.684788,117.2091,0.2012637,0,0,1.974725,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1405915,1.853267,1.57978,0,12.6
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.104876,46.68804,38.56887,1.070287,1.070287,0,0,0,1.070287,103.2318,0,0,0,1.104876,1.126618,1.070287,0,0,0,10.62527,0,0.02174168,-0.02174168,13.97711,99.8363,0.1405915,1.177315,0.8839006,0,11.73015
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,37.99379,37.99379,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.02415742,10.60353,0,1.786491,-1.786491,12.09398,86.38542,0.1405915,1.866883,0,0,10.60353
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,36.64554,36.64554,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.009147,8.817041,0,0.306315,-0.306315,11.7711,84.07911,0.1405915,0.3200991,0,0,8.817041
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,35.32924,35.32924,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.349497,8.510727,0,0.004610046,-0.004610046,11.76624,84.0444,0.1405915,0.004817498,0,0,8.510727
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,34.12796,34.12796,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.35462,8.506117,0,2.329024,-2.329024,9.311233,66.50867,0.1405915,2.43383,0,0,8.506117
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,33.02892,33.02892,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.942424,6.177092,0,1.204157,-1.204157,8.04194,57.44231,0.1405915,1.258344,0,0,6.177092
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,32.00654,32.00654,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.280377,4.972935,0,0.2555958,-0.2555958,7.772518,55.51787,0.1405915,0.2670977,0,0,4.972935
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,31.39312,31.39312,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.564373,4.717339,0,0.4974295,-0.4974295,7.248181,51.77262,0.1405915,0.5198138,0,0,4.717339
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,30.91389,30.91389,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.117072,4.21991,0,0.2924484,-0.2924484,6.939913,49.57071,0.1405915,0.3056086,0,0,4.21991
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,30.37075,30.37075,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.442014,3.927461,0,0.4816447,-0.4816447,6.432215,45.9443,0.1405915,0.5033187,0,0,3.927461
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,30.01292,30.01292,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,7.977175,3.445817,0,0.5027121,-0.5027121,5.90231,42.15927,0.1405915,0.5253341,0,0,3.445817
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,29.68704,29.68704,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.535745,2.943104,0,0.4981672,-0.4981672,5.377196,38.40846,0.1405915,0.5205848,0,0,2.943104
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,29.34838,29.34838,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.089263,2.444937,0,0.2978891,-0.2978891,5.063193,36.16559,0.1405915,0.3112941,0,0,2.444937
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,29.04167,29.04167,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.420251,2.147048,0,0.1899375,-0.1899375,4.862981,34.73551,0.1405915,0.1984847,0,0,2.147048
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9588798,35.46199,28.89471,0.4551477,0.4551477,0,0,0,0.4551477,210.6744,0,0,0,0.9588798,0.4791029,0.4551477,0,0,9.631293,1.957111,0.4797769,0,0.4797769,5.318138,37.98662,0.1405671,0.5006625,0.7671038,0,2.91599
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.916886,42.41044,28.70301,0.2268297,0.2268297,0,0,0,0.2268297,845.0771,0,0,0,1.916886,0.2387681,0.2268297,0,0,9.151516,2.38891,1.678118,0,1.678118,6.91014,49.35804,0.140482,0.2495127,1.533509,0,4.305796
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.671687,49.35541,29.38033,1.688829,1.688829,0,0,0,1.688829,158.1976,0,0,0,2.671687,1.777715,1.688829,0,0,7.473398,3.899216,0.8939725,0,0.8939725,7.758236,55.41586,0.1404367,1.857712,2.13735,0,6.570903
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.192554,55.86782,30.94584,2.031845,2.031845,0,-1,0,2.031845,157.1258,0,0,0,3.192554,2.138784,2.031845,0,0,6.579426,4.703791,1.053769,0,1.053769,8.75793,62.55652,0.1403833,2.23503,2.554043,0,7.896345
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.485294,60.94635,32.77971,1.889219,1.889219,0,0,0,1.889219,184.4834,0,0,0,3.485294,1.988651,1.889219,0,0,5.525657,5.652183,1.496642,0,1.496642,10.17777,72.69821,0.1403076,2.07814,2.788235,0,9.137477
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.568137,63.9515,34.50496,3.770354,3.770354,4.208187,0,1.313835,3.770354,94.63666,0,0,0,3.568137,0,0,0.4378331,0.4159414,4.029014,6.999162,3.984079,0,3.984079,13.9574,99.6955,0.1404294,4.147389,2.85451,5,10.5673
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.455332,64.63392,35.981,1.968956,1.968956,0,0,0,1.968956,175.4906,1.337811,0,0,3.455332,2.072585,1.968956,0,0,0.0449355,10.58483,0.0449355,0,0.0449355,14.00003,100,0.1404271,2.165851,2.764265,0,14.04016
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.145758,63.33838,37.489,0.9867274,0.9867274,0,0,0,0.9867274,318.8072,2.107097,0,0,3.145758,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1404271,1.0854,2.516606,0,13.77103
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.654166,59.47679,38.243,1.084708,1.084708,0,-1,0,1.084708,244.6895,1.512369,0,0,2.654166,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1404271,1.193179,2.123333,0,13.27944
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.972163,53.62611,38.46025,0.3163066,0.3163066,0,0,0,0.3163066,623.4973,1.639208,0,0,1.972163,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1404271,0.3479372,1.57773,0,12.59744
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.102032,46.8143,38.70945,0.224823,0.224823,0,0,0,0.224823,490.1777,0.8653764,0,0,1.102032,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1404271,0.2473053,0.8816257,0,11.72731
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,38.13437,38.13437,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1404271,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,36.78612,36.78612,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1404271,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,35.45704,35.45704,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1404271,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,34.23659,34.23659,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1404271,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,33.10559,33.10559,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404271,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,32.07683,32.07683,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404271,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,31.4698,31.4698,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404271,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,30.96501,30.96501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404271,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,30.40909,30.40909,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404271,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,30.04487,30.04487,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404271,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,29.72538,29.72538,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404271,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,29.36755,29.36755,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404271,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,29.06084,29.06084,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1405464,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.968894,35.55346,28.91388,0,0,3.505263,0,1.121937,0,0,0,0,0,0.968894,0,0,3.505263,3.33,8.475861,2.997,4.298894,0,4.298894,10.03741,71.69564,0.1405751,0,0.7751152,5,3.965894
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.926519,42.49988,28.71579,2.807534,2.807534,4.945459,0,1.51511,2.807534,68.6196,0,0,0,1.926519,0,0,2.137925,2.031029,4.176966,6.866004,3.957548,0,3.957548,13.79187,98.51315,0.1407774,3.088288,1.541215,5,8.792523
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.679915,49.47028,29.41867,0.07292561,0.07292561,0,0,0,0.07292561,3674.861,2.383733,0,0,2.679915,0.0767638,0.07292561,0,0,0.2194186,10.4278,0.2194186,0,0.2194186,14.00003,100,0.1407664,0.08021817,2.143932,0,13.10771
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.198439,56.03063,31.03529,2.552814,2.552814,0,-1,0,2.552814,125.2907,0.5112663,0,0,3.198439,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1407664,2.808096,2.558752,0,13.82371
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.488818,61.14053,32.90751,0,0,0,0,0,0,0,3.488818,0,0,3.488818,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407664,0,2.791054,0,14.11409
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.570233,64.13453,34.63276,0.744884,0.744884,0,0,0,0.744884,479.3005,2.786144,0,0,3.570233,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1407664,0.8193725,2.856186,0,14.19551
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.455502,64.83596,36.14075,0,0,0,0,0,0,0,3.455502,0,0,3.455502,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407664,0,2.764401,0,14.08078
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.145312,63.50559,37.62957,2.162479,2.162479,0,0,0,2.162479,145.4494,0.8690186,0,0,3.145312,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1407664,2.378727,2.51625,0,13.77059
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.652171,59.66754,38.42191,0.433082,0.433082,0,-1,0,0.433082,612.3947,2.196295,0,0,2.652171,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1407664,0.4763902,2.121737,0,13.27744
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.969481,53.80218,38.63916,0.9396089,0.9396089,0,0,0,0.9396089,209.6064,0.9804188,0,0,1.969481,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1407664,1.03357,1.575585,0,12.59476
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.098831,46.97822,38.88837,0.8797505,0.8797505,0,0,0,0.8797505,124.9026,0.1727781,0,0,1.098831,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1407664,0.9677255,0.879065,0,11.72411
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,38.28133,38.28133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407664,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,36.91392,36.91392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407664,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,35.56567,35.56567,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1407664,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,34.30687,34.30687,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1407664,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,33.19505,33.19505,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1407664,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,32.15351,32.15351,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1407664,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,31.52092,31.52092,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1407664,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,31.01612,31.01612,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1407664,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,30.46021,30.46021,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1407664,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,30.08321,30.08321,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1407664,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,29.74455,29.74455,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407664,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,29.38033,29.38033,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407664,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,29.09279,29.09279,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1408894,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9790738,35.66618,28.95222,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,114.1684,0,0,0,0.9790738,0,0,3.505263,3.33,8.475861,2.997,4.309074,0,4.309074,10.04707,71.76463,0.1410099,0.9433269,0.783259,5,3.976074
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.936026,42.59543,28.73496,2.69645,2.69645,4.815673,0,1.479679,2.69645,71.79905,0,0,0,1.936026,0,0,2.119223,2.013262,4.166786,6.875166,3.949287,0,3.949287,13.79369,98.52616,0.1411971,2.966095,1.54882,5,8.811192
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.688051,49.58449,29.45701,2.28965,2.28965,0,0,0,2.28965,117.4001,0.06039329,0,0,2.688051,2.410158,2.28965,0,0,0.2174992,10.42953,0.2174992,0,0.2174992,14.00003,100,0.1411862,2.518615,2.150441,0,13.11758
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.204204,56.19249,31.12475,1.16679,1.16679,0,-1,0,1.16679,274.617,1.976004,0,0,3.204204,1.2282,1.16679,0,0,0,10.62527,0,0,0,14.00003,100,0.1411862,1.283469,2.563363,0,13.82948
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.492344,61.32699,33.02892,2.367144,2.367144,0,0,0,2.367144,147.5341,1.000614,0,0,3.492344,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1411862,2.603858,2.793875,0,14.11762
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.571894,64.32932,34.77333,1.650155,1.650155,0,0,0,1.650155,216.4581,1.834889,0,0,3.571894,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1411862,1.81517,2.857515,0,14.19717
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.45595,65.01698,36.28133,1.018941,1.018941,0,0,0,1.018941,339.1707,2.38338,0,0,3.45595,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1411862,1.120835,2.76476,0,14.08122
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.144599,63.67799,37.77654,2.218617,2.218617,0,0,0,2.218617,141.7369,0.8092127,0,0,3.144599,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1411862,2.440479,2.515679,0,13.76987
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.650566,59.82457,38.56887,1.430551,1.430551,0,-1,0,1.430551,185.2829,1.144723,0,0,2.650566,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1411862,1.573606,2.120453,0,13.27584
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.96713,53.93842,38.77974,0.3107182,0.3107182,0,0,0,0.3107182,633.0913,1.640058,0,0,1.96713,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1411862,0.3417901,1.573704,0,12.5924
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.095721,47.1091,39.03533,2.539015,2.539015,0,0,0,2.539015,43.15537,0,0,0,1.095721,2.672647,2.539015,0,0,0,10.62527,0,1.576926,-1.576926,12.3378,88.12698,0.1411862,2.792916,0.876577,0,11.721
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,38.42191,38.42191,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.75214,9.048348,0,2.47419,-2.47419,9.729776,69.49827,0.1411862,2.585529,0,0,9.048348
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,37.05449,37.05449,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.50124,6.574158,0,1.084122,-1.084122,8.587012,61.33568,0.1411862,1.132907,0,0,6.574158
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,35.67429,35.67429,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.70582,5.490036,0,2.441118,-2.441118,6.013848,42.95597,0.1411862,2.550968,0,0,5.490036
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,34.39633,34.39633,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.418173,3.048918,0,0.3190284,-0.3190284,5.677562,40.55394,0.1411862,0.3333847,0,0,3.048918
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,33.26534,33.26534,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.772649,2.72989,0,0.09112174,-0.09112174,5.581511,39.86786,0.1411862,0.09522222,0,0,2.72989
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,32.2238,32.2238,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.873896,2.638768,0,0.4175063,-0.4175063,5.141421,36.72437,0.1411862,0.4362941,0,0,2.638768
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,31.59121,31.59121,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.337791,2.221262,0,0.7401507,-0.7401507,4.361234,31.15161,0.1411862,0.7734575,0,0,2.221262
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,31.07363,31.07363,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.16018,1.481111,0,0.3453515,-0.3453515,3.997201,28.55138,0.1411862,0.3608924,0,0,1.481111
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,30.49855,30.49855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54391,1.13576,0,0,0,3.997201,28.55138,0.1411862,0,0,0,1.13576
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,30.12155,30.12155,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.54391,1.13576,0,0.3577016,-0.3577016,3.620151,25.85817,0.1411862,0.3737982,0,0,1.13576
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,29.75733,29.75733,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,10.94135,0.778058,0,0.5718071,-0.5718071,3.017413,21.55291,0.1411862,0.5975384,0,0,0.778058
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,29.3995,29.3995,0.4139852,0.1959383,0,-1,0,0.1959383,0,0,0.2180468,0.2594453,0,0.2062509,0.1959383,0,0,11.57669,0.2062509,0,0.2062509,-0.2062509,2.800006,20,0.1411862,0.4553837,0,0,0.2062509
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,29.09279,29.09279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411862,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.285953,37.89212,28.95222,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,268.1552,0,0,0,1.285953,0,0,3.505263,3.33,11.80586,0,4.615953,0,4.615953,7.179083,51.27906,0.1412495,0.5275109,1.028762,5,1.285953
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.945466,42.69055,28.75413,0,0,3.505263,0,1.121937,0,0,0,0,0,1.945466,0,0,3.505263,3.33,7.189908,4.154357,5.275466,0,5.275466,12.18383,87.02718,0.1412278,0,1.556373,5,6.099823
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.452935,56.55628,29.47618,0.5061381,0.5061381,0,0,0,0.5061381,682.2122,1.005717,0,0,3.452935,0.532777,0.5061381,0,0,1.914441,8.902277,1.914441,0,1.914441,14.00003,100,0.1411317,0.5567519,2.762348,0,12.35521
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.210215,56.33376,31.19504,1.258505,1.258505,0,-1,0,1.258505,255.0817,1.885473,0,0,3.210215,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1411317,1.384355,2.568172,0,13.83549
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.496009,61.49913,33.13754,1.334195,1.334195,0,0,0,1.334195,262.0313,2.091593,0,0,3.496009,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1411317,1.467614,2.796807,0,14.12128
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.26953,72.32201,34.90113,2.821804,2.821804,0,0,0,2.821804,151.305,1.29921,0,0,4.26953,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1411317,3.103984,3.415624,0,14.8948
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.243674,74.09436,36.40912,2.434454,2.434454,0,0,0,2.434454,174.3173,1.68109,0,0,4.243674,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1411317,2.6779,3.394939,0,14.86895
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.917346,72.22732,37.91712,1.457307,1.457307,0,0,0,1.457307,268.8073,2.383339,0,0,3.917346,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1411317,1.603037,3.133877,0,14.54262
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.346489,66.96011,38.74779,2.53125,2.53125,0,-1,0,2.53125,132.207,0.6820154,0,0,3.346489,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1411317,2.784375,2.677191,0,13.97176
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.964594,54.08016,38.9267,0.9321032,0.9321032,0,0,0,0.9321032,210.77,0.9834322,0,0,1.964594,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1411317,1.025313,1.571675,0,12.58987
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.312738,48.96582,39.17591,1.239301,1.239301,0,0,0,1.239301,105.9257,0.008210688,0,0,1.312738,1.304527,1.239301,0,0,0,10.62527,0,0,0,14.00003,100,0.1411317,1.363231,1.05019,0,11.93801
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,38.56887,38.56887,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0,10.62527,0,2.741184,-2.741184,11.11057,79.36103,0.1411317,2.864537,0,0,10.62527
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,37.16312,37.16312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.04576,7.88409,0,0,0,11.11057,79.36103,0.1411317,0,0,0,7.88409
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,35.7957,35.7957,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.04576,7.88409,0,1.711899,-1.711899,9.306067,66.47177,0.1411317,1.788935,0,0,7.88409
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,34.46662,34.46662,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,4.94787,6.172191,0,2.253762,-2.253762,6.930392,49.5027,0.1411317,2.355181,0,0,6.172191
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,33.31646,33.31646,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.45205,3.918429,0,2.789311,-2.789311,3.9902,28.50137,0.1411317,2.91483,0,0,3.918429
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,32.25575,32.25575,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.55129,1.129117,0,0.558709,-0.558709,3.401269,24.29473,0.1411317,0.5838509,0,0,1.129117
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,31.62955,31.62955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17207,0.5704083,0,0,0,3.401269,24.29473,0.1411317,0,0,0,0.5704083
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,31.10558,31.10558,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.17207,0.5704083,0,0.03338277,-0.03338277,3.36608,24.04338,0.1411317,0.03488499,0,0,0.5704083
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,30.5305,30.5305,0.5697945,0.5101743,0,-1,0,0.5101743,0,0,0.05962021,0.1165997,0,0.5370256,0.5101743,0,0,11.20916,0.5370256,0,0.5370256,-0.5370256,2.800006,20,0.1411317,0.626774,0,0,0.5370256
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,30.14072,30.14072,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411317,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,29.7765,29.7765,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411317,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,29.41867,29.41867,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411317,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,29.11196,29.11196,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1412914,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9995514,35.83277,28.97139,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9995514,0,0,3.505263,3.33,8.475861,2.997,4.329551,0,4.329551,10.06649,71.90339,0.141317,0,0.7996411,5,3.996551
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.954833,42.7852,28.7733,0.8401237,0.8401237,3.14694,0,1.024115,0.8401237,232.6839,0,0,0,1.954833,0,0,2.306817,2.191476,4.146309,6.893596,4.146309,0,4.146309,14.00003,100,0.1413133,0.924136,1.563866,5,8.84843
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.704119,49.80416,29.5273,0,0,0,0,0,0,0,2.704119,0,0,2.704119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413133,0,2.163295,0,13.32939
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.215599,56.50006,31.29088,0.6201016,0.6201016,0,-1,0,0.6201016,518.5601,2.56286,0,0,3.215599,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1413133,0.6821117,2.572479,0,13.84087
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.49953,61.67,33.24617,0.6648028,0.6648028,0,0,0,0.6648028,526.4011,2.799737,0,0,3.49953,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1413133,0.7312831,2.799624,0,14.1248
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.432898,74.51929,35.02892,0.7931749,0.7931749,0,0,0,0.7931749,558.8802,3.597976,0,0,4.432898,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1413133,0.8724924,3.546318,0,15.05817
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.45655,65.36823,36.55609,0.8061192,0.8061192,0,0,0,0.8061192,428.7889,2.608003,0,0,3.45655,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1413133,0.8867311,2.76524,0,14.08182
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.142117,64.05138,38.10242,3.41349,3.41349,1.25,0,0.50625,3.41349,92.04999,0.8647593,0,0,3.142117,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1413133,3.754839,2.513694,5,13.76739
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.647077,60.12858,38.85641,0.8088408,0.8088408,0,-1,0,0.8088408,327.268,1.795666,0,0,2.647077,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1413133,0.8897249,2.117662,0,13.27235
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.962025,54.21451,39.06728,0.6127133,0.6127133,0,0,0,0.6127133,320.219,1.317063,0,0,1.962025,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1413133,0.6739846,1.56962,0,12.5873
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.089256,47.36212,39.32287,1.728551,1.728551,0,0,0,1.728551,63.01556,2.220446E-16,0,0,1.089256,1.819527,1.728551,0,0,0,10.62527,0,0.7302712,-0.7302712,13.23025,94.50163,0.1413133,1.901406,0.8714046,0,11.71453
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,38.67111,38.67111,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.8114124,9.895003,0,0.475788,-0.475788,12.72873,90.91932,0.1413133,0.4971984,0,0,9.895003
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,37.31009,37.31009,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.340066,9.419215,0,1.538067,-1.538067,11.10746,79.33887,0.1413133,1.60728,0,0,9.419215
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,35.90433,35.90433,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.049029,7.881148,0,1.528985,-1.528985,9.495774,67.82682,0.1413133,1.597789,0,0,7.881148
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,34.57525,34.57525,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.7479,6.352164,0,1.32392,-1.32392,8.10024,57.85874,0.1413133,1.383496,0,0,6.352164
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,33.39313,33.39313,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.218923,5.028244,0,3.505263,-3.505263,4.405368,31.46685,0.1413133,4.088822,0,0,5.028244
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,32.31326,32.31326,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.11366,1.52298,0,0.1518327,-0.1518327,4.245322,30.32367,0.1413133,0.1586652,0,0,1.52298
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,31.64871,31.64871,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.28236,1.371148,0,0.3633933,-0.3633933,3.862272,27.5876,0.1413133,0.379746,0,0,1.371148
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,31.12475,31.12475,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.68613,1.007754,0,0.4031722,-0.4031722,3.437291,24.55203,0.1413133,0.421315,0,0,1.007754
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,30.54967,30.54967,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.1341,0.6045823,0,0.3313159,-0.3313159,3.088054,22.05748,0.1413133,0.3462252,0,0,0.6045823
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,30.17267,30.17267,0.7124881,0.259603,0,-1,0,0.259603,0,0,0.4528851,0.5241339,0,0.2732663,0.259603,0,0,11.50223,0.2732663,0,0.2732663,-0.2732663,2.800006,20,0.1413133,0.7837369,0,0,0.2732663
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,29.81484,29.81484,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413133,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,29.45701,29.45701,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413133,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,29.1503,29.1503,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1414769,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,1.009582,35.93805,29.00334,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,332.1674,4.440892E-16,0,0,1.009582,0,0,3.505263,3.33,8.475861,2.997,4.339582,0,4.339582,10.07601,71.97136,0.1415342,0.3343316,0.8076659,5,4.006582
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.963979,42.89223,28.80525,0.7338361,0.7338361,3.020466,0,0.9895873,0.7338361,267.6319,4.440892E-16,0,0,1.963979,0,0,2.28663,2.172299,4.136278,6.902624,4.136278,0,4.136278,14.00003,100,0.1415171,0.8072196,1.571183,5,8.866603
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.711938,49.916,29.56564,0.5199965,0.5199965,0,0,0,0.5199965,521.5301,2.164573,0,0,2.711938,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1415171,0.5719961,2.16955,0,13.33721
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.221345,56.63916,31.36117,0.7961847,0.7961847,0,-1,0,0.7961847,404.5977,2.383256,0,0,3.221345,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1415171,0.8758032,2.577076,0,13.84662
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.502904,61.83955,33.35479,0,0,0,0,0,0,0,3.502904,0,0,3.502904,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415171,0,2.802323,0,14.12818
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.57701,64.85951,35.15033,1.108264,1.108264,0,0,0,1.108264,322.7581,2.410417,0,0,3.57701,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1415171,1.21909,2.861608,0,14.20228
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.456559,65.54498,36.69666,0,0,0,0,0,0,0,3.456559,0,0,3.456559,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415171,0,2.765247,0,14.08183
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.141114,64.21323,38.243,0,0,0,0,0,0,0,3.141114,0,0,3.141114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415171,0,2.512892,0,13.76639
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.644572,60.31462,39.03533,0,0,0,-1,0,0,0,2.644572,0,0,2.644572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415171,0,2.115658,0,13.26985
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.95928,54.35443,39.21424,1.308877,1.308877,0,0,0,1.308877,149.6917,0.5815145,0,0,1.95928,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1415171,1.439764,1.567424,0,12.58455
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.085918,47.48439,39.46345,1.092566,1.092566,0,0,0,1.092566,99.39153,0,0,0,1.085918,1.15007,1.092566,0,0,0,10.62527,0,0.06415149,-0.06415149,13.93241,99.51699,0.1415171,1.201823,0.8687346,0,11.71119
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,38.81808,38.81808,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.07127944,10.56112,0,2.284577,-2.284577,11.52425,82.31591,0.1415171,2.387383,0,0,10.56112
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,37.41871,37.41871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.609698,8.276546,0,0,0,11.52425,82.31591,0.1415171,0,0,0,8.276546
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,36.01295,36.01295,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.609698,8.276546,0,0.3762978,-0.3762978,11.1276,79.48268,0.1415171,0.3932312,0,0,8.276546
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,34.64553,34.64553,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.027807,7.900248,0,2.030681,-2.030681,8.987072,64.19324,0.1415171,2.122062,0,0,7.900248
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,33.46342,33.46342,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.284119,5.869567,0,3.505263,-3.505263,5.292201,37.80136,0.1415171,3.87903,0,0,5.869567
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,32.36437,32.36437,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.178856,2.364304,0,0.4314067,-0.4314067,4.837458,34.5532,0.1415171,0.45082,0,0,2.364304
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,31.68066,31.68066,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.658196,1.932897,0,0.4729335,-0.4729335,4.338942,30.99238,0.1415171,0.4942155,0,0,1.932897
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,31.16309,31.16309,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.18368,1.459963,0,0.4692469,-0.4692469,3.844312,27.45932,0.1415171,0.490363,0,0,1.459963
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,30.56884,30.56884,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.70506,0.9907165,0,0.5015285,-0.5015285,3.315655,23.6832,0.1415171,0.5240973,0,0,0.9907165
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,30.19184,30.19184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26232,0.489188,0,0,0,3.315655,23.6832,0.1415171,0,0,0,0.489188
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,29.83401,29.83401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26232,0.489188,0,0,0,3.315655,23.6832,0.1415171,0,0,0,0.489188
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,29.45701,29.45701,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.26232,0.489188,0,0.1480597,-0.1480597,3.159586,22.56843,0.1415171,0.1547224,0,0,0.489188
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,29.1503,29.1503,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.42683,0.3411283,3.33,0,3.33,6.318702,45.1335,0.1416498,0.5950555,0,5,0.3411283
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.375591,38.60892,29.00334,0.175726,0.175726,3.680989,0,1.16991,0.175726,782.8044,4.440892E-16,0,0,1.375591,0,0,3.505263,3.33,8.096828,3.338128,4.705591,0,4.705591,10.78282,77.01997,0.1416747,0.1932986,1.100472,5,4.713719
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.973385,42.96634,28.80525,0.8396323,0.8396323,2.332109,0,0.8016657,0.8396323,235.0297,0,0,0,1.973385,0,0,1.492477,1.417853,3.391238,7.57316,3.391238,0,3.391238,14.00003,100,0.1416213,0.9235955,1.578708,5,9.546545
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.720042,50.00094,29.57842,1.534985,1.534985,0,0,0,1.534985,177.2032,1.104268,0,0,2.720042,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1416213,1.688484,2.176034,0,13.34532
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.226576,56.79665,31.45063,0,0,0,-1,0,0,0,3.226576,0,0,3.226576,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416213,0,2.581261,0,13.85185
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.505705,62.02737,33.48259,1.187799,1.187799,0,0,0,1.187799,295.1431,2.255391,0,0,3.505705,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1416213,1.306578,2.804564,0,14.13098
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.577927,65.0552,35.29729,0,0,0,0,0,0,0,3.577927,0,0,3.577927,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416213,0,2.862341,0,14.2032
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.45628,65.72684,36.84363,0.5877457,0.5877457,0,0,0,0.5877457,588.0571,2.8376,0,0,3.45628,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1416213,0.6465203,2.765024,0,14.08155
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.139976,64.37374,38.38357,0.8970273,0.8970273,0,0,0,0.8970273,350.0424,2.195737,0,0,3.139976,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1416213,0.9867301,2.511981,0,13.76525
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.642574,60.46051,39.17591,1.401653,1.401653,0,-1,0,1.401653,188.5327,1.16715,0,0,2.642574,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1416213,1.541818,2.114059,0,13.26785
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.956066,54.52584,39.39316,0.5960885,0.5960885,0,0,0,0.5960885,328.1503,1.328605,0,0,1.956066,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1416213,0.6556974,1.564853,0,12.58134
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.08247,47.61251,39.61041,1.945122,1.945122,0,0,0,1.945122,55.65047,0,2.220446E-16,0,1.08247,2.047497,1.945122,0,0,0,10.62527,0,0.9650275,-0.9650275,12.9828,92.7341,0.1416213,2.139635,0.8659758,0,11.70774
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,38.9267,38.9267,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.072253,9.660247,0,2.050423,-2.050423,10.82146,77.29602,0.1416213,2.142692,0,0,9.660247
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,37.55929,37.55929,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.350501,7.609824,0,0.4223014,-0.4223014,10.37632,74.11642,0.1416213,0.441305,0,0,7.609824
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,36.14075,36.14075,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.819724,7.187522,0,1.178479,-1.178479,9.134093,65.24339,0.1416213,1.231511,0,0,7.187522
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,34.75416,34.75416,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.129146,6.009043,0,0.906387,-0.906387,8.178678,58.41901,0.1416213,0.9471744,0,0,6.009043
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,33.55288,33.55288,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.136242,5.102656,0,1.61811,-1.61811,6.47304,46.23591,0.1416213,1.690925,0,0,5.102656
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,32.44105,32.44105,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,7.934142,3.484546,0,0.407928,-0.407928,6.043046,43.16453,0.1416213,0.4262848,0,0,3.484546
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,31.75734,31.75734,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.387395,3.076618,0,0.5097843,-0.5097843,5.505686,39.32625,0.1416213,0.5327246,0,0,3.076618
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,31.21421,31.21421,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,8.953822,2.566834,0,0.3932797,-0.3932797,5.091133,36.36516,0.1416213,0.4109773,0,0,2.566834
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,30.62634,30.62634,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.3908,2.173554,0,0.1351226,-0.1351226,4.948701,35.3478,0.1416213,0.1412031,0,0,2.173554
