Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.448666,67.23287,38.10242,1.245185,1.245185,0,0,0,1.245185,276.96,2.137944,0,0,3.448666,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1399094,1.369704,2.758933,0,14.07394
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,3.122518,65.8327,39.71904,0.8798224,0.8798224,0,0,0,0.8798224,354.9032,2.196389,0,0,3.122518,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1399094,0.9678047,2.498014,0,13.74779
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,3.00455,65.63524,40.54333,0.08131874,0.08131874,0,-1,0,0.08131874,3694.782,2.918951,0,0,3.00455,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1399094,0.08945061,2.40364,0,13.62982
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.927272,55.72018,40.69029,1.259296,1.259296,0,0,0,1.259296,153.0437,0.6016977,0,0,1.927272,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1399094,1.385225,1.541818,0,12.55255
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.049898,48.68465,40.86921,1.233197,1.233197,0,0,0,1.233197,85.13629,0,2.220446E-16,0,1.049898,1.298102,1.233197,0,0,0,10.62527,0,0.2482039,-0.2482039,13.7384,98.13122,0.1399094,1.356517,0.8399184,0,11.67517
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.0252676,40.28711,40.10882,0,0,0,0,0,0,0,0,0,0,0.0252676,0,0,0,0,0.2757821,10.37707,0.0252676,0,0.0252676,13.76237,98.30244,0.1399082,0,0.02021408,0,10.40234
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,38.63916,38.63916,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.2505145,10.39981,0,3.148185,-3.148185,10.44389,74.59907,0.1399082,3.289853,0,0,10.39981
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,37.13117,37.13117,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.748498,7.251626,0,3.505263,-3.505263,6.749019,48.20718,0.1399082,4.695073,0,0,7.251626
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,35.604,35.604,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.643235,3.746363,0,1.625639,-1.625639,5.035445,35.96739,0.1399082,1.698793,0,0,3.746363
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,34.2877,34.2877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.4495,2.120724,0,0,0,5.035445,35.96739,0.1399082,0,0,0,2.120724
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,33.04808,33.04808,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.4495,2.120724,0,0.4007107,-0.4007107,4.613059,32.95035,0.1399082,0.4187427,0,0,2.120724
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,32.29409,32.29409,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.894734,1.720013,0,0.4783171,-0.4783171,4.108868,29.349,0.1399082,0.4998413,0,0,1.720013
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,31.66788,31.66788,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.4262,1.241696,0,0.07503393,-0.07503393,4.029776,28.78405,0.1399082,0.07841046,0,0,1.241696
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,31.00334,31.00334,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.50957,1.166662,0,0.07985181,-0.07985181,3.945604,28.18283,0.1399082,0.08344514,0,0,1.166662
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59829,1.08681,0,0,0,3.945604,28.18283,0.1399082,0,0,0,1.08681
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,30.06404,30.06404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59829,1.08681,0,0,0,3.945604,28.18283,0.1399082,0,0,0,1.08681
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,29.61676,29.61676,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.59829,1.08681,0,0.1848411,-0.1848411,3.750765,26.79112,0.1399082,0.193159,0,0,1.08681
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02451232,29.4208,29.25893,0.1160645,0.1160645,0,0,0,0.1160645,21.11956,0,1.387779E-17,0,0.02451232,0.1221732,0.1160645,0,0,10.80367,0.9019693,0,0.09766085,-0.09766085,3.647821,26.05581,0.1399082,0.127671,0.01960985,0,0.9264816
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.116201,36.74689,29.04167,0.6934305,0.6934305,0,0,0,0.6934305,160.968,0,0,0,1.116201,0.7299269,0.6934305,0,0,10.91218,0.8043084,0.3862742,0,0.3862742,4.014273,28.67332,0.1398898,0.7627736,0.8929608,0,1.920509
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.061195,43.64766,28.79247,1.5108,1.5108,4.640399,0,1.431829,1.5108,136.4307,0,0,0,2.061195,0,0,3.129599,2.973119,10.52591,1.151955,5.034314,0,5.034314,8.790243,62.78732,0.1400001,1.66188,1.648956,5,3.213151
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.792727,50.82658,29.74455,0,0,2.840914,0,0.9405695,0,0,0,0,0,2.792727,0,0,2.840914,2.698868,5.491596,5.682838,5.491596,0,5.491596,14.00003,100,0.1399029,0,2.234182,5,8.475566
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.273761,58.11404,32.16629,1.210123,1.210123,0,-1,0,1.210123,270.5312,1.999947,0,0,3.273761,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1399029,1.331135,2.619009,0,13.89904
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.528544,63.65331,34.59442,1.097201,1.097201,0,0,0,1.097201,321.5952,2.373596,0,0,3.528544,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1399029,1.206921,2.822835,0,14.15382
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.58309,66.72522,36.56887,1.849246,1.849246,0,0,0,1.849246,193.7595,1.636515,0,0,3.58309,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1399029,2.034171,2.866472,0,14.20836
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.448674,67.32176,38.17271,2.629184,2.629184,0,0,0,2.629184,131.169,0.6811114,0,0,3.448674,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1399029,2.892103,2.758939,0,14.07395
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,3.120903,65.94164,39.82128,2.175896,2.175896,0,0,0,2.175896,143.4307,0.8304861,0,0,3.120903,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1399029,2.393486,2.496723,0,13.74618
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.615609,61.93566,40.65195,0.1932714,0.1932714,0,-1,0,0.1932714,1353.335,2.412166,0,0,2.615609,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1399029,0.2125986,2.092487,0,13.24088
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.923824,55.84665,40.83087,0.9174758,0.9174758,0,0,0,0.9174758,209.6867,0.9580603,0,0,1.923824,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1399029,1.009223,1.539059,0,12.5491
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.04639,48.77156,40.97783,1.228101,1.228101,0,0,0,1.228101,85.2039,0,0,0,1.04639,1.292738,1.228101,0,0,0,10.62527,0,0.246348,-0.246348,13.74035,98.1452,0.1399029,1.350911,0.8371119,0,11.67166
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.02015595,40.35974,40.21745,0.8915779,0.8915779,0,0,0,0.8915779,2.260705,0,1.110223E-16,0,0.02015595,0.9385031,0.8915779,0,0,0.27372,10.37893,0,0.9183471,-0.9183471,12.77233,91.23076,0.1399029,0.9807357,0.01612476,0,10.39908
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,38.74779,38.74779,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.294106,9.460579,0,1.972038,-1.972038,10.69362,76.38285,0.1399029,2.06078,0,0,9.460579
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,37.23341,37.23341,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.485259,7.488541,0,3.163029,-3.163029,7.359495,52.56772,0.1399029,3.305366,0,0,7.488541
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,35.67429,35.67429,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,6.999736,4.325511,0,2.12405,-2.12405,5.12055,36.57529,0.1399029,2.219632,0,0,4.325511
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,34.35799,34.35799,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.359792,2.201462,0,1.530808,-1.530808,3.506937,25.0495,0.1399029,1.599694,0,0,2.201462
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,33.08642,33.08642,0.8083008,0.6371212,0,-1,0,0.6371212,0,0,0.1711796,0.2520097,0,0.6706539,0.6371212,0,0,11.06069,0.6706539,0,0.6706539,-0.6706539,2.800006,20,0.1399029,0.8891309,0,0,0.6706539
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,32.31326,32.31326,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399029,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,31.66788,31.66788,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399029,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,31.00334,31.00334,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399029,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,30.46021,30.46021,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399029,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,30.04487,30.04487,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399029,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,29.59759,29.59759,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399029,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02818507,29.4067,29.22059,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.779875,0,0,0,0.02818507,0,0,3.505263,3.33,11.80586,0,3.358185,0,3.358185,5.98586,42.75605,0.1400257,0.5364057,0.02254806,5,0.02818507
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.117789,36.71815,29.00334,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,691.7501,0,0,0,1.117789,0,0,3.505263,3.33,8.447675,3.022367,4.447789,0,4.447789,10.2054,72.89559,0.1400631,0.1777475,0.8942314,5,4.140156
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.417537,46.49762,28.75413,0.0942554,0.0942554,1.759886,0,0.6454488,0.0942554,2564.879,0,0,0,2.417537,0,0,1.66563,1.582349,3.999886,7.025377,3.999886,0,3.999886,14.00003,100,0.1399259,0.1036809,1.93403,5,9.442914
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.500191,57.31808,29.72538,0,0,0,0,0,0,0,3.500191,0,0,3.500191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399259,0,2.800153,0,14.12547
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.278204,58.20343,32.20463,2.036765,2.036765,0,-1,0,2.036765,160.9515,1.134241,0,0,3.278204,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1399259,2.240441,2.622564,0,13.90348
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.529962,63.80447,34.70304,1.028611,1.028611,0,0,0,1.028611,343.1776,2.447213,0,0,3.529962,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1399259,1.131472,2.823969,0,14.15524
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.582731,66.88423,36.69666,0,0,0,0,0,0,0,3.582731,0,0,3.582731,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399259,0,2.866185,0,14.208
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,4.171239,75.84252,38.31329,1.746822,1.746822,0,0,0,1.746822,238.7902,2.332479,0,0,4.171239,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1399259,1.921504,3.336991,0,14.79651
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,3.118284,66.09516,39.96824,1.579455,1.579455,0,0,0,1.579455,197.4278,1.455699,0,0,3.118284,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1399259,1.7374,2.494627,0,13.74356
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.612533,62.07125,40.79253,0.5506873,0.5506873,0,-1,0,0.5506873,474.4131,2.032862,0,0,2.612533,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1399259,0.605756,2.090026,0,13.23781
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.920707,55.94042,40.9395,0,0,0,0,0,0,0,1.920707,0,0,1.920707,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399259,0,1.536566,0,12.54598
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.042702,48.89069,41.11841,0,0,0,0,0,0,0,1.042702,0,0,1.042702,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399259,0,0.8341616,0,11.66798
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02128184,40.47642,40.32607,1.802269,1.802269,0,0,0,1.802269,1.180836,0,0,0,0.02128184,1.897125,1.802269,0,0,0,10.62527,0,1.875843,-1.875843,12.02272,85.87637,0.1399259,1.982496,0.01702547,0,10.64656
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,38.85641,38.85641,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.08427,8.749431,1.475067,0,1.475067,13.42209,95.87186,0.1400154,3.792028,0,5,8.749431
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,37.34203,37.34203,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.6092032,10.07699,0,0.5093304,-0.5093304,12.88521,92.037,0.1400154,0.5322503,0,0,10.07699
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,35.76375,35.76375,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.175126,9.567661,0,0.03083179,-0.03083179,12.85271,91.80486,0.1400154,0.03221922,0,0,9.567661
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,34.43467,34.43467,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.209383,9.536829,0,0.5809796,-0.5809796,12.2403,87.43054,0.1400154,0.6071237,0,0,9.536829
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,33.13754,33.13754,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.854916,8.95585,0,0.5771615,-0.5771615,11.63192,83.08496,0.1400154,0.6031338,0,0,8.95585
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,32.35159,32.35159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.496207,8.378688,0,0,0,11.63192,83.08496,0.1400154,0,0,0,8.378688
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,31.69983,31.69983,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.496207,8.378688,0,0.2340694,-0.2340694,11.38519,81.3226,0.1400154,0.2446025,0,0,8.378688
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,31.01612,31.01612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.756284,8.144619,0,0,0,11.38519,81.3226,0.1400154,0,0,0,8.144619
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,30.46021,30.46021,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.756284,8.144619,0,0.7684732,-0.7684732,10.57515,75.53661,0.1400154,0.8030545,0,0,8.144619
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,30.03209,30.03209,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.610143,7.376145,0,0.1134388,-0.1134388,10.45557,74.6825,0.1400154,0.1185436,0,0,7.376145
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,29.56564,29.56564,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.736186,7.262707,0,0.4929815,-0.4929815,9.935923,70.97073,0.1400154,0.5151656,0,0,7.262707
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03905751,29.44661,29.18864,0.4525748,0.4525748,0,0,0,0.4525748,8.630067,0,5.551115E-17,0,0.03905751,0.4763945,0.4525748,0,0,4.283944,6.769725,0,0.437337,-0.437337,9.474929,67.67793,0.1400154,0.4978323,0.031246,0,6.808783
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.134673,36.78687,28.95222,0.5352384,0.5352384,0,0,0,0.5352384,211.9939,0,0,0,1.134673,0.5634089,0.5352384,0,0,4.769874,6.332388,0.571264,0,0.571264,10.01688,71.54898,0.1399883,0.5887623,0.9077383,0,7.467061
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.078003,43.68267,28.70301,2.242,2.242,0,0,0,2.242,92.68523,0,0,0,2.078003,2.36,2.242,0,0,4.198609,6.846526,0,0.281997,-0.281997,9.719626,69.42577,0.1399883,2.4662,1.662402,0,8.924528
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.806147,50.92199,29.72538,1.576304,1.576304,0,0,0,1.576304,178.0207,0,0,0,2.806147,1.659267,1.576304,0,0,4.51194,6.564528,1.14688,0,1.14688,10.80765,77.19736,0.1399341,1.733934,2.244917,0,9.370675
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.28221,58.30421,32.25575,2.214954,2.214954,0,-1,0,2.214954,148.1841,0,0,0,3.28221,2.331531,2.214954,0,0,3.36506,7.596721,0.9506793,0,0.9506793,11.70955,83.63944,0.1398892,2.43645,2.625768,0,10.87893
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.531207,63.95394,34.81167,1.778033,1.778033,0,0,0,1.778033,198.6019,0,0,0,3.531207,1.871613,1.778033,0,0,2.41438,8.452332,1.659593,0,1.659593,13.28397,94.88534,0.1398108,1.955836,2.824965,0,11.98354
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.582514,67.02856,36.81168,2.36252,2.36252,0,0,0,2.36252,151.6396,0.3408645,0,0,3.582514,2.486863,2.36252,0,0,0.7547872,9.945966,0.7547872,0,0.7547872,14.00003,100,0.1397752,2.598771,2.866011,0,13.52848
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.444996,67.6459,38.46025,1.974808,1.974808,0,0,0,1.974808,174.4471,1.36625,0,0,3.444996,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1397752,2.172289,2.755997,0,14.07027
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.115686,66.24108,40.10882,0.6138223,0.6138223,0,0,0,0.6138223,507.5876,2.469557,0,0,3.115686,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1397752,0.6752046,2.492549,0,13.74096
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.609279,62.21264,40.9395,1.955322,1.955322,0,-1,0,1.955322,133.445,0.5510463,0,0,2.609279,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1397752,2.150854,2.087424,0,13.23455
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.91719,56.06623,41.08007,0.526224,0.526224,0,0,0,0.526224,364.3297,1.363271,0,0,1.91719,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1397752,0.5788464,1.533752,0,12.54246
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.039033,49.00993,41.25898,1.523414,1.523414,0,0,0,1.523414,68.20426,0,0,0,1.039033,1.603593,1.523414,0,0,0,10.62527,0,0.5645602,-0.5645602,13.40493,95.74931,0.1397752,1.675755,0.8312264,0,11.66431
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02327567,40.63763,40.47304,2.175455,2.175455,0,0,0,2.175455,1.069922,0,0,0,0.02327567,2.289952,2.175455,0,0,0.6272891,10.06071,0,2.266677,-2.266677,11.01564,78.68301,0.1397752,2.393,0.01862053,0,10.08399
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,38.95866,38.95866,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.145819,7.794037,0,0.01056987,-0.01056987,11.0045,78.60342,0.1397752,5.511045,0,5,7.794037
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,37.41871,37.41871,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.157563,7.783468,0,1.280656,-1.280656,9.654572,68.96108,0.1397752,1.338285,0,0,7.783468
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,35.85321,35.85321,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.580513,6.502812,0,0.3228243,-0.3228243,9.314284,66.53047,0.1397752,0.3373514,0,0,6.502812
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,34.50496,34.50496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.939207,6.179988,0,0,0,9.314284,66.53047,0.1397752,0,0,0,6.179988
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,33.19505,33.19505,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,4.939207,6.179988,0,0.09065219,-0.09065219,9.218729,65.84793,0.1397752,0.09473154,0,0,6.179988
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,32.40271,32.40271,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.039932,6.089335,0,0.612362,-0.612362,8.573243,61.23732,0.1397752,0.6399183,0,0,6.089335
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,31.73817,31.73817,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.720334,5.476974,0,0.01915611,-0.01915611,8.55305,61.09309,0.1397752,0.02001813,0,0,5.476974
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,31.03529,31.03529,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.741619,5.457818,0,0.2952669,-0.2952669,8.241812,58.86996,0.1397752,0.308554,0,0,5.457818
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,30.47938,30.47938,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.069693,5.16255,0,0.2803452,-0.2803452,7.946302,56.75919,0.1397752,0.2929608,0,0,5.16255
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,30.03209,30.03209,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.381187,4.882205,0,0.1898563,-0.1898563,7.746176,55.32972,0.1397752,0.1983998,0,0,4.882205
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,29.56564,29.56564,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.592139,4.692349,0,0.08757194,-0.08757194,7.653867,54.67037,0.1397752,0.09151268,0,0,4.692349
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04930115,29.49519,29.16947,0.1107091,0.1107091,0,0,0,0.1107091,44.53217,0,0,0,0.04930115,0.1165359,0.1107091,0,0,6.689441,4.604777,0,0.06723471,-0.06723471,7.582995,54.16414,0.1397752,0.12178,0.03944092,0,4.654078
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.319652,38.12017,28.93305,0.1047602,0.1047602,0,0,0,0.1047602,1259.688,0,0,0,1.319652,0.1102739,0.1047602,0,0,6.764146,4.537542,1.209378,0,1.209378,8.730312,62.35925,0.1397182,0.1152363,1.055722,0,5.857195
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.086075,43.70461,28.66467,1.770062,1.770062,0,0,0,1.770062,117.8532,0,0,0,2.086075,1.863223,1.770062,0,0,5.554768,5.625983,0.222852,0,0.222852,8.941729,63.86936,0.1397077,1.947068,1.66886,0,7.712058
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.812424,50.9771,29.72538,0.9920258,0.9920258,0,0,0,0.9920258,283.5031,0,0,0,2.812424,1.044238,0.9920258,0,0,5.331916,5.82655,1.768186,0,1.768186,10.61918,75.85111,0.1396244,1.091228,2.249939,0,8.638973
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.285903,58.40982,32.31326,0.8669164,0.8669164,0,-1,0,0.8669164,379.0334,0,0,0,3.285903,0.9125435,0.8669164,0,0,3.56373,7.417917,2.373359,0,2.373359,12.87074,91.9337,0.1395128,0.953608,2.628722,0,10.70382
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.532279,64.10171,34.9203,0.3497626,0.3497626,0,0,0,0.3497626,1009.908,1.973737,0,0,3.532279,0.3681711,0.3497626,0,0,1.190371,9.553941,1.190371,0,1.190371,14.00003,100,0.1394569,0.3847388,2.825823,0,13.08622
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.581698,67.19096,36.94587,1.189785,1.189785,0,0,0,1.189785,301.0374,2.329293,0,0,3.581698,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1394569,1.308764,2.865359,0,14.20697
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.443748,67.76993,38.56887,0.4110599,0.4110599,0,0,0,0.4110599,837.7729,3.011054,0,0,3.443748,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1394569,0.4521658,2.754999,0,14.06902
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.113627,66.3533,40.21745,1.857162,1.857162,0,0,0,1.857162,167.6552,1.15872,0,0,3.113627,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1394569,2.042878,2.490902,0,13.7389
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.606584,62.31435,41.04812,2.853603,2.853603,0,-1,0,2.853603,91.3436,0,4.440892E-16,0,2.606584,3.003793,2.853603,0,0,0,10.62527,0,0.397209,-0.397209,13.58133,97.00933,0.1394569,3.138964,2.085267,0,13.23186
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.913576,56.19827,41.22704,0.835913,0.835913,0,0,0,0.835913,228.9204,0.5923239,0,0,1.913576,0.8799084,0.835913,0,0,0.4413433,10.22807,0.4413433,0,0.4413433,14.00003,100,0.1394361,0.9195043,1.530861,0,12.14164
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.035579,49.09718,41.36761,0.9462724,0.9462724,0,0,0,0.9462724,109.4378,0.0395031,0,0,1.035579,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1394361,1.0409,0.8284634,0,11.66085
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02536214,40.76116,40.58167,0.9295934,0.9295934,0,0,0,0.9295934,2.728304,0,2.220446E-16,0,0.02536214,0.9785194,0.9295934,0,0,0,10.62527,0,0.9531572,-0.9531572,12.99531,92.82347,0.1394361,1.022553,0.02028971,0,10.65064
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,39.06728,39.06728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.059064,9.672117,0,0,0,12.99531,92.82347,0.1394361,0,0,0,9.672117
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,37.52095,37.52095,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.059064,9.672117,0,0.7260261,-0.7260261,12.23001,87.35706,0.1394361,0.7586973,0,0,9.672117
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,35.9235,35.9235,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.865759,8.946091,0,3.505263,-3.505263,8.535142,60.96518,0.1394361,4.120133,0,0,8.946091
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,34.57525,34.57525,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.760496,5.440828,0,1.717644,-1.717644,6.724586,48.03266,0.1394361,1.794938,0,0,5.440828
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,33.24617,33.24617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.668989,3.723184,0,0,0,6.724586,48.03266,0.1394361,0,0,0,3.723184
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,32.42188,32.42188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.668989,3.723184,0,0,0,6.724586,48.03266,0.1394361,0,0,0,3.723184
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,31.75734,31.75734,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.668989,3.723184,0,0.6092976,-0.6092976,6.08233,43.44513,0.1394361,0.636716,0,0,3.723184
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,31.03529,31.03529,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.345986,3.113886,0,0.1761135,-0.1761135,5.89669,42.11913,0.1394361,0.1840386,0,0,3.113886
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,30.47938,30.47938,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.541668,2.937773,0,0.2188672,-0.2188672,5.665984,40.47123,0.1394361,0.2287163,0,0,2.937773
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,30.03209,30.03209,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.784854,2.718905,0,0.5048921,-0.5048921,5.13378,36.66979,0.1394361,0.5276122,0,0,2.718905
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,29.5273,29.5273,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.345845,2.214013,0,0.05447448,-0.05447448,5.076359,36.25964,0.1394361,0.05692583,0,0,2.214013
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06184626,29.52063,29.11196,0.3697455,0.3697455,0,0,0,0.3697455,16.72671,0,5.551115E-17,0,0.06184626,0.3892058,0.3697455,0,0,9.406372,2.159539,0,0.3273595,-0.3273595,4.731292,33.79488,0.1394361,0.40672,0.04947701,0,2.221385
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.152431,36.84189,28.88193,0.778201,0.778201,0,0,0,0.778201,148.0891,0,0,0,1.152431,0.819159,0.778201,0,0,9.770105,1.832179,0.333272,0,0.333272,5.047462,36.05323,0.1394205,0.8560211,0.9219448,0,2.98461
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.094192,43.70573,28.60717,1.771804,1.771804,0,0,0,1.771804,118.1954,0,0,0,2.094192,1.865057,1.771804,0,0,9.436833,2.132124,0.2291342,0,0.2291342,5.264838,37.60591,0.1394097,1.948985,1.675353,0,4.226316
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.819143,50.99157,29.68704,0.9496276,0.9496276,0,0,0,0.9496276,296.8683,0,0,0,2.819143,0.999608,0.9496276,0,0,9.207699,2.338345,1.819535,0,1.819535,6.991,49.93562,0.1393244,1.04459,2.255315,0,5.157488
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.289797,58.49412,32.35159,1.675165,1.675165,0,-1,0,1.675165,196.3864,0,0,0,3.289797,1.763332,1.675165,0,0,7.388164,3.975927,1.526465,0,1.526465,8.439132,60.27939,0.1392529,1.842682,2.631837,0,7.265723
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.429071,74.41671,34.99059,0,0,0,0,0,0,0,0,0,0,4.429071,0,0,0,0,5.861699,5.349745,4.429071,0,4.429071,12.64092,90.29209,0.1390459,0,3.543257,0,9.778816
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,4.012546,72.14537,37.02254,0,0,0,0,0,0,0,2.579918,0,0,4.012546,0,0,0,0,1.432628,9.335909,1.432628,0,1.432628,14.00003,100,0.138979,0,3.210037,0,13.34845
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.268088,77.57851,38.67111,0.5316415,0.5316415,0,0,0,0.5316415,802.8133,3.708466,0,0,4.268088,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.138979,0.5848056,3.414471,0,14.89336
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.11147,66.46452,40.32607,3.081256,3.081256,1.25,0,0.50625,3.081256,100.9806,1.183832,0,0,3.11147,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.138979,3.389382,2.489176,5,13.73674
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.603304,62.44795,41.1887,0.9816183,0.9816183,0,-1,0,0.9816183,265.2054,1.570022,0,0,2.603304,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.138979,1.07978,2.082644,0,13.22858
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.910381,56.29129,41.33566,0.1975623,0.1975623,0,0,0,0.1975623,966.9766,1.702421,0,0,1.910381,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.138979,0.2173186,1.528305,0,12.53566
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.032158,49.18466,41.47624,1.662702,1.662702,0,0,0,1.662702,62.07711,0,0,0,1.032158,1.750213,1.662702,0,0,0,10.62527,0,0.7180555,-0.7180555,13.24313,94.59361,0.138979,1.828973,0.825726,0,11.65743
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02533047,40.86968,40.69029,1.182335,1.182335,0,0,0,1.182335,2.14241,0,2.220446E-16,0,0.02533047,1.244563,1.182335,0,0,0.7978394,9.907219,0,1.219233,-1.219233,11.95795,85.41373,0.138979,1.300569,0.02026437,0,9.932549
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,39.14396,39.14396,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.152543,8.687985,0,0.9744803,-0.9744803,10.93075,78.07666,0.138979,1.018332,0,0,8.687985
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,37.59763,37.59763,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.235299,7.713505,0,1.909478,-1.909478,8.917987,63.69978,0.138979,1.995405,0,0,7.713505
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,35.981,35.981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.356941,5.804027,0,0,0,8.917987,63.69978,0.138979,0,0,0,5.804027
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,34.61359,34.61359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.356941,5.804027,0,0,0,8.917987,63.69978,0.138979,0,0,0,5.804027
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,33.2845,33.2845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.356941,5.804027,0,0,0,8.917987,63.69978,0.138979,0,0,0,5.804027
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,32.44105,32.44105,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.356941,5.804027,0,0.4545797,-0.4545797,8.438818,60.27715,0.138979,0.4750358,0,0,5.804027
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,31.75734,31.75734,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.86203,5.349447,0,0.3446455,-0.3446455,8.07553,57.68224,0.138979,0.3601546,0,0,5.349447
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,31.05446,31.05446,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.244969,5.004802,0,0.2933577,-0.2933577,7.766304,55.47349,0.138979,0.3065588,0,0,5.004802
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.570922,4.711444,0,0,0,7.766304,55.47349,0.138979,0,0,0,4.711444
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,30.03209,30.03209,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.570922,4.711444,0,0.4531938,-0.4531938,7.288596,52.06129,0.138979,0.4735875,0,0,4.711444
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,29.5273,29.5273,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.074471,4.25825,0,0.7930183,-0.7930183,6.452681,46.09048,0.138979,0.8287041,0,0,4.25825
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06910051,29.54947,29.09279,0,0,0,0,0,0,0,0,0,0,0.06910051,0,0,0,0,7.955603,3.465232,0.06910051,0,0.06910051,6.518235,46.55873,0.1389758,0,0.05528041,0,3.534333
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.436846,38.89473,28.84359,0.04929994,0.04929994,0,0,0,0.04929994,2914.499,0,0,0,1.436846,0.05189468,0.04929994,0,0,7.886502,3.527422,1.384952,0,1.384952,7.832116,55.94357,0.1389112,0.05422994,1.149477,0,4.964269
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.101824,43.73127,28.57522,0.6004705,0.6004705,0,0,0,0.6004705,350.0295,0,0,0,2.101824,0.6320742,0.6004705,0,0,6.50155,4.773879,1.46975,0,1.46975,9.226443,65.90303,0.1388428,0.6605176,1.681459,0,6.875703
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.825567,51.01086,29.65509,0,0,0,0,0,0,0,0,0,0,2.825567,0,0,0,0,5.0318,6.096654,2.825567,0,2.825567,11.90701,85.0499,0.1387114,0,2.260453,0,8.92222
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.29402,58.55055,32.36437,1.395499,1.395499,0,-1,0,1.395499,236.0461,0,0,0,3.29402,1.468946,1.395499,0,0,2.206234,8.639664,1.825074,0,1.825074,13.63843,97.41715,0.1386267,1.535049,2.635216,0,11.93368
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.535632,64.31356,35.06087,0,0,0,0,0,0,0,3.154472,0,0,3.535632,0,0,0,0,0.3811597,10.28223,0.3811597,0,0.3811597,14.00003,100,0.138609,0,2.828505,0,13.81786
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.581544,67.42583,37.13117,0.2974216,0.2974216,0,0,0,0.2974216,1204.198,3.268469,0,0,3.581544,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.138609,0.3271638,2.865235,0,14.20682
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.441016,68.00742,38.77974,0,0,0,0,0,0,0,3.441016,0,0,3.441016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138609,0,2.752813,0,14.06629
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.10845,66.61392,40.47304,2.193077,2.193077,0,0,0,2.193077,141.7392,0.7999479,0,0,3.10845,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.138609,2.412385,2.48676,0,13.73372
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.600487,62.54846,41.29733,0,0,0,-1,0,0,0,2.600487,0,0,2.600487,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138609,0,2.08039,0,13.22576
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.907173,56.38416,41.44429,1.214915,1.214915,0,0,0,1.214915,156.98,0.6283152,0,0,1.907173,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.138609,1.336406,1.525738,0,12.53245
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.028549,49.311,41.6232,1.297819,1.297819,0,0,0,1.297819,79.25208,2.220446E-16,0,0,1.028549,1.366125,1.297819,0,0,0,10.62527,0,0.3375768,-0.3375768,13.64419,97.45831,0.138609,1.427601,0.8228389,0,11.65382
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02979916,41.00374,40.79253,0.1859629,0.1859629,0,0,0,0.1859629,16.02425,0,0,0,0.02979916,0.1957505,0.1859629,0,0,0.3750853,10.2877,0,0.1659513,-0.1659513,13.46926,96.20882,0.138609,0.2045592,0.02383933,0,10.3175
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,39.25259,39.25259,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.5594756,10.12175,0,2.388822,-2.388822,10.95122,78.22287,0.138609,2.496319,0,0,10.12175
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,37.66791,37.66791,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.213722,7.732924,0,0.7405675,-0.7405675,10.1706,72.64698,0.138609,0.7738931,0,0,7.732924
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,36.07046,36.07046,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.036575,6.992357,0,0.5010855,-0.5010855,9.642406,68.8742,0.138609,0.5236343,0,0,6.992357
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,34.6647,34.6647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.593336,6.491271,0,0,0,9.642406,68.8742,0.138609,0,0,0,6.491271
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,33.31646,33.31646,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.593336,6.491271,0,0.464247,-0.464247,9.153048,65.37878,0.138609,0.4851381,0,0,6.491271
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,32.473,32.473,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.109166,6.027025,0,0.2088262,-0.2088262,8.932925,63.80648,0.138609,0.2182234,0,0,6.027025
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,31.78929,31.78929,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.341196,5.818198,0,0.1687726,-0.1687726,8.755023,62.53576,0.138609,0.1763673,0,0,5.818198
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,31.07363,31.07363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.52872,5.649426,0,0,0,8.755023,62.53576,0.138609,0,0,0,5.649426
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,30.47938,30.47938,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.52872,5.649426,0,0.8516993,-0.8516993,7.857254,56.12313,0.138609,0.8900257,0,0,5.649426
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,30.01292,30.01292,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.475053,4.797727,0,0.3348628,-0.3348628,7.504277,53.60187,0.138609,0.3499316,0,0,4.797727
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,29.48896,29.48896,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.847123,4.462864,0,0.3930506,-0.3930506,7.089965,50.64251,0.138609,0.4107379,0,0,4.462864
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07557175,29.56032,29.06084,0.3432619,0.3432619,0,0,0,0.3432619,22.01577,0,0,0,0.07557175,0.3613283,0.3432619,0,0,7.283845,4.069813,0,0.2857566,-0.2857566,6.788752,48.49099,0.138609,0.3775881,0.0604574,0,4.145385
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9594758,35.37304,28.80525,0.4928037,0.4928037,0,0,0,0.4928037,194.6974,0,0,0,0.9594758,0.5187408,0.4928037,0,0,7.601353,3.784057,0.440735,0,0.440735,7.20687,51.47754,0.1385886,0.5420841,0.7675806,0,4.743532
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.703396,48.6574,28.53688,1.587935,1.587935,0,0,0,1.587935,170.246,0,0,0,2.703396,1.67151,1.587935,0,0,7.160618,4.180718,1.031885,0,1.031885,8.185802,58.4699,0.1385407,1.746728,2.162717,0,6.884114
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.831266,51.06099,29.65509,0,0,0,0,0,0,0,0,0,0,2.831266,0,0,0,0,6.128732,5.109415,2.831266,0,2.831266,10.87178,77.65539,0.1384097,0,2.265013,0,7.940681
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.297151,58.65092,32.42188,0,0,0,-1,0,0,0,0,0,0,3.297151,0,0,0,0,3.297467,7.657554,3.297151,0,3.297151,13.99973,99.99786,0.1382573,0,2.637721,0,10.95471
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.536619,64.43654,35.15033,1.052394,1.052394,0,0,0,1.052394,336.0547,2.42852,0,0,3.536619,1.107783,1.052394,0,0,0.0003159897,10.62499,0.0003159897,0,0.0003159897,14.00003,100,0.1382573,1.157633,2.829295,0,14.16161
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.581019,67.55076,37.23341,1.461198,1.461198,0,0,0,1.461198,245.0742,2.042917,0,0,3.581019,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1382573,1.607318,2.864815,0,14.20629
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.439393,68.12748,38.88837,1.706093,1.706093,0,0,0,1.706093,201.5947,1.643506,0,0,3.439393,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1382573,1.876703,2.751515,0,14.06467
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.106876,66.68404,40.54333,0.9784675,0.9784675,0,0,0,0.9784675,317.5247,2.07691,0,0,3.106876,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1382573,1.076314,2.485501,0,13.73215
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.321332,70.03294,41.40595,0,0,0,-1,0,0,0,3.321332,0,0,3.321332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382573,0,2.657066,0,13.94661
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.436803,61.29347,41.55291,2.141767,2.141767,0,0,0,2.141767,113.7753,0.182311,0,0,2.436803,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1382573,2.355944,1.949442,0,13.06208
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.045167,49.51595,41.69349,0,0,0,0,0,0,0,1.045167,0,0,1.045167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382573,0,0.8361337,0,11.67044
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02860749,41.07206,40.86921,1.062629,1.062629,0,0,0,1.062629,2.692143,0,0,0,0.02860749,1.118557,1.062629,0,0,0,10.62527,0,1.089949,-1.089949,12.85112,91.79353,0.1382573,1.168892,0.02288599,0,10.65388
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,39.32287,39.32287,3.486271,3.486271,4.761065,0,1.464771,3.486271,0,4.440892E-16,0,0,0,0,0,1.274794,1.211055,1.211055,9.535325,1.211055,0,1.211055,14.00003,100,0.1383305,3.834898,0,5,9.535325
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,37.7382,37.7382,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1383305,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,36.12158,36.12158,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,3.375466,7.587354,0,3.437574,-3.437574,7.174259,51.2446,0.1383305,3.592264,0,0,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,34.72221,34.72221,2.720758,2.720758,0,-1,0,2.720758,0,0,0,0,0,2.863956,2.720758,0,0,7.194993,4.149781,0,2.863956,-2.863956,4.155384,29.68125,0.1383305,2.992834,0,0,4.149781
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,33.35479,33.35479,0.2264155,0.2264155,0,-1,0,0.2264155,0,0,2.775558E-17,0,0,0.2383321,0.2264155,0,0,10.37717,1.285824,0,0.2383321,-0.2383321,3.904159,27.8868,0.1383305,0.249057,0,0,1.285824
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,32.49217,32.49217,0.1322371,0.1322371,0,-1,0,0.1322371,0,0,2.775558E-17,0,0,0.1391969,0.1322371,0,0,10.64198,1.047492,0,0.1391969,-0.1391969,3.757433,26.83875,0.1383305,0.1454608,0,0,1.047492
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,31.78929,31.78929,0.3003287,0.3003287,0,-1,0,0.3003287,0,0,5.551115E-17,0,0,0.3161355,0.3003287,0,0,10.79664,0.9082954,0,0.3161355,-0.3161355,3.424197,24.4585,0.1383305,0.3303616,0,0,0.9082954
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,31.05446,31.05446,0.1679912,0.1679912,0,-1,0,0.1679912,0,0,2.775558E-17,0,0,0.1768329,0.1679912,0,0,11.1479,0.5921599,0,0.1768329,-0.1768329,3.237799,23.12709,0.1383305,0.1847903,0,0,0.5921599
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,30.46021,30.46021,0.3561113,0.3561113,0,-1,0,0.3561113,0,0,5.551115E-17,0,0,0.374854,0.3561113,0,0,11.34439,0.415327,0,0.374854,-0.374854,2.842668,20.30473,0.1383305,0.3917224,0,0,0.415327
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,29.97459,29.97459,0.2737616,0.03844937,0,-1,0,0.03844937,0,0,0.2353122,0.2626884,0,0.04047302,0.03844937,0,0,11.76089,0.04047302,0,0.04047302,-0.04047302,2.800006,20,0.1383305,0.3011377,0,0,0.04047302
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,29.47618,29.47618,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383305,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1041963,29.71179,29.0225,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,78.34514,4.440892E-16,0,0,0.1041963,0,0,3.505263,3.33,11.80586,0,3.434196,0,3.434196,6.05797,43.27113,0.1384136,0.1462962,0.08335704,5,0.1041963
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.127848,36.52935,28.75413,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,307.3783,4.440892E-16,0,0,1.127848,0,0,3.505263,3.33,8.371664,3.090777,4.457849,0,4.457849,10.28706,73.47883,0.138473,0.4036177,0.9022787,5,4.218625
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.07717,43.41483,28.46659,1.300353,1.300353,3.045166,0,0.9963304,1.300353,159.7389,0,0,0,2.07717,0,0,1.744814,1.657573,3.913815,7.10284,3.734743,0,3.734743,13.83014,98.78654,0.138482,1.430388,1.661736,5,9.18001
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.436221,56.54445,29.59759,1.211007,1.211007,0,0,0,1.211007,283.749,1.982403,0,0,3.436221,1.274744,1.211007,0,0,0.179073,10.46411,0.179073,0,0.179073,14.00003,100,0.1384738,1.332108,2.748976,0,13.90033
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.300868,58.71032,32.44105,0.9552027,0.9552027,0,-1,0,0.9552027,345.5673,2.295391,0,0,3.300868,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1384738,1.050723,2.640694,0,13.92614
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.538155,64.52505,35.20784,1.329717,1.329717,0,0,0,1.329717,266.0833,2.138453,0,0,3.538155,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1384738,1.462689,2.830524,0,14.16343
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.580944,67.64791,37.31009,1.176181,1.176181,0,0,0,1.176181,304.455,2.342858,0,0,3.580944,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1384738,1.2938,2.864755,0,14.20622
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.437651,68.24627,38.99699,1.047755,1.047755,0,0,0,1.047755,328.097,2.334752,0,0,3.437651,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1384738,1.15253,2.750121,0,14.06293
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.104446,66.79243,40.65195,0.6379421,0.6379421,0,0,0,0.6379421,486.6344,2.432928,0,0,3.104446,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1384738,0.7017364,2.483557,0,13.72972
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.947197,66.18556,41.47624,1.209205,1.209205,0,-1,0,1.209205,243.7301,1.674349,0,0,2.947197,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1384738,1.330126,2.357758,0,13.57247
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.487133,61.84934,41.6232,0.4782502,0.4782502,0,0,0,0.4782502,520.0485,1.983712,0,0,2.487133,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1384738,0.5260752,1.989706,0,13.11241
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.065272,49.74884,41.76378,0.6612442,0.6612442,0,0,0,0.6612442,161.1011,0.3692251,0,0,1.065272,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1384738,0.7273686,0.8522173,0,11.69055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03214664,41.16758,40.9395,0,0,0,0,0,0,0,0.03214664,0,0,0.03214664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384738,0,0.02571731,0,10.65742
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,39.35482,39.35482,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1384738,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,37.81488,37.81488,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1384738,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,36.17909,36.17909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1384738,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,34.77333,34.77333,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1384738,2.589968,0,0,8.603524
