Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.608617,62.49891,41.1887,1.340591,1.340591,0,-1,0,1.340591,194.5871,1.197468,0,0,2.608617,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1312851,1.474651,2.086894,0,13.23389
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.870186,55.89967,41.29733,1.219153,1.219153,0,0,0,1.219153,153.4005,0.5868673,0,0,1.870186,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1312851,1.341068,1.496149,0,12.49546
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9638232,48.53536,41.36761,0.5149881,0.5149881,0,0,0,0.5149881,187.1544,0.4217304,0,0,0.9638232,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1312851,0.566487,0.7710586,0,11.5891
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2230031,41.98678,40.39636,0.2572925,0.2572925,0,0,0,0.2572925,86.673,0,0,0,0.2230031,0.2708342,0.2572925,0,0,0,10.62527,0,0.0478311,-0.0478311,13.94961,99.63987,0.1312851,0.2830218,0.1784025,0,10.84828
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03297984,38.61387,38.38357,0,0,0,0,0,0,0,0,0,0,0.03297984,0,0,0,0,0.05314566,10.57744,0.03297984,0,0.03297984,13.9809,99.86335,0.1312838,0,0.02638387,0,10.61042
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,36.55609,36.55609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02016582,10.60713,0,0,0,13.9809,99.86335,0.1312838,0,0,0,10.60713
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,34.83084,34.83084,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.02016582,10.60713,0,0.8333853,-0.8333853,13.10243,93.58861,0.1312838,0.8708877,0,0,10.60713
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,33.33562,33.33562,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9461495,9.77374,0,2.603489,-2.603489,10.35811,73.98638,0.1312838,2.720646,0,0,9.77374
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,31.82763,31.82763,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.838915,7.170251,0,0.5445457,-0.5445457,9.784112,69.88638,0.1312838,0.5690503,0,0,7.170251
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,30.72858,30.72858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443965,6.625705,0,0,0,9.784112,69.88638,0.1312838,0,0,0,6.625705
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,29.88513,29.88513,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.443965,6.625705,0,0.5038772,-0.5038772,9.252978,66.09258,0.1312838,0.5265517,0,0,6.625705
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,29.0225,29.0225,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.003829,6.121828,0,0.3588527,-0.3588527,8.874715,63.39069,0.1312838,0.375001,0,0,6.121828
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,28.24934,28.24934,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.402555,5.762975,0,0.2176895,-0.2176895,8.64525,61.75166,0.1312838,0.2274856,0,0,5.762975
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,27.60397,27.60397,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.644432,5.545286,0,0.07276493,-0.07276493,8.568549,61.2038,0.1312838,0.07603936,0,0,5.545286
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1576891,27.97186,26.93943,0.217557,0.217557,0,-1,0,0.217557,72.48171,0,2.775558E-17,0,0.1576891,0.2290074,0.217557,0,0,5.725282,5.472521,0,0.07131833,-0.07131833,8.493373,60.66683,0.1312838,0.2393127,0.1261512,0,5.63021
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2320069,27.73425,26.21738,0.192784,0.192784,0,0,0,0.192784,120.3455,0,0,0,0.2320069,0.2029306,0.192784,0,0,5.804524,5.401202,0.02907631,0,0.02907631,8.520957,60.86386,0.1312826,0.2120624,0.1856055,0,5.633209
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9894117,32.36932,25.71897,0.262623,0.262623,0,0,0,0.262623,376.7422,0,0,0,0.9894117,0.2764453,0.262623,0,0,5.775448,5.427371,0.7129664,0,0.7129664,9.197336,65.69513,0.1312538,0.2888853,0.7915294,0,6.416783
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.027759,32.15155,25.25252,1.534175,1.534175,0,0,0,1.534175,66.99102,0,2.220446E-16,0,1.027759,1.614921,1.534175,0,0,5.062481,6.069041,0,0.5871615,-0.5871615,8.578414,61.27426,0.1312538,1.687592,0.8222075,0,7.0968
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.953621,48.75771,26.76051,0,0,0,0,0,0,0,0,0,0,2.953621,0,0,0,0,5.714883,5.481879,2.953621,0,2.953621,11.38046,81.28887,0.1311346,0,2.362896,0,8.4355
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.676285,59.77082,30.30046,0.8764817,0.8764817,0,-1,0,0.8764817,419.4366,0,0,0,3.676285,0.9226122,0.8764817,0,0,2.761263,8.140138,2.753672,0,2.753672,13.99283,99.94856,0.1310236,0.9641298,2.941028,0,11.81642
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.762981,65.13619,33.82125,1.505842,1.505842,0,0,0,1.505842,249.8922,2.170294,0,0,3.762981,1.585096,1.505842,0,0,0.007590285,10.61844,0.007590285,0,0.007590285,14.00003,100,0.1310233,1.656426,3.010385,0,14.38142
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.684036,49.04478,36.47941,0,0,0,0,0,0,0,1.684036,0,0,1.684036,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310233,0,1.347229,0,12.30931
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.603292,69.3187,38.42191,0.9234307,0.9234307,0,0,0,0.9234307,390.2071,2.63126,0,0,3.603292,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1310233,1.015774,2.882634,0,14.22857
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.563878,71.15537,40.1855,3.178375,3.178375,1.25,0,0.50625,3.178375,112.1289,1.53401,0,0,3.563878,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1310233,3.496212,2.851103,5,14.18915
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.926597,56.14808,41.08007,1.781827,1.781827,0,-1,0,1.781827,108.1248,0.05098998,0,0,1.926597,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0.1310233,1.96001,1.541278,0,12.55187
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.17452,50.00756,41.1887,1.731098,1.731098,0,0,0,1.731098,67.84826,0,2.220446E-16,0,1.17452,1.822208,1.731098,0,0,0,10.62527,0,0.6476886,-0.6476886,13.3173,95.12341,0.1310233,1.904208,0.9396159,0,11.79979
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,1.011852,48.7967,41.25898,2.007252,2.007252,0,0,0,2.007252,50.40984,0,0,0,1.011852,2.112896,2.007252,0,0,0.719654,9.977586,0,1.101044,-1.101044,12.1567,86.83341,0.1310233,2.207977,0.8094817,0,10.98944
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2337257,41.96074,40.29412,1.385839,1.385839,0,0,0,1.385839,16.86528,0,0,0,0.2337257,1.458778,1.385839,0,0,1.943036,8.876541,0,1.225052,-1.225052,10.86538,77.60973,0.1310233,1.524423,0.1869805,0,9.110268
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.07084396,38.73809,38.243,0.1505296,0.1505296,0,0,0,0.1505296,47.06316,0,0,0,0.07084396,0.1584522,0.1505296,0,0,3.304206,7.651489,0,0.08760822,-0.08760822,10.77304,76.9501,0.1310233,0.1655825,0.05667517,0,7.722333
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,36.40912,36.40912,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.401548,7.563881,0,1.64425,-1.64425,9.039845,64.57019,0.1310233,1.718241,0,0,7.563881
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,34.68387,34.68387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.228493,5.919631,0,0,0,9.039845,64.57019,0.1310233,0,0,0,5.919631
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,33.19505,33.19505,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.228493,5.919631,0,1.352152,-1.352152,7.614551,54.38954,0.1310233,1.412999,0,0,5.919631
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,31.69983,31.69983,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.730884,4.567479,0,0.262772,-0.262772,7.337564,52.41107,0.1310233,0.2745968,0,0,4.567479
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,30.58801,30.58801,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.022853,4.304707,0,0.3056206,-0.3056206,7.015412,50.10999,0.1310233,0.3193735,0,0,4.304707
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,29.74455,29.74455,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.362432,3.999086,0,0.3629844,-0.3629844,6.632793,47.377,0.1310233,0.3793187,0,0,3.999086
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,28.88193,28.88193,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.765748,3.636101,0,0.4647526,-0.4647526,6.142901,43.87777,0.1310233,0.4856665,0,0,3.636101
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,28.10876,28.10876,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.28214,3.171349,0,0.1434451,-0.1434451,5.991696,42.79774,0.1310233,0.1499001,0,0,3.171349
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,27.457,27.457,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.441523,3.027904,0,0.4809142,-0.4809142,5.484768,39.17684,0.1310233,0.5025554,0,0,3.027904
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04824032,27.09389,26.77968,0.6372091,0.6372091,0,-1,0,0.6372091,7.570564,0,1.110223E-16,0,0.04824032,0.6707464,0.6372091,0,0,8.975872,2.546989,0,0.622506,-0.622506,4.828589,34.48985,0.1310233,0.7009299,0.03859225,0,2.59523
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2797194,27.88812,26.05763,0,0,0,0,0,0,0,0,0,0,0.2797194,0,0,0,0,9.667545,1.924483,0.2797194,0,0.2797194,5.093955,36.38531,0.1310121,0,0.2237755,0,2.204203
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.330622,34.61942,25.55284,0.08334415,0.08334415,0,0,0,0.08334415,1596.539,0,0,0,1.330622,0.08773069,0.08334415,0,0,9.387826,2.176231,1.242891,0,1.242891,6.273064,44.80751,0.1309621,0.09167857,1.064497,0,3.506853
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.257258,41.07344,25.06721,2.860506,2.860506,0,0,0,2.860506,78.91114,0,0,0,2.257258,3.011059,2.860506,0,0,8.144935,3.294833,0,0.7538011,-0.7538011,5.478488,39.13198,0.1309621,3.146557,1.805806,0,5.552091
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.956379,48.57291,26.5816,1.506085,1.506085,0,0,0,1.506085,196.2957,0,0,0,2.956379,1.585352,1.506085,0,0,8.982491,2.541032,1.371027,0,1.371027,6.779158,48.42246,0.1309069,1.656693,2.365103,0,5.497411
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.388616,56.72812,30.12155,1.701596,1.701596,0,-1,0,1.701596,199.1434,0,0,0,3.388616,1.791154,1.701596,0,0,7.611465,3.774956,1.597463,0,1.597463,8.294644,59.24734,0.1308428,1.871756,2.710893,0,7.163572
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.591155,63.12723,33.6615,2.355062,2.355062,0,0,0,2.355062,152.4866,0,0,0,3.591155,2.479013,2.355062,0,0,6.014002,5.212672,1.112142,0,1.112142,9.349715,66.78355,0.1307981,2.590568,2.872924,0,8.803827
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.723503,67.95374,36.33883,0,0,0,0,0,0,0,0,0,0,3.723503,0,0,0,0,4.90186,6.2136,3.723503,0,3.723503,12.88214,92.01511,0.1306489,0,2.978802,0,9.937103
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.920825,72.75607,38.28133,1.100275,1.100275,0,0,0,1.100275,356.3496,1.584284,0,0,3.920825,1.158184,1.100275,0,0,1.178357,9.564753,1.178357,0,1.178357,14.00003,100,0.1306017,1.210302,3.13666,0,13.48558
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.461062,69.82481,40.03853,0.07490262,0.07490262,0,0,0,0.07490262,4620.749,3.382217,0,0,3.461062,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1306017,0.08239288,2.76885,0,14.08634
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.187479,68.01515,40.9395,0.7272697,0.7272697,0,-1,0,0.7272697,438.2802,2.421932,0,0,3.187479,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1306017,0.7999967,2.549983,0,13.81275
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.352078,59.92292,41.04812,0,0,0,0,0,0,0,2.352078,0,0,2.352078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306017,0,1.881663,0,12.97735
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.169377,49.89203,41.11841,0.2582971,0.2582971,0,0,0,0.2582971,452.7258,0.8974856,0,0,1.169377,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1306017,0.2841268,0.9355018,0,11.79465
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09609494,40.86602,40.1855,1.089037,1.089037,0,0,0,1.089037,8.823846,0,2.220446E-16,0,0.09609494,1.146355,1.089037,0,0,0,10.62527,0,1.05026,-1.05026,12.89296,92.09237,0.1306017,1.197941,0.07687595,0,10.72137
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.0363,38.3555,38.10242,3.477575,3.477575,1.25,0,0.50625,3.477575,1.043831,0,4.440892E-16,0,0.0363,2.344816,2.227575,0,0,1.166955,9.575014,0,2.308516,-2.308516,10.45957,74.71105,0.1306017,3.825332,0.02904,5,9.611315
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,36.26854,36.26854,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,3.731973,7.266499,0,3.505263,-3.505263,6.764696,48.31916,0.1306017,4.066556,0,0,7.266499
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,34.55608,34.55608,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,7.626709,3.761236,0,1.852441,-1.852441,4.812052,34.37173,0.1306017,1.935801,0,0,3.761236
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,33.06725,33.06725,2.676162,1.813355,0,-1,0,1.813355,0,0,0.8628064,1.130423,0,1.908795,1.813355,0,0,9.684978,1.908795,0,1.908795,-1.908795,2.800006,20,0.1306017,2.943778,0,0,1.908795
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,31.57843,31.57843,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306017,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,30.44104,30.44104,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306017,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,29.59759,29.59759,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306017,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,28.73496,28.73496,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306017,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,27.98096,27.98096,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306017,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,27.31643,27.31643,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306017,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1373003,27.52931,26.63272,0.4132342,0.1304353,0,-1,0,0.1304353,105.2632,0,0.2827989,0.4284706,0.1373003,0.1373003,0.1304353,0,0,11.80586,0,0,0,0,2.800006,20,0.1306017,0.4545577,0.1098402,0,0.1373003
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4116136,28.63539,25.92984,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,111.7063,0,0,0,0.4116136,0,0,3.505263,3.33,11.80586,0,3.741614,0,3.741614,6.349612,45.35428,0.1306957,0.4053262,0.3292909,5,0.4116136
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9888827,32.06609,25.43143,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,471.6564,0,0,0,0.9888827,0,0,3.505263,3.33,8.064246,3.367452,4.318883,0,4.318883,10.44686,74.62031,0.1307517,0.2306278,0.7911062,5,4.356335
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.500024,42.8758,24.94581,1.116011,1.116011,2.426896,0,0.8275425,1.116011,224.0142,0,0,0,2.500024,0,0,1.310884,1.24534,3.745364,7.254447,3.745364,0,3.745364,14.00003,100,0.1307112,1.227613,2.000019,5,9.754471
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.767011,55.85828,26.4538,0,0,0,0,0,0,0,3.767011,0,0,3.767011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307112,0,3.013609,0,14.39229
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.390686,56.56872,29.97459,0.3167421,0.3167421,0,-1,0,0.3167421,1070.488,3.057273,0,0,3.390686,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1307112,0.3484163,2.712549,0,14.01596
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.5933,62.96429,33.51454,1.139327,1.139327,0,0,0,1.139327,315.388,2.394009,0,0,3.5933,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1307112,1.253259,2.87464,0,14.21857
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,4.045533,71.41386,36.19187,0.1434664,0.1434664,0,0,0,0.1434664,2819.848,3.894516,0,0,4.045533,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1307112,0.157813,3.236427,0,14.67081
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.17243,64.39758,38.13437,0.1266542,0.1266542,0,0,0,0.1266542,2504.796,3.03911,0,0,3.17243,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1307112,0.1393197,2.537944,0,13.7977
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.617296,71.38486,39.89796,1.220969,1.220969,0,0,0,1.220969,296.2643,2.332065,0,0,3.617296,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1307112,1.343066,2.893837,0,14.24257
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.573738,61.70148,40.79253,2.353783,2.353783,0,-1,0,2.353783,109.3447,0.0960715,0,0,2.573738,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.1307112,2.589162,2.05899,0,13.19901
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.874335,55.49621,40.90116,1.803347,1.803347,0,0,0,1.803347,103.9364,0,2.220446E-16,0,1.874335,1.89826,1.803347,0,0,0,10.62527,0,0.02392539,-0.02392539,13.97481,99.81986,0.1307112,1.983682,1.499468,0,12.49961
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9957472,48.40886,41.00978,1.454995,1.454995,0,0,0,1.454995,68.43645,0,0,0,0.9957472,1.531574,1.454995,0,0,0.02658376,10.60135,0,0.5358267,-0.5358267,13.41,95.78551,0.1307112,1.600495,0.7965977,0,11.5971
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09825066,40.77225,40.07687,1.477208,1.477208,0,0,0,1.477208,6.651104,0,2.220446E-16,0,0.09825066,1.554956,1.477208,0,0,0.6219468,10.06552,0,1.456705,-1.456705,11.8745,84.81765,0.1307112,1.624929,0.07860053,0,10.16377
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03851385,38.26215,37.99379,0.7277409,0.7277409,0,0,0,0.7277409,5.292247,0,1.110223E-16,0,0.03851385,0.7660431,0.7277409,0,0,2.240508,8.608817,0,0.7275292,-0.7275292,11.10761,79.33993,0.1307112,0.800515,0.03081108,0,8.64733
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,36.12158,36.12158,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.048874,7.881288,0,2.200153,-2.200153,8.788447,62.7745,0.1307112,2.29916,0,0,7.881288
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,34.43467,34.43467,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.493489,5.681134,0,2.119843,-2.119843,6.553936,46.81373,0.1307112,2.215236,0,0,5.681134
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,32.93946,32.93946,3.638509,3.33,0,-1,0,3.33,0,0,0.3085093,0.6723602,0,3.505263,3.33,0,0,7.84887,3.561291,0,3.505263,-3.505263,2.859064,20.42184,0.1307112,4.00236,0,0,3.561291
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,31.45063,31.45063,0.1242553,0.05322637,0,-1,0,0.05322637,0,0,0.07102896,0.08345449,0,0.05602776,0.05322637,0,0,11.74361,0.05602776,0,0.05602776,-0.05602776,2.800006,20,0.1307112,0.1366809,0,0,0.05602776
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,30.31963,30.31963,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307112,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,29.47618,29.47618,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307112,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,28.60717,28.60717,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307112,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,27.82122,27.82122,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307112,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,27.15668,27.15668,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307112,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05312982,26.81846,26.47297,0,0,0,-1,0,0,0,0,0,0,0.05312982,0,0,0,0,11.80586,0,0.05312982,0,0.05312982,2.850409,20.36002,0.1307091,0,0.04250386,0,0.05312982
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.254169,27.42887,25.77009,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,217.6578,0,0,0,0.254169,0,0,3.505263,3.33,11.75273,0.04781684,3.584169,0,3.584169,6.25065,44.64741,0.1307856,0.128452,0.2033352,5,0.3019858
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.334831,34.33188,25.25252,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,735.618,0,0,0,1.334831,0,0,3.505263,3.33,8.168561,3.273569,4.664832,0,4.664832,10.6761,76.25769,0.1308249,0.1996029,1.067865,5,4.6084
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.261192,40.77062,24.76689,0,0,1.307935,0,0.5220662,0,0,0,0,0,2.261192,0,0,1.307935,1.242538,3.50373,7.471917,3.50373,0,3.50373,14.00003,100,0.1306909,0,1.808953,5,9.733109
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.960419,48.25018,26.27489,0,0,0,0,0,0,0,2.960419,0,0,2.960419,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306909,0,2.368335,0,13.58569
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.392868,56.39484,29.81484,0.3317733,0.3317733,0,-1,0,0.3317733,1022.646,3.043633,0,0,3.392868,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1306909,0.3649507,2.714294,0,14.01814
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.595197,62.80688,33.37396,0.4674263,0.4674263,0,0,0,0.4674263,769.1473,3.103169,0,0,3.595197,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1306909,0.5141689,2.876158,0,14.22047
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.607526,66.35179,36.07046,2.752662,2.752662,0,0,0,2.752662,131.0559,0.7099867,0,0,3.607526,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1306909,3.027929,2.886021,0,14.2328
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.443204,67.07784,38.02574,0,0,0,0,0,0,0,3.443204,0,0,3.443204,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306909,0,2.754563,0,14.06848
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,3.095112,65.63808,39.78933,0.1232862,0.1232862,0,0,0,0.1232862,2510.51,2.965337,0,0,3.095112,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1306909,0.1356148,2.476089,0,13.72039
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.574874,61.59268,40.69029,2.575852,2.575852,0,-1,0,2.575852,99.96201,0,0,0,2.574874,2.711424,2.575852,0,0,0,10.62527,0,0.13655,-0.13655,13.85609,98.97189,0.1306909,2.833438,2.059899,0,13.20015
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.875713,55.38766,40.79253,0.1394807,0.1394807,0,0,0,0.1394807,1344.783,1.577169,0,0,1.875713,0.1468218,0.1394807,0,0,0.1517222,10.48872,0.1517222,0,0.1517222,14.00003,100,0.1306848,0.1534288,1.500571,0,12.36444
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9974339,48.30791,40.90116,1.462069,1.462069,0,0,0,1.462069,68.22071,0,0,0,0.9974339,1.53902,1.462069,0,0,0,10.62527,0,0.5415862,-0.5415862,13.42915,95.92228,0.1306848,1.608276,0.7979471,0,11.62271
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.1003904,40.67835,39.96824,0.3962571,0.3962571,0,0,0,0.3962571,25.33466,0,0,0,0.1003904,0.4171128,0.3962571,0,0,0.6017624,10.08369,0,0.3167224,-0.3167224,13.09529,93.53761,0.1306848,0.4358829,0.08031232,0,10.18408
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.04071167,38.16868,37.88517,0,0,0,0,0,0,0,0,0,0,0.04071167,0,0,0,0,0.9536762,9.766966,0.04071167,0,0.04071167,13.13391,93.81348,0.1306832,0,0.03256933,0,9.807677
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,35.981,35.981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9129645,9.803606,0,0,0,13.13391,93.81348,0.1306832,0,0,0,9.803606
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,34.2877,34.2877,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.9129645,9.803606,0,1.437715,-1.437715,11.61843,82.98862,0.1306832,1.502412,0,0,9.803606
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,32.81805,32.81805,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.510426,8.365891,0,2.56059,-2.56059,8.91933,63.70937,0.1306832,2.675817,0,0,8.365891
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,31.32283,31.32283,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.355526,5.805301,0,0.1239642,-0.1239642,8.78866,62.77602,0.1306832,0.1295426,0,0,5.805301
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,30.19184,30.19184,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.493264,5.681336,0,0.3515036,-0.3515036,8.418143,60.12947,0.1306832,0.3673213,0,0,5.681336
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,29.32921,29.32921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.883823,5.329833,0,0,0,8.418143,60.12947,0.1306832,0,0,0,5.329833
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,28.44742,28.44742,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.883823,5.329833,0,0.3589481,-0.3589481,8.039779,57.42687,0.1306832,0.3751008,0,0,5.329833
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,27.65509,27.65509,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.282655,4.970885,0,0.2350213,-0.2350213,7.792044,55.65734,0.1306832,0.2455973,0,0,4.970885
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,27.00972,27.00972,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.54379,4.735864,0,1.049901,-1.049901,6.685351,47.75241,0.1306832,1.097146,0,0,4.735864
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05487286,26.66974,26.31322,1.055431,1.055431,0,-1,0,1.055431,5.199093,0,2.220446E-16,0,0.05487286,1.11098,1.055431,0,0,7.710346,3.685963,0,1.056107,-1.056107,5.572116,39.80075,0.1306832,1.160974,0.04389829,0,3.740836
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2702398,27.3928,25.62952,0.161259,0.161259,0,0,0,0.161259,167.5812,0,0,0,0.2702398,0.1697463,0.161259,0,0,8.883799,2.629855,0.1004935,0,0.1004935,5.667453,40.48173,0.1306792,0.1773849,0.2161918,0,2.900095
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.33664,34.16904,25.08638,0.3996658,0.3996658,0,0,0,0.3996658,334.4393,0,0,0,1.33664,0.4207008,0.3996658,0,0,8.783305,2.720299,0.9159387,0,0.9159387,6.536389,46.6884,0.1306428,0.4396324,1.069312,0,4.056939
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.523688,42.67784,24.60076,1.464872,1.464872,0,0,0,1.464872,172.2804,0,0,0,2.523688,1.541971,1.464872,0,0,7.867367,3.544644,0.9817172,0,0.9817172,7.467727,53.34081,0.1306039,1.611359,2.01895,0,6.068332
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.871999,47.30394,26.11514,0,0,0,0,0,0,0,0,0,0,2.871999,0,0,0,0,6.885649,4.42819,2.871999,0,2.871999,10.19234,72.80231,0.13049,0,2.297599,0,7.300188
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.236676,64.83779,29.65509,1.169138,1.169138,0,-1,0,1.169138,362.3761,0,0,0,4.236676,1.230671,1.169138,0,0,4.013651,7.012989,3.006004,0,3.006004,13.04409,93.17189,0.130371,1.286052,3.389341,0,11.24966
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.59714,62.64193,33.227,0.1198616,0.1198616,0,0,0,0.1198616,3001.077,2.463323,0,0,3.59714,0.1261701,0.1198616,0,0,1.007647,9.718392,1.007647,0,1.007647,14.00003,100,0.1303312,0.1318478,2.877712,0,13.31553
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.133028,61.30646,35.9235,0.05951597,0.05951597,0,0,0,0.05951597,5264.18,3.070379,0,0,3.133028,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1303312,0.06546757,2.506422,0,13.7583
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.445122,66.92086,37.88517,0.06495479,0.06495479,0,0,0,0.06495479,5303.876,3.376749,0,0,3.445122,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1303312,0.07145028,2.756098,0,14.0704
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.711772,72.17876,39.6807,0,0,0,0,0,0,0,3.711772,0,0,3.711772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303312,0,2.969417,0,14.33705
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.576197,61.47819,40.58167,1.936915,1.936915,0,-1,0,1.936915,133.0052,0.537339,0,0,2.576197,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1303312,2.130606,2.060957,0,13.20147
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.877153,55.28673,40.69029,2.090994,2.090994,0,0,0,2.090994,89.77325,0,0,0,1.877153,2.201046,2.090994,0,0,0,10.62527,0,0.3238929,-0.3238929,13.65862,97.56134,0.1303312,2.300093,1.501722,0,12.50243
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9992985,48.20834,40.79253,0.504788,0.504788,0,0,0,0.504788,197.964,0.1080617,0,0,0.9992985,0.5313558,0.504788,0,0,0.359881,10.30138,0.359881,0,0.359881,14.00003,100,0.1303169,0.5552668,0.7994388,0,11.30068
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2626491,41.72976,39.85962,1.982233,1.982233,0,0,0,1.982233,13.25016,0,0,0,0.2626491,2.086561,1.982233,0,0,0,10.62527,0,1.823913,-1.823913,12.07746,86.26736,0.1303169,2.180457,0.2101192,0,10.88792
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.116803,38.55354,37.7382,1.827362,1.827362,0,0,0,1.827362,6.39189,0,4.440892E-16,0,0.116803,1.923539,1.827362,0,0,2.026569,8.801362,0,1.806736,-1.806736,10.17299,72.66406,0.1303169,2.010098,0.09344237,0,8.918164
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,35.85321,35.85321,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.034054,6.994626,0,2.490114,-2.490114,7.548178,53.91545,0.1303169,2.602169,0,0,6.994626
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,34.1663,34.1663,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.800847,4.504512,0,1.776181,-1.776181,5.675919,40.5422,0.1303169,1.856109,0,0,4.504512
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,32.67109,32.67109,3.665204,2.591915,0,-1,0,2.591915,0,0,1.07329,1.43981,0,2.728331,2.591915,0,0,8.774381,2.728331,0,2.728331,-2.728331,2.800006,20,0.1303169,4.031725,0,0,2.728331
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,31.18226,31.18226,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303169,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,30.04487,30.04487,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303169,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,29.18864,29.18864,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303169,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,28.30684,28.30684,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303169,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,27.53368,27.53368,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303169,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.009050949,26.92803,26.86914,0.3848706,0.008598402,0,-1,0,0.008598402,105.2632,0,0.3762723,0.421638,0.009050949,0.009050949,0.008598402,0,0,11.80586,0,0,0,0,2.800006,20,0.1303169,0.4233577,0.00724076,0,0.009050949
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06307588,26.57585,26.16626,0.5354132,0.05992208,0,-1,0,0.05992208,105.2632,0,0.4754911,0.5769701,0.06307588,0.06307588,0.05992208,0,0,11.80586,0,0,0,0,2.800006,20,0.1303169,0.5889545,0.0504607,0,0.06307588
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2578345,27.14325,25.46338,0,0,0,0,0,0,0,0,0,0,0.2578345,0,0,0,0,11.80586,0,0.2578345,0,0.2578345,3.044609,21.74716,0.1303068,0,0.2062676,0,0.2578345
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.33813,34.01068,24.92664,0.06914783,0.06914783,0,0,0,0.06914783,1935.173,0,0,0,1.33813,0.0727872,0.06914783,0,0,11.54803,0.232051,1.265343,0,1.265343,4.245019,30.3215,0.1302568,0.07606262,1.070504,0,1.570181
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.322053,40.86616,24.42184,0.9441785,0.9441785,0,0,0,0.9441785,245.9337,0,0,0,2.322053,0.9938721,0.9441785,0,0,10.28268,1.37086,1.328181,0,1.328181,5.505042,39.32165,0.1302044,1.038596,1.857643,0,3.692913
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8179761,31.41558,25.94901,1.736508,1.736508,0,0,0,1.736508,47.10464,0,2.220446E-16,0,0.8179761,1.827904,1.736508,0,0,8.954501,2.566223,0,1.009928,-1.009928,4.440485,31.71769,0.1302044,1.910159,0.6543809,0,3.384199
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.393895,39.26191,29.48896,0.3146257,0.3146257,0,-1,0,0.3146257,443.0329,0,0,0,1.393895,0.3311849,0.3146257,0,0,10.07664,1.556295,1.06271,0,1.06271,5.44866,38.91893,0.1301624,0.3460882,1.115116,0,2.950191
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.963516,56.28576,33.08642,0.06631229,0.06631229,0,0,0,0.06631229,4469.03,0,0,0,2.963516,0.06980241,0.06631229,0,0,9.013933,2.512735,2.893713,0,2.893713,8.193878,58.52758,0.1300485,0.07294352,2.370813,0,5.476251
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9463596,42.56982,35.7957,0.9681343,0.9681343,0,0,0,0.9681343,97.75086,0,0,0,0.9463596,1.019089,0.9681343,0,0,6.120219,5.117077,0,0.07272913,-0.07272913,8.117215,57.97999,0.1300485,1.064948,0.7570876,0,6.063437
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.65618,58.94985,37.77654,0.7074737,0.7074737,0,0,0,0.7074737,375.4457,0,0,0,2.65618,0.7447091,0.7074737,0,0,6.201029,5.044348,1.911471,0,1.911471,9.930595,70.93268,0.1299733,0.7782211,2.124944,0,7.700527
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.549823,60.01469,39.54013,1.821308,1.821308,0,0,0,1.821308,139.9995,0,0,0,2.549823,1.917167,1.821308,0,0,4.289559,6.764671,0.6326564,0,0.6326564,10.53079,75.21975,0.1299484,2.003439,2.039858,0,9.314494
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.578223,61.32554,40.4347,0.1266638,0.1266638,0,-1,0,0.1266638,2035.484,0,0,0,2.578223,0.1333304,0.1266638,0,0,3.656903,7.334062,2.444892,0,2.444892,12.85021,91.78706,0.1298524,0.1393302,2.062578,0,9.912285
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.656331,53.29037,40.58167,1.30813,1.30813,0,0,0,1.30813,126.6182,0,0,0,1.656331,1.376979,1.30813,0,0,1.21201,9.534465,0.2793523,0,0.2793523,13.11523,93.68003,0.1298415,1.438943,1.325065,0,11.1908
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.9077845,47.39146,40.69029,0.2395237,0.2395237,0,0,0,0.2395237,378.9957,0,0,0,0.9077845,0.2521302,0.2395237,0,0,0.9326581,9.785882,0.6556543,0,0.6556543,13.73724,98.12294,0.1298158,0.2634761,0.7262276,0,10.69367
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.1046375,40.45817,39.71904,0,0,0,0,0,0,0,0,0,0,0.1046375,0,0,0,0,0.2770038,10.37597,0.1046375,0,0.1046375,13.83651,98.83199,0.1298117,0,0.08371003,0,10.48061
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05728502,38.02815,37.62957,3.275429,3.275429,1.25,0,0.50625,3.275429,1.748932,0,0,0,0.05728502,2.132031,2.025429,0,0,0.1723663,10.47014,0,2.074746,-2.074746,11.64953,83.21078,0.1298117,3.602972,0.04582802,5,10.52743
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,35.70624,35.70624,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,2.477639,8.395399,0,3.182635,-3.182635,8.294741,59.24803,0.1298117,3.325854,0,0,8.395399
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,34.01933,34.01933,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,6.013901,5.212764,0,2.728279,-2.728279,5.418883,38.70623,0.1298117,2.851051,0,0,5.212764
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,32.53051,32.53051,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,9.045321,2.484485,0,0.3317014,-0.3317014,5.069239,36.20877,0.1298117,0.346628,0,0,2.484485
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,31.03529,31.03529,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,9.413878,2.152784,0,0.2310926,-0.2310926,4.825646,34.46883,0.1298117,0.2414917,0,0,2.152784
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,29.9043,29.9043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.670648,1.921691,0,0,0,4.825646,34.46883,0.1298117,0,0,0,1.921691
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,29.04167,29.04167,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,9.670648,1.921691,0,0.2116341,-0.2116341,4.602564,32.87539,0.1298117,0.2211577,0,0,1.921691
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,28.15988,28.15988,0.3574068,0.3574068,0,-1,0,0.3574068,0,0,5.551115E-17,0,0,0.3762177,0.3574068,0,0,9.905797,1.710057,0,0.3762177,-0.3762177,4.205996,30.04277,0.1298117,0.3931475,0,0,1.710057
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,27.36754,27.36754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32382,1.333839,0,0,0,4.205996,30.04277,0.1298117,0,0,0,1.333839
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009328748,26.75086,26.69022,0,0,0,-1,0,0,0,0,0,0,0.009328748,0,0,0,0,10.32382,1.333839,0.009328748,0,0.009328748,4.214846,30.10598,0.1298113,0,0.007462998,0,1.343168
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.06083203,26.38191,25.98734,0.1864107,0.1864107,0,-1,0,0.1864107,32.63334,0,2.775558E-17,0,0.06083203,0.1962218,0.1864107,0,0,10.31449,1.342235,0,0.1353898,-0.1353898,4.072132,29.0866,0.1298113,0.2050518,0.04866563,0,1.403067
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2853113,27.14335,25.28447,0.7119399,0.7119399,0,0,0,0.7119399,40.0752,0,1.110223E-16,0,0.2853113,0.7494105,0.7119399,0,0,10.46492,1.206845,0,0.4640991,-0.4640991,3.582929,25.5923,0.1298113,0.7831339,0.2282491,0,1.492157
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.674471,36.27314,24.74772,0.4421052,0.4421052,0,0,0,0.4421052,378.7495,0,0,0,1.674471,0.4653739,0.4421052,0,0,10.98059,0.7427463,1.209097,0,1.209097,4.72998,33.7855,0.1297639,0.4863158,1.339577,0,2.417217
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.905872,37.47781,24.2621,1.100719,1.100719,0,0,0,1.100719,173.1478,0,0,0,1.905872,1.158652,1.100719,0,0,9.771489,1.830934,0.7472199,0,0.7472199,5.438854,38.84888,0.1297347,1.210791,1.524697,0,3.736806
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.057795,40.29061,25.77009,1.482133,1.482133,0,0,0,1.482133,138.8401,0,0,0,2.057795,1.56014,1.482133,0,0,9.024269,2.503432,0.4976545,0,0.4976545,5.910971,42.22114,0.1297152,1.630347,1.646236,0,4.561227
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.949134,43.35032,29.32921,1.256763,1.256763,0,-1,0,1.256763,155.0917,0,0,0,1.949134,1.322908,1.256763,0,0,8.526615,2.951321,0.6262261,0,0.6262261,6.505061,46.46463,0.1296906,1.382439,1.559307,0,4.900455
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.38268,70.94775,32.92029,2.997182,2.997182,0,0,0,2.997182,146.2267,0,0,0,4.38268,3.154929,2.997182,0,0,7.900389,3.514924,1.227751,0,1.227751,7.669808,54.78423,0.1296426,3.296901,3.506144,0,7.897604
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.612933,65.88036,35.65512,2.42625,2.42625,0,0,0,2.42625,148.9102,0,0,0,3.612933,2.553947,2.42625,0,0,6.672638,4.6199,1.058985,0,1.058985,8.67445,61.96023,0.1296012,2.668875,2.890346,0,8.232833
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.448379,66.6331,37.62957,2.343862,2.343862,0,0,0,2.343862,147.1238,0,0,0,3.448379,2.467223,2.343862,0,0,5.613652,5.572987,0.9811558,0,0.9811558,9.605256,68.60883,0.1295629,2.578248,2.758703,0,9.021366
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,3.100368,65.20684,39.39316,0.9956078,0.9956078,0,0,0,0.9956078,311.4045,0,0,0,3.100368,1.048008,0.9956078,0,0,4.632496,6.456028,2.05236,0,2.05236,11.5523,82.51623,0.1294828,1.095169,2.480294,0,9.556396
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.133587,57.12336,40.32607,0.2168752,0.2168752,0,-1,0,0.2168752,983.7858,0,0,0,2.133587,0.2282896,0.2168752,0,0,2.580137,8.303151,1.905297,0,1.905297,13.35982,95.42709,0.1294085,0.2385627,1.70687,0,10.43674
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,2.048429,56.49289,40.4347,1.969578,1.969578,0,0,0,1.969578,104.0034,0,2.220446E-16,0,2.048429,2.07324,1.969578,0,0,0.6748394,10.01792,0,0.02481153,-0.02481153,13.33367,95.24028,0.1294085,2.166536,1.638743,0,12.06635
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.251332,49.93444,40.54333,0.7510017,0.7510017,0,0,0,0.7510017,166.6217,0,0,0,1.251332,0.7905281,0.7510017,0,0,0.7024078,9.993107,0.4608038,0,0.4608038,13.77082,98.36282,0.1293905,0.8261018,1.001065,0,11.24444
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09998749,40.31607,39.61041,1.595864,1.595864,0,0,0,1.595864,6.265413,0,2.220446E-16,0,0.09998749,1.679857,1.595864,0,0,0.241604,10.40783,0,1.57987,-1.57987,12.10549,86.46764,0.1293905,1.755451,0.07998999,0,10.50782
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04593757,37.80819,37.489,3.295393,3.295393,1.25,0,0.50625,3.295393,1.393994,0,0,0,0.04593757,2.153045,2.045393,0,0,1.997015,8.827961,0,2.107107,-2.107107,9.884408,70.60277,0.1293905,3.624932,0.03675006,5,8.873899
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,35.56567,35.56567,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,4.338245,6.720854,0,0.7621204,-0.7621204,9.081062,64.8646,0.1293905,0.7964158,0,0,6.720854
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,33.87876,33.87876,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,5.185045,5.958734,0,2.348736,-2.348736,6.605277,47.18045,0.1293905,2.454429,0,0,5.958734
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,32.38354,32.38354,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,7.794752,3.609997,0,1.122818,-1.122818,5.421723,38.72652,0.1293905,1.173344,0,0,3.609997
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,30.91389,30.91389,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,9.042327,2.48718,0,0.5149876,-0.5149876,4.878879,34.84906,0.1293905,0.5381621,0,0,2.48718
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,29.75733,29.75733,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,9.614535,1.972192,0,0.1812775,-0.1812775,4.687795,33.48418,0.1293905,0.189435,0,0,1.972192
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,28.89471,28.89471,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,9.815955,1.790915,0,0.3564427,-0.3564427,4.312072,30.80045,0.1293905,0.3724826,0,0,1.790915
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,28.00014,28.00014,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,10.212,1.434472,0,0.2631589,-0.2631589,4.034678,28.81907,0.1293905,0.275001,0,0,1.434472
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,27.2078,27.2078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5044,1.171313,0,0,0,4.034678,28.81907,0.1293905,0,0,0,1.171313
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009820647,26.58787,26.52409,0.2378928,0.2378928,0,-1,0,0.2378928,4.128182,0,0,0,0.009820647,0.2504134,0.2378928,0,0,10.5044,1.171313,0,0.2405928,-0.2405928,3.781071,27.00759,0.1293905,0.2616821,0.007856517,0,1.181134
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2096977,27.19425,25.8276,0,0,0,-1,0,0,0,0,0,0,0.2096977,0,0,0,0,10.77173,0.9307201,0.2096977,0,0.2096977,3.980007,28.42857,0.1293824,0,0.1677581,0,1.140418
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.177674,26.25713,25.10555,0.1866436,0.1866436,0,0,0,0.1866436,95.19427,0,0,0,0.177674,0.1964669,0.1866436,0,0,10.56203,1.119448,0,0.01879294,-0.01879294,3.960198,28.28707,0.1293824,0.2053079,0.1421392,0,1.297122
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6588648,28.90653,24.56881,0.224481,0.224481,0,0,0,0.224481,293.5059,0,0,0,0.6588648,0.2362958,0.224481,0,0,10.58291,1.100655,0.422569,0,0.422569,4.361082,31.15052,0.1293659,0.2469291,0.5270919,0,1.75952
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.053796,31.09296,24.06401,0.5002363,0.5002363,0,0,0,0.5002363,210.6597,0,0,0,1.053796,0.5265646,0.5002363,0,0,10.16034,1.480967,0.5272318,0,0.5272318,4.861258,34.7232,0.1293454,0.5502599,0.8430371,0,2.534764
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.102116,33.04869,25.61035,1.613642,1.613642,0,0,0,1.613642,68.29993,0,0,0,1.102116,1.69857,1.613642,0,0,9.633109,1.955476,0,0.5964541,-0.5964541,4.23254,30.23237,0.1293454,1.775006,0.8816927,0,3.057592
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,2.003181,43.60241,29.16947,0.9695083,0.9695083,0,-1,0,0.9695083,206.6182,0,0,0,2.003181,1.020535,0.9695083,0,0,10.29584,1.359022,0.9826458,0,0.9826458,5.16476,36.89107,0.1293072,1.066459,1.602545,0,3.362203
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,4.023222,66.61335,32.77971,0.9695559,0.9695559,0,0,0,0.9695559,414.9552,0,0,0,4.023222,1.020585,0.9695559,0,0,9.31319,2.243403,3.002637,0,3.002637,8.013312,57.23783,0.1291904,1.066511,3.218578,0,6.266625
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.614845,65.71362,35.50816,0.4356796,0.4356796,0,0,0,0.4356796,829.7026,0,0,0,3.614845,0.4586101,0.4356796,0,0,6.310553,4.945776,3.156235,0,3.156235,11.00758,78.62541,0.129068,0.4792475,2.891876,0,8.560621
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.212842,54.61883,37.489,0.313948,0.313948,0,0,0,0.313948,704.8437,0,0,0,2.212842,0.3304716,0.313948,0,0,3.154318,7.786388,1.882371,0,1.882371,12.79335,91.38091,0.1289951,0.3453428,1.770274,0,9.99923
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.276703,48.79515,39.28453,0.8694701,0.8694701,0,0,0,0.8694701,146.837,0,0,0,1.276703,0.9152317,0.8694701,0,0,1.271947,9.480522,0.3614718,0,0.3614718,13.13628,93.83035,0.1289811,0.9564171,1.021363,0,10.75723
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.089197,56.60798,40.21745,0,0,0,-1,0,0,0,1.178722,0,0,2.089197,0,0,0,0,0.9104753,9.805846,0.9104753,0,0.9104753,14.00003,100,0.1289458,0,1.671358,0,11.89504
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.786779,54.11082,40.32607,1.708121,1.708121,0,0,0,1.708121,104.6049,0,0,0,1.786779,1.798022,1.708121,0,0,0,10.62527,0,0.0112432,-0.0112432,13.98818,99.91534,0.1289458,1.878933,1.429423,0,12.41205
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.9081963,47.16756,40.47304,2.043597,2.043597,0,0,0,2.043597,44.44108,0,0,0,0.9081963,2.151154,2.043597,0,0,0.01249244,10.61403,0,1.242958,-1.242958,12.67798,90.55685,0.1289458,2.247956,0.726557,0,11.52223
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3577746,42.05446,39.50179,0.4866043,0.4866043,0,0,0,0.4866043,73.52474,0,0,0,0.3577746,0.5122151,0.4866043,0,0,1.393557,9.371073,0,0.1544405,-0.1544405,12.51519,89.39403,0.1289458,0.5352648,0.2862197,0,9.728848
