Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,31.0928,31.0928,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.037521,2.491505,0,1.710975,-1.710975,3.622756,25.87677,0.1281617,1.787969,0,0,2.491505
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,29.59759,29.59759,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.93861,0.7805293,0,0.2589809,-0.2589809,3.349766,23.92685,0.1281617,0.270635,0,0,0.7805293
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,28.42825,28.42825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22636,0.5215484,0,0,0,3.349766,23.92685,0.1281617,0,0,0,0.5215484
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,27.51451,27.51451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22636,0.5215484,0,0,0,3.349766,23.92685,0.1281617,0,0,0,0.5215484
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,26.5816,26.5816,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.22636,0.5215484,0,0.2384559,-0.2384559,3.098411,22.13147,0.1281617,0.2491864,0,0,0.5215484
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,25.77009,25.77009,0.5165221,0.2689379,0,-1,0,0.2689379,0,0,0.2475842,0.2992364,0,0.2830925,0.2689379,0,0,11.49131,0.2830925,0,0.2830925,-0.2830925,2.800006,20,0.1281617,0.5681743,0,0,0.2830925
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.020912,25.18913,25.05443,0.3712134,0.0198664,0,-1,0,0.0198664,105.2632,0,0.351347,0.4043615,0.020912,0.020912,0.0198664,0,0,11.80586,0,0,0,0,2.800006,20,0.1281617,0.4083348,0.0167296,0,0.020912
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07826742,24.79701,24.29405,0.3748624,0.07435405,0,-1,0,0.07435405,105.2632,0,0.3005083,0.3974778,0.07826742,0.07826742,0.07435405,0,0,11.80586,0,0,0,0,2.800006,20,0.1281617,0.4123486,0.06261393,0,0.07826742
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2573316,25.27502,23.61673,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,49.16928,0,0,0,0.2573316,0,0,3.505263,3.33,11.80586,0,3.587332,0,3.587332,6.203247,44.30882,0.1282735,0.5756944,0.2058653,5,0.2573316
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.337811,32.02807,23.05442,0,0,3.505263,0,1.121937,0,0,0,0,0,1.337811,0,0,3.505263,3.33,8.218529,3.228598,4.667811,0,4.667811,10.63152,75.93929,0.1282984,0,1.070249,5,4.56641
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.824073,42.73448,22.49851,2.313181,2.313181,3.003493,0,0.9849537,2.313181,122.0861,0,0,0,2.824073,0,0,0.690312,0.6557963,3.550717,7.429629,3.479869,0,3.479869,13.93282,99.51991,0.1283232,2.5445,2.259259,5,10.2537
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.12122,47.00945,24.02567,1.347831,1.347831,0,0,0,1.347831,231.5735,1.631603,0,0,3.12122,1.418769,1.347831,0,0,0.0708478,10.56151,0.0708478,0,0.0708478,14.00003,100,0.1283206,1.482614,2.496976,0,13.68273
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.90201,49.33677,27.64231,0.5894645,0.5894645,0,-1,0,0.5894645,492.3129,2.281521,0,0,2.90201,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1283206,0.648411,2.321608,0,13.52728
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.204098,56.45304,31.342,0,0,0,0,0,0,0,3.204098,0,0,3.204098,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1283206,0,2.563278,0,13.82937
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.631285,64.18275,34.1663,2.072778,2.072778,0,0,0,2.072778,175.1893,1.449414,0,0,3.631285,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1283206,2.280056,2.905028,0,14.25656
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.469021,65.04112,36.19187,0.8672066,0.8672066,0,0,0,0.8672066,400.0224,2.556172,0,0,3.469021,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1283206,0.9539273,2.775217,0,14.09429
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.310106,65.72549,38.06408,1.061007,1.061007,0,0,0,1.061007,311.9777,2.193256,0,0,3.310106,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1283206,1.167108,2.648085,0,13.93538
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.69948,60.8345,39.03533,0.1335267,0.1335267,0,-1,0,0.1335267,2021.677,2.558926,0,0,2.69948,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1283206,0.1468794,2.159584,0,13.32475
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.323606,57.56206,39.21424,2.284396,2.284396,0,0,0,2.284396,101.7164,0,0,0,2.323606,2.404628,2.284396,0,0,0,10.62527,0,0.08102183,-0.08102183,13.91462,99.38997,0.1283206,2.512836,1.858885,0,12.94888
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.036265,47.02467,39.39316,0,0,0,0,0,0,0,0.9462411,0,0,1.036265,0,0,0,0,0.09002426,10.54425,0.09002426,0,0.09002426,14.00003,100,0.1283172,0,0.8290123,0,11.58052
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.114272,39.26144,38.46025,1.00725,1.00725,0,0,0,1.00725,11.34494,0,0,0,0.114272,1.060263,1.00725,0,0,0,10.62527,0,0.9459912,-0.9459912,13.00287,92.87743,0.1283172,1.107975,0.09141757,0,10.73955
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06298712,36.64557,36.21104,0.4451059,0.4451059,0,0,0,0.4451059,14.15104,0,0,0,0.06298712,0.4685325,0.4451059,0,0,1.051101,9.679283,0,0.4055454,-0.4055454,12.57538,89.82399,0.1283172,0.4896165,0.0503897,0,9.74227
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01268484,34.23336,34.14713,1.203954,1.203954,0,-1,0,1.203954,1.053598,0,2.220446E-16,0,0.01268484,1.267321,1.203954,0,0,1.501707,9.273738,0,1.254636,-1.254636,11.25288,80.37756,0.1283172,1.32435,0.01014787,0,9.286423
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,32.45383,32.45383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.895747,8.019102,0,0,0,11.25288,80.37756,0.1283172,0,0,0,8.019102
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,30.94584,30.94584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.895747,8.019102,0,0,0,11.25288,80.37756,0.1283172,0,0,0,8.019102
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,29.45701,29.45701,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.895747,8.019102,0,0.3532991,-0.3532991,10.88047,77.7175,0.1283172,0.3691976,0,0,8.019102
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,28.28768,28.28768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.288301,7.665803,0,0,0,10.88047,77.7175,0.1283172,0,0,0,7.665803
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,27.36754,27.36754,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.288301,7.665803,0,0.1053286,-0.1053286,10.76945,76.92445,0.1283172,0.1100684,0,0,7.665803
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,26.43463,26.43463,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.405333,7.560474,0,0.5512775,-0.5512775,10.18835,72.77377,0.1283172,0.576085,0,0,7.560474
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,25.61035,25.61035,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.017864,7.009197,0,0.5268865,-0.5268865,9.63296,68.80672,0.1283172,0.5505964,0,0,7.009197
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02333639,25.05766,24.90747,0.3403659,0.3403659,0,-1,0,0.3403659,6.856266,0,0,0,0.02333639,0.3582799,0.3403659,0,0,4.603293,6.48231,0,0.3349435,-0.3349435,9.279899,66.28486,0.1283172,0.3744025,0.01866911,0,6.505647
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07886188,24.64062,24.1343,0.3489996,0.3489996,0,-1,0,0.3489996,22.59655,0,0,0,0.07886188,0.367368,0.3489996,0,0,4.975453,6.147367,0,0.2885061,-0.2885061,8.975787,64.11263,0.1283172,0.3838996,0.0630895,0,6.226229
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2729837,25.20907,23.45059,0,0,0,0,0,0,0,0,0,0,0.2729837,0,0,0,0,5.296015,5.85886,0.2729837,0,0.2729837,9.234762,65.96246,0.128307,0,0.218387,0,6.131845
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.274138,31.40949,22.89468,0.1636834,0.1636834,0,0,0,0.1636834,778.4159,0,0,0,1.274138,0.1722983,0.1636834,0,0,5.023031,6.104546,1.101839,0,1.101839,10.28006,73.42884,0.1282659,0.1800518,1.01931,0,7.378684
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.813906,42.48994,22.35793,2.569594,2.569594,0,0,0,2.569594,109.5078,0,0,0,2.813906,2.704836,2.569594,0,0,3.921192,7.096201,0.1090697,0,0.1090697,10.38353,74.16793,0.1282618,2.826554,2.251124,0,9.910107
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.136536,46.9768,23.8851,0.7557993,0.7557993,0,0,0,0.7557993,414.9959,0,0,0,3.136536,0.7955782,0.7557993,0,0,3.812122,7.194364,2.340958,0,2.340958,12.60436,90.03095,0.1281745,0.8313792,2.509229,0,10.3309
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.411698,53.73021,27.47617,1.533627,1.533627,0,-1,0,1.533627,222.4594,0.3261895,0,0,3.411698,1.614345,1.533627,0,0,1.471164,9.301227,1.471164,0,1.471164,14.00003,100,0.1281196,1.68699,2.729359,0,12.71292
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.618186,60.29087,31.18226,0.5441373,0.5441373,0,0,0,0.5441373,664.94,3.04541,0,0,3.618186,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1281196,0.598551,2.894549,0,14.24346
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.633,64.01443,34.01933,0.7449304,0.7449304,0,0,0,0.7449304,487.6965,2.848863,0,0,3.633,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1281196,0.8194235,2.9064,0,14.25827
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.134683,72.27876,36.05129,2.563764,2.563764,0,0,0,2.563764,161.2739,1.435984,0,0,4.134683,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1281196,2.820141,3.307746,0,14.75996
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.977341,62.18663,37.91712,0,0,0,0,0,0,0,2.977341,0,0,2.977341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281196,0,2.381873,0,13.60262
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.798244,61.65168,38.9267,1.472788,1.472788,0,-1,0,1.472788,189.9964,1.247941,0,0,2.798244,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1281196,1.620067,2.238595,0,13.42352
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.300441,57.22956,39.10562,0.1931561,0.1931561,0,0,0,0.1931561,1190.975,2.097119,0,0,2.300441,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1281196,0.2124717,1.840353,0,12.92572
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.187772,48.09239,39.28453,0.4858775,0.4858775,0,0,0,0.4858775,244.4592,0.676322,0,0,1.187772,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1281196,0.5344652,0.9502175,0,11.81305
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1452752,39.33229,38.31329,0.2605027,0.2605027,0,0,0,0.2605027,55.76726,0,0,0,0.1452752,0.2742134,0.2605027,0,0,0,10.62527,0,0.1289382,-0.1289382,13.86412,99.0292,0.1281196,0.286553,0.1162202,0,10.77055
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2224384,37.64645,36.10241,1.842208,1.842208,0,0,0,1.842208,12.07456,0,0,0,0.2224384,1.939166,1.842208,0,0,0.1432646,10.49634,0,1.716727,-1.716727,12.05453,86.10358,0.1281196,2.026428,0.1779507,0,10.71877
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04808875,34.34645,34.01933,2.482979,2.482979,0,-1,0,2.482979,1.936736,0,4.440892E-16,0,0.04808875,2.613662,2.482979,0,0,2.05074,8.779609,0,2.565573,-2.565573,9.350174,66.78683,0.1281196,2.731277,0.038471,0,8.827698
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,32.33242,32.33242,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.901376,6.214036,0,0.2135699,-0.2135699,9.125051,65.17881,0.1281196,0.2231805,0,0,6.214036
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,30.81804,30.81804,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.138676,6.000466,0,0.277131,-0.277131,8.83293,63.09223,0.1281196,0.2896019,0,0,6.000466
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,29.32921,29.32921,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.446599,5.723335,0,0.4295012,-0.4295012,8.380196,59.85842,0.1281196,0.4488288,0,0,5.723335
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,28.15988,28.15988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.923823,5.293833,0,0,0,8.380196,59.85842,0.1281196,0,0,0,5.293833
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,27.24614,27.24614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.923823,5.293833,0,0,0,8.380196,59.85842,0.1281196,0,0,0,5.293833
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,26.31322,26.31322,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.923823,5.293833,0,0.2890246,-0.2890246,8.075538,57.68229,0.1281196,0.3020307,0,0,5.293833
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,25.50172,25.50172,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.244961,5.004809,0,0.07326019,-0.07326019,7.998314,57.1307,0.1281196,0.0765569,0,0,5.004809
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05640873,25.1429,24.77967,0.1800282,0.1800282,0,-1,0,0.1800282,31.33327,0,2.775558E-17,0,0.05640873,0.1895034,0.1800282,0,0,6.326362,4.931549,0,0.1330947,-0.1330947,7.85802,56.1286,0.1281196,0.1980311,0.04512699,0,4.987957
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1687571,25.09285,24.00651,0.2308711,0.2308711,0,-1,0,0.2308711,73.09583,0,2.775558E-17,0,0.1687571,0.2430222,0.2308711,0,0,6.474245,4.798454,0,0.07426504,-0.07426504,7.779738,55.56945,0.1281196,0.2539582,0.1350057,0,4.967211
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2070451,24.6715,23.34197,0,0,0,0,0,0,0,0,0,0,0.2070451,0,0,0,0,6.556761,4.724189,0.2070451,0,0.2070451,7.976158,56.97245,0.1281119,0,0.1656361,0,4.931234
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.7070103,27.37969,22.76688,0.1174574,0.1174574,0,0,0,0.1174574,601.9293,0,0,0,0.7070103,0.1236393,0.1174574,0,0,6.349716,4.91053,0.583371,0,0.583371,8.529593,60.92554,0.1280902,0.1292031,0.5656083,0,5.61754
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.433025,31.83105,22.23014,0,0,0,0,0,0,0,0,0,0,1.433025,0,0,0,0,5.766346,5.435564,1.433025,0,1.433025,9.889079,70.63614,0.1280369,0,1.14642,0,6.868588
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6421818,27.96157,23.7573,0.2855293,0.2855293,0,0,0,0.2855293,224.9092,0,0,0,0.6421818,0.3005572,0.2855293,0,0,4.333321,6.725286,0.3416246,0,0.3416246,10.21317,72.95109,0.1280242,0.3140822,0.5137454,0,7.367467
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.359044,36.71535,27.33559,1.340464,1.340464,0,-1,0,1.340464,101.3862,0,0,0,1.359044,1.411014,1.340464,0,0,3.991696,7.032748,0,0.05196974,-0.05196974,10.15839,72.55979,0.1280242,1.47451,1.087236,0,8.391792
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.234919,39.71825,31.03529,1.885516,1.885516,0,0,0,1.885516,65.49504,0,2.220446E-16,0,1.234919,1.984754,1.885516,0,0,4.04944,6.980778,0,0.7498342,-0.7498342,9.367997,66.91413,0.1280242,2.074068,0.9879356,0,8.215697
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1758454,35.06099,33.85959,2.454403,2.454403,0,0,0,2.454403,7.164487,0,4.440892E-16,0,0.1758454,2.583582,2.454403,0,0,4.882589,6.230944,0,2.407736,-2.407736,6.83002,48.78576,0.1280242,2.699843,0.1406763,0,6.406789
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.7043,48.58274,35.90433,2.94982,2.94982,0,0,0,2.94982,57.7764,0,0,0,1.7043,3.105074,2.94982,0,0,7.557852,3.823207,0,1.400774,-1.400774,5.353475,38.23903,0.1280242,3.244802,1.36344,0,5.527507
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7707224,43.31966,37.77654,1.496041,1.496041,0,0,0,1.496041,51.51746,0,2.220446E-16,0,0.7707224,1.57478,1.496041,0,0,9.114267,2.422433,0,0.8040577,-0.8040577,4.505923,32.1851,0.1280242,1.645645,0.6165779,0,3.193156
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7256974,44.02236,38.77974,1.490286,1.490286,0,-1,0,1.490286,48.69517,0,0,0,0.7256974,1.568722,1.490286,0,0,10.00766,1.618376,0,0.8430248,-0.8430248,3.617297,25.83779,0.1280242,1.639315,0.5805579,0,2.344073
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.2022288,40.38651,38.95866,2.377309,2.377309,1.448608,0,0.56047,2.377309,8.506626,0,4.440892E-16,0,0.2022288,0.9775796,0.9287006,0,0,10.94436,0.7753508,0,0.7753508,-0.7753508,2.800006,20,0.1280242,2.61504,0.161783,5,0.9775796
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.261719,41.03127,39.17591,0,0,3.505263,0,1.121937,0,0,0,0,0,0.261719,0,0,3.505263,3.33,11.80586,0,3.591719,0,3.591719,6.207409,44.33855,0.1280892,0,0.2093752,5,0.261719
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.0944336,38.86512,38.20466,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,21.87044,0,0,0,0.0944336,0,0,3.505263,3.33,8.214141,3.232547,3.424434,0,3.424434,9.456112,67.54353,0.1281984,0.4749652,0.07554688,5,3.326981
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2054489,37.40499,35.981,1.245495,1.245495,4.750758,0,1.461957,1.245495,16.49535,4.440892E-16,0,0,0.2054489,0,0,3.505263,3.33,4.789708,6.314538,3.535449,0,3.535449,12.81013,91.50077,0.1283747,1.370045,0.1643591,5,6.519986
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05486397,34.26456,33.89154,0.9856092,0.9856092,0,-1,0,0.9856092,5.566504,0,2.220446E-16,0,0.05486397,1.037483,0.9856092,0,0,1.254259,9.496441,0,0.9826193,-0.9826193,11.77436,84.10242,0.1283747,1.08417,0.04389117,0,9.551305
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,32.20463,32.20463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.346058,8.513822,0,0,0,11.77436,84.10242,0.1283747,0,0,0,8.513822
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,30.7158,30.7158,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,2.346058,8.513822,0,3.505263,-3.505263,8.07949,57.71053,0.1283747,4.424684,0,0,8.513822
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,29.22059,29.22059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.240795,5.008559,0,0,0,8.07949,57.71053,0.1283747,0,0,0,5.008559
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,28.05125,28.05125,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,6.240795,5.008559,0,0.2636943,-0.2636943,7.801532,55.72512,0.1283747,0.2755606,0,0,5.008559
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,27.13751,27.13751,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,6.533789,4.744864,0,0.7663251,-0.7663251,6.993754,49.95529,0.1283747,0.8008097,0,0,4.744864
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,26.2046,26.2046,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,7.385261,3.978539,0,0.1366822,-0.1366822,6.849679,48.92618,0.1283747,0.1428329,0,0,3.978539
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,25.37392,25.37392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.53713,3.841857,0,0,0,6.849679,48.92618,0.1283747,0,0,0,3.841857
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02634136,24.82757,24.65827,0.03892731,0.03892731,0,-1,0,0.03892731,67.66808,0,0,0,0.02634136,0.04097612,0.03892731,0,0,7.53713,3.841857,0,0.01463476,-0.01463476,6.834252,48.81599,0.1283747,0.04282004,0.02107309,0,3.868199
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2836644,25.71783,23.8851,0,0,0,-1,0,0,0,0,0,0,0.2836644,0,0,0,0,7.553391,3.827222,0.2836644,0,0.2836644,7.10336,50.73819,0.1283641,0,0.2269315,0,4.110887
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3704924,25.6128,23.22056,0.7902585,0.7902585,0,0,0,0.7902585,46.88243,0,0,0,0.3704924,0.8318511,0.7902585,0,0,7.269726,4.08252,0,0.4613587,-0.4613587,6.617045,47.26451,0.1283641,0.8692844,0.2963939,0,4.453013
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.218663,30.77794,22.66465,0.2810961,0.2810961,0,0,0,0.2810961,433.5398,0,0,0,1.218663,0.2958906,0.2810961,0,0,7.782347,3.621162,0.9227728,0,0.9227728,7.492465,53.51749,0.1283298,0.3092057,0.9749307,0,4.839825
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.453748,31.84278,22.10234,2.086101,2.086101,0,0,0,2.086101,69.68731,0,0,0,1.453748,2.195895,2.086101,0,0,6.859574,4.451657,0,0.742148,-0.742148,6.710172,47.9297,0.1283298,2.294711,1.162998,0,5.905405
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.415483,33.19104,23.62951,0,0,0,0,0,0,0,0,0,0,1.415483,0,0,0,0,7.684184,3.709509,1.415483,0,1.415483,8.053017,57.52143,0.1282773,0,1.132386,0,5.124992
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.430186,44.83612,27.18863,1.251353,1.251353,0,-1,0,1.251353,194.2047,0,0,0,2.430186,1.317213,1.251353,0,0,6.268701,4.983444,1.112973,0,1.112973,9.108875,65.06326,0.128236,1.376488,1.944149,0,7.41363
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.565791,59.3606,30.85638,0,0,0,0,0,0,0,0,0,0,3.565791,0,0,0,0,5.155728,5.985119,3.565791,0,3.565791,12.49168,89.22612,0.1281038,0,2.852633,0,9.55091
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.385616,61.07981,33.69345,0,0,0,0,0,0,0,1.795679,0,0,3.385616,0,0,0,0,1.589937,9.194331,1.589937,0,1.589937,14.00003,100,0.128045,0,2.708493,0,12.57995
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.325937,63.01224,35.74458,0,0,0,0,0,0,0,3.325937,0,0,3.325937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128045,0,2.66075,0,13.95121
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.303127,65.11322,37.62957,0.2326858,0.2326858,0,0,0,0.2326858,1419.565,3.058195,0,0,3.303127,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.128045,0.2559544,2.642502,0,13.9284
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.613122,59.55596,38.63916,2.036757,2.036757,0,-1,0,2.036757,128.2982,0.4691682,0,0,2.613122,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.128045,2.240432,2.090498,0,13.2384
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.919261,53.6143,38.85641,0.9037534,0.9037534,0,0,0,0.9037534,212.3655,0.9679412,0,0,1.919261,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.128045,0.9941288,1.535408,0,12.54453
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9685215,46.12687,39.03533,1.126632,1.126632,0,0,0,1.126632,85.96612,0,0,0,0.9685215,1.185928,1.126632,0,0,0,10.62527,0,0.2174065,-0.2174065,13.77086,98.3631,0.128045,1.239295,0.7748172,0,11.5938
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1289194,39.00486,38.10242,2.347072,2.347072,0,0,0,2.347072,5.492776,0,0,0,0.1289194,2.470602,2.347072,0,0,0.2415628,10.40787,0,2.341683,-2.341683,11.30251,80.73206,0.128045,2.581779,0.1031355,0,10.53679
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06753526,36.31818,35.85321,3.75974,3.75974,1.25,0,0.50625,3.75974,1.796275,0,8.881784E-16,0,0.06753526,2.641832,2.50974,0,0,2.843432,8.066185,0,2.574296,-2.574296,8.588964,61.34962,0.128045,4.135714,0.05402821,5,8.13372
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01799703,33.89222,33.77013,0.9084594,0.9084594,0,-1,0,0.9084594,1.98105,0,1.110223E-16,0,0.01799703,0.956273,0.9084594,0,0,5.703762,5.491889,0,0.9382759,-0.9382759,7.599935,54.28514,0.128045,0.9993052,0.01439763,0,5.509886
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,32.06405,32.06405,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.746291,4.553613,0,1.170239,-1.170239,6.366395,45.47416,0.128045,1.2229,0,0,4.553613
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,30.56884,30.56884,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.046556,3.383374,0,1.003819,-1.003819,5.308277,37.91619,0.128045,1.04899,0,0,3.383374
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,29.09279,29.09279,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.16191,2.379555,0,0.1914624,-0.1914624,5.106458,36.47463,0.128045,0.2000782,0,0,2.379555
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,27.92985,27.92985,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.374646,2.188093,0,0.4362402,-0.4362402,4.646621,33.19008,0.128045,0.455871,0,0,2.188093
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,27.00972,27.00972,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,9.859357,1.751853,0,0.7482575,-0.7482575,3.857888,27.55629,0.128045,0.7819291,0,0,1.751853
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,26.05763,26.05763,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.69075,1.003595,0,0.361872,-0.361872,3.476441,24.83167,0.128045,0.3781562,0,0,1.003595
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,25.25252,25.25252,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.09283,0.6417233,0,0.314749,-0.314749,3.144667,22.46186,0.128045,0.3289127,0,0,0.6417233
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02992031,24.72266,24.53047,0.1831568,0.1831568,0,-1,0,0.1831568,16.3359,0,0,0,0.02992031,0.1927966,0.1831568,0,0,11.44256,0.3269742,0,0.1628763,-0.1628763,2.97298,21.23553,0.128045,0.2014725,0.02393625,0,0.3568946
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2910995,25.63718,23.7573,0,0,0,-1,0,0,0,0,0,0,0.2910995,0,0,0,0,11.62353,0.1640979,0.2910995,0,0.2910995,3.249141,23.20811,0.1280342,0,0.2328796,0,0.4551974
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5161583,26.44182,23.09276,0.08830891,0.08830891,0,0,0,0.08830891,584.4918,0,0,0,0.5161583,0.09295674,0.08830891,0,0,11.33243,0.4260874,0.4232015,0,0.4232015,3.650625,26.07584,0.1280185,0.0971398,0.4129266,0,0.9422457
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6161759,26.5371,22.53685,0.09765513,0.09765513,0,0,0,0.09765513,630.9713,0,0,0,0.6161759,0.1027949,0.09765513,0,0,10.90923,0.8069688,0.513381,0,0.513381,4.137661,29.55466,0.1279996,0.1074206,0.4929407,0,1.423145
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.034729,28.78844,21.98094,0,0,0,0,0,0,0,0,0,0,1.034729,0,0,0,0,10.39585,1.269012,1.034729,0,1.034729,5.119292,36.5663,0.1279613,0,0.8277834,0,2.303741
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8434049,29.04621,23.48893,1.315078,1.315078,0,0,0,1.315078,64.13346,0,0,0,0.8434049,1.384292,1.315078,0,0,9.361118,2.200268,0,0.5408875,-0.5408875,4.549146,32.49384,0.1279613,1.446586,0.6747239,0,3.043673
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7756354,32.258,27.04805,1.289874,1.289874,0,-1,0,1.289874,60.13264,0,0,0,0.7756354,1.357762,1.289874,0,0,9.962104,1.65938,0,0.582127,-0.582127,3.93553,28.11088,0.1279613,1.418862,0.6205084,0,2.435016
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1745639,31.88572,30.7158,0.9307074,0.9307074,0,0,0,0.9307074,18.75604,0,1.110223E-16,0,0.1745639,0.979692,0.9307074,0,0,10.60891,1.077253,0,0.8051282,-0.8051282,3.086851,22.04889,0.1279613,1.023778,0.1396511,0,1.251817
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.386366,43.51708,33.53371,0,0,0,0,0,0,0,0,0,0,1.386366,0,0,0,0,11.5035,0.2721253,1.386366,0,1.386366,4.402073,31.44331,0.1279101,0,1.109093,0,1.658491
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.7087447,40.61532,35.604,1.448695,1.448695,4.627821,0,1.428395,1.448695,48.92296,0,0,0,0.7087447,0,0,3.179126,3.02017,10.11713,1.519854,3.728914,0,3.728914,7.939631,56.71154,0.128068,1.593565,0.5669957,5,2.228599
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.506631,41.08171,37.489,1.960675,1.960675,4.848471,0,1.488633,1.960675,25.83962,0,0,0,0.506631,0,0,2.887796,2.743407,6.388219,4.875877,3.250037,0,3.250037,11.02289,78.73476,0.1282425,2.156742,0.4053048,5,5.382508
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.446486,49.30329,38.4922,0,0,0,-1,0,0,0,0,0,0,1.446486,0,0,0,0,3.138181,7.800911,1.446486,0,1.446486,12.39515,88.53658,0.1281891,0,1.157189,0,9.247397
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.242527,47.91262,38.70945,2.604872,2.604872,0,0,0,2.604872,47.70012,0,4.440892E-16,0,1.242527,2.741971,2.604872,0,0,1.691695,9.102749,0,1.499444,-1.499444,10.81459,77.24694,0.1281891,2.865359,0.9940217,0,10.34528
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6837593,43.8613,38.9267,2.140852,2.140852,0,0,0,2.140852,31.93866,0,0,0,0.6837593,2.253529,2.140852,0,0,3.357743,7.603305,0,1.569769,-1.569769,9.159911,65.4278,0.1281891,2.354937,0.5470075,0,8.287065
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2705205,39.85921,37.95546,1.191812,1.191812,0,0,0,1.191812,22.69826,0,0,0,0.2705205,1.254539,1.191812,0,0,5.101931,6.033536,0,0.9840181,-0.9840181,8.122665,58.01892,0.1281891,1.310993,0.2164164,0,6.304057
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1249269,36.56767,35.70624,2.232551,2.232551,0,0,0,2.232551,5.5957,0,4.440892E-16,0,0.1249269,2.350054,2.232551,0,0,6.195284,5.049518,0,2.225127,-2.225127,5.777175,41.26546,0.1281891,2.455806,0.09994148,0,5.174445
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.0526611,33.98059,33.62317,0,0,0,-1,0,0,0,0,0,0,0.0526611,0,0,0,0,8.667647,2.824391,0.0526611,0,0.0526611,5.827134,41.6223,0.1281871,0,0.04212888,0,2.877053
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,31.93626,31.93626,1.175855,1.175855,0,-1,0,1.175855,0,0,2.220446E-16,0,0,1.237743,1.175855,0,0,8.614986,2.871786,0,1.237743,-1.237743,4.522439,32.30307,0.1281871,1.293441,0,0,2.871786
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,30.44104,30.44104,1.63668,1.552342,0,-1,0,1.552342,0,0,0.08433786,0.2480058,0,1.634044,1.552342,0,0,9.990256,1.634044,0,1.634044,-1.634044,2.800006,20,0.1281871,1.800347,0,0,1.634044
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,28.99055,28.99055,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281871,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,27.80205,27.80205,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281871,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,26.88192,26.88192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281871,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,25.92984,25.92984,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281871,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,25.12472,25.12472,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281871,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07354304,24.86268,24.38989,0.3292833,0.06986589,0,-1,0,0.06986589,105.2632,0,0.2594174,0.3482384,0.07354304,0.07354304,0.06986589,0,0,11.80586,0,0,0,0,2.800006,20,0.1281871,0.3622116,0.05883444,0,0.07354304
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2049835,24.93505,23.61673,0.3199125,0.1947343,0,-1,0,0.1947343,105.2632,0,0.1251782,0.3129569,0.2049835,0.2049835,0.1947343,0,0,11.80586,0,0,0,0,2.800006,20,0.1281871,0.3519038,0.1639868,0,0.2049835
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2121927,24.31193,22.95219,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,230.1081,0,0,0,0.2121927,0,0,3.505263,3.33,11.80586,0,3.542193,0,3.542193,6.160425,44.00294,0.1282613,0.1014358,0.1697542,5,0.2121927
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3573238,24.68461,22.38988,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,82.14427,0,0,0,0.3573238,0,0,3.505263,3.33,8.263667,3.187973,3.687324,0,3.687324,9.658527,68.98934,0.1283599,0.4784949,0.285859,5,3.545297
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9381623,27.97653,21.83397,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4544.789,0,0,0,0.9381623,0,0,3.505263,3.33,4.576344,6.506565,4.268162,0,4.268162,13.70766,97.91167,0.1284008,0.02270685,0.7505298,5,7.444727
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.216629,31.47569,23.34197,0.6992715,0.6992715,0,0,0,0.6992715,173.9851,0.1723718,0,0,1.216629,0.7360753,0.6992715,0,0,0.3081814,10.34791,0.3081814,0,0.3081814,14.00003,100,0.1283894,0.7691987,0.9733028,0,11.56454
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.7085513,31.62311,26.88192,1.158079,1.158079,0,-1,0,1.158079,61.18332,0,0,0,0.7085513,1.219031,1.158079,0,0,0,10.62527,0,0.5104796,-0.5104796,13.46194,96.15649,0.1283894,1.273887,0.5668411,0,11.33383
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.136622,38.46008,30.5305,0.08649804,0.08649804,0,0,0,0.08649804,1314.044,0.4783721,0,0,1.136622,0.09105057,0.08649804,0,0,0.5671995,10.11479,0.5671995,0,0.5671995,14.00003,100,0.1283685,0.09514784,0.9092977,0,11.25142
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.746107,46.14099,33.35479,0.8541446,0.8541446,0,0,0,0.8541446,204.4276,0.8470078,0,0,1.746107,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1283685,0.939559,1.396886,0,12.37138
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.456639,54.40913,35.4187,1.786825,1.786825,0,0,0,1.786825,137.4862,0.5757703,0,0,2.456639,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1283685,1.965508,1.965311,0,13.08191
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.876784,51.54485,37.31009,1.723881,1.723881,0,0,0,1.723881,108.8697,0.06217178,0,0,1.876784,1.814612,1.723881,0,0,0,10.62527,0,0,0,14.00003,100,0.1283685,1.896269,1.501427,0,12.50206
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.288976,47.89792,38.35162,1.293897,1.293897,0,-1,0,1.293897,99.61971,0,0,0,1.288976,1.361996,1.293897,0,0,0,10.62527,0,0.07302044,-0.07302044,13.92306,99.45021,0.1283685,1.423286,1.031181,0,11.91425
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.433704,49.28302,38.56887,0.7478033,0.7478033,0,0,0,0.7478033,191.7221,0.5654092,0,0,1.433704,0.7871614,0.7478033,0,0,0.08113382,10.55225,0.08113382,0,0.08113382,14.00003,100,0.1283655,0.8225837,1.146964,0,11.98596
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5444492,42.6469,38.74779,0,0,0,0,0,0,0,0.5444492,0,0,0.5444492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1283655,0,0.4355594,0,11.16972
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4441607,40.99482,37.84683,0,0,0,0,0,0,0,0.4441607,0,0,0.4441607,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1283655,0,0.3553286,0,11.06944
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2062493,37.0109,35.58484,2.42841,2.42841,0,0,0,2.42841,8.493185,0,0,0,0.2062493,2.556221,2.42841,0,0,0,10.62527,0,2.349971,-2.349971,11.52294,82.30656,0.1283655,2.671251,0.1649995,0,10.83152
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.05034681,33.82399,33.48259,1.279542,1.279542,0,-1,0,1.279542,3.934752,2.220446E-16,0,0,0.05034681,1.346887,1.279542,0,0,2.611079,8.275303,0,1.29654,-1.29654,10.15627,72.54462,0.1283655,1.407496,0.04027745,0,8.325649
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,31.78929,31.78929,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.051679,6.978763,0,2.195454,-2.195454,7.842056,56.01458,0.1283655,2.294249,0,0,6.978763
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,30.30046,30.30046,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.491072,4.783309,0,1.33444,-1.33444,6.435433,45.96729,0.1283655,1.39449,0,0,4.783309
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,28.84359,28.84359,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.973783,3.448869,0,0.3043128,-0.3043128,6.114659,43.67605,0.1283655,0.3180069,0,0,3.448869
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,27.65509,27.65509,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.311909,3.144556,0,0.1168454,-0.1168454,5.991493,42.7963,0.1283655,0.1221035,0,0,3.144556
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,26.74134,26.74134,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.441737,3.027711,0,0.7589774,-0.7589774,5.191461,37.08179,0.1283655,0.7931314,0,0,3.027711
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,25.78926,25.78926,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.285045,2.268734,0,0.3350717,-0.3350717,4.838264,34.55896,0.1283655,0.3501499,0,0,2.268734
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,24.96498,24.96498,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.657347,1.933662,0,0.330968,-0.330968,4.489393,32.06703,0.1283655,0.3458615,0,0,1.933662
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.0325939,24.45196,24.24293,0.4264903,0.4264903,0,-1,0,0.4264903,7.642354,0,5.551115E-17,0,0.0325939,0.4489372,0.4264903,0,0,10.02509,1.602694,0,0.4163433,-0.4163433,4.050529,28.93229,0.1283655,0.4691393,0.02607512,0,1.635288
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08636445,24.00303,23.45059,0.7578354,0.7578354,0,-1,0,0.7578354,11.3962,0,1.110223E-16,0,0.08636445,0.7977214,0.7578354,0,0,10.48769,1.186351,0,0.711357,-0.711357,3.300693,23.57633,0.1283655,0.8336189,0.06909156,0,1.272715
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2458793,24.38147,22.80522,0.4393817,0.4393817,0,0,0,0.4393817,55.9603,0,5.551115E-17,0,0.2458793,0.4625071,0.4393817,0,0,11.27809,0.4749937,0,0.2166278,-0.2166278,3.072347,21.94529,0.1283655,0.4833199,0.1967035,0,0.720873
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.323513,31.05618,22.23014,0,0,0,0,0,0,0,0,0,0,1.323513,0,0,0,0,11.51879,0.2583659,1.323513,0,1.323513,4.327942,30.91381,0.1283168,0,1.058811,0,1.581879
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.256733,37.30635,21.67422,2.155354,2.155354,4.871416,0,1.494897,2.155354,104.7036,0,0,0,2.256733,0,0,2.716062,2.580259,10.19527,1.449528,4.836992,0,4.836992,8.916716,63.6907,0.1284537,2.370889,1.805386,5,3.706261
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.966563,44.70702,23.18222,2.659402,2.659402,4.931536,0,1.511309,2.659402,111.55,0,0,0,2.966563,0,0,2.272133,2.158527,5.358282,5.802821,5.125089,0,5.125089,13.7788,98.41982,0.1285847,2.925343,2.37325,5,8.769383
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.411834,52.81863,26.72217,1.751894,1.751894,0,-1,0,1.751894,194.7512,1.334542,0,0,3.411834,1.844099,1.751894,0,0,0.2331926,10.4154,0.2331926,0,0.2331926,14.00003,100,0.1285762,1.927083,2.729467,0,13.82723
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.624859,59.31989,30.35158,1.141818,1.141818,0,0,0,1.141818,317.4637,2.422945,0,0,3.624859,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1285762,1.256,2.899887,0,14.25013
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.794788,64.64648,33.17588,1.659239,1.659239,0,0,0,1.659239,228.7065,2.04822,0,0,3.794788,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1285762,1.825163,3.03583,0,14.42006
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.614938,65.37325,35.23979,2.192855,2.192855,0,0,0,2.192855,164.8508,1.30667,0,0,3.614938,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1285762,2.41214,2.891951,0,14.24021
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.685527,68.56053,37.13117,0.4641792,0.4641792,0,0,0,0.4641792,793.988,3.196917,0,0,3.685527,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1285762,0.5105971,2.948421,0,14.3108
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.442323,57.44226,38.17271,1.72954,1.72954,0,-1,0,1.72954,141.2124,0.6217555,0,0,2.442323,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1285762,1.902494,1.953859,0,13.0676
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.270974,56.14454,38.38357,0,0,0,0,0,0,0,2.270974,0,0,2.270974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285762,0,1.816779,0,12.89625
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.101849,46.69828,38.60083,0.6457512,0.6457512,0,0,0,0.6457512,170.6305,0.4221105,0,0,1.101849,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1285762,0.7103264,0.881479,0,11.72712
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1373013,38.66534,37.70625,1.627869,1.627869,0,0,0,1.627869,8.434422,0,2.220446E-16,0,0.1373013,1.713547,1.627869,0,0,0,10.62527,0,1.576245,-1.576245,12.33852,88.13211,0.1285762,1.790656,0.1098411,0,10.76258
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07859177,35.97784,35.43787,1.955706,1.955706,0,0,0,1.955706,4.018589,0,2.220446E-16,0,0.07859177,2.058638,1.955706,0,0,1.751383,9.049029,0,1.980046,-1.980046,10.25137,73.22392,0.1285762,2.151276,0.06287342,0,9.127621
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02277317,33.48973,33.33562,2.002398,2.002398,0,-1,0,2.002398,1.137295,0,4.440892E-16,0,0.02277317,2.107787,2.002398,0,0,3.951434,7.068983,0,2.085014,-2.085014,8.053571,57.52539,0.1285762,2.202637,0.01821854,0,7.091756
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,31.64871,31.64871,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.268116,4.98397,0,1.375522,-1.375522,6.603643,47.16879,0.1285762,1.437421,0,0,4.98397
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,30.17267,30.17267,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.796474,3.608447,0,2.099596,-2.099596,4.390474,31.36047,0.1285762,2.194078,0,0,3.608447
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,28.70301,28.70301,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.12936,1.508851,0,0.6612319,-0.6612319,3.693475,26.38191,0.1285762,0.6909873,0,0,1.508851
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,27.51451,27.51451,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.86406,0.8476194,0,0.494172,-0.494172,3.172572,22.66118,0.1285762,0.5164097,0,0,0.8476194
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,26.60077,26.60077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41314,0.3534473,0,0,0,3.172572,22.66118,0.1285762,0,0,0,0.3534473
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,25.6423,25.6423,0.7935135,0.335775,0,-1,0,0.335775,0,0,0.4577385,0.5370898,0,0.3534473,0.335775,0,0,11.41314,0.3534473,0,0.3534473,-0.3534473,2.800006,20,0.1285762,0.8728648,0,0,0.3534473
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,24.81801,24.81801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1285762,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03217177,24.28931,24.08318,0.3883933,0.03056318,0,-1,0,0.03056318,105.2632,0,0.3578302,0.42112,0.03217177,0.03217177,0.03056318,0,0,11.80586,0,0,0,0,2.800006,20,0.1285762,0.4272327,0.02573741,0,0.03217177
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08808414,23.87302,23.31002,0.5252429,0.08367994,0,-1,0,0.08367994,105.2632,0,0.441563,0.5610312,0.08808414,0.08808414,0.08367994,0,0,11.80586,0,0,0,0,2.800006,20,0.1285762,0.5777673,0.07046732,0,0.08808414
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.238886,24.17505,22.64548,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,102.394,0,0,0,0.238886,0,0,3.505263,3.33,11.80586,0,3.568886,0,3.568886,6.185748,44.18383,0.1286607,0.2566308,0.1911088,5,0.238886
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.320354,30.88554,22.08956,0,0,3.505263,0,1.121937,0,0,0,0,0,1.320354,0,0,3.505263,3.33,8.236974,3.211998,4.650354,0,4.650354,10.59746,75.696,0.1286852,0,1.056283,5,4.532351
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.254476,37.11232,21.51448,2.053197,2.053197,3.318734,0,1.071014,2.053197,109.8032,0,0,0,2.254476,0,0,1.265537,1.20226,3.586621,7.397316,3.456736,0,3.456736,13.87681,99.11987,0.1287372,2.258516,1.803581,5,9.651792
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.965364,44.51183,23.02247,3.682478,3.682478,1.25,0,0.50625,3.682478,80.52631,0.2749762,0,0,2.965364,2.560503,2.432478,0,0,0.1298841,10.50838,0.1298841,0,0.1298841,14.00003,100,0.1287325,4.050726,2.372291,5,13.47374
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.412208,52.60578,26.54326,0.8064089,0.8064089,0,-1,0,0.8064089,423.1362,2.563356,0,0,3.412208,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1287325,0.8870497,2.729766,0,14.03748
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.625967,59.13165,30.19184,0.9763274,0.9763274,0,0,0,0.9763274,371.3885,2.598254,0,0,3.625967,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1287325,1.07396,2.900774,0,14.25124
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.646688,62.86316,32.99696,0.5153638,0.5153638,0,0,0,0.5153638,707.5949,3.1042,0,0,3.646688,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1287325,0.5669002,2.917351,0,14.27196
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.488334,63.82283,35.06087,2.483056,2.483056,0,0,0,2.483056,140.4855,0.8745909,0,0,3.488334,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1287325,2.731362,2.790668,0,14.11361
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.144816,62.66639,36.94587,0.6569041,0.6569041,0,0,0,0.6569041,478.7328,2.453338,0,0,3.144816,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1287325,0.7225945,2.515852,0,13.77009
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.628818,58.98615,38.02574,0.6662526,0.6662526,0,-1,0,0.6662526,394.5678,1.927499,0,0,2.628818,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1287325,0.7328778,2.103054,0,13.25409
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.937514,53.08931,38.243,1.241345,1.241345,0,0,0,1.241345,156.0818,0.6308349,0,0,1.937514,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1287325,1.36548,1.550011,0,12.56279
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.070181,46.30511,38.46025,0.7428475,0.7428475,0,0,0,0.7428475,144.0647,0.2882361,0,0,1.070181,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1287325,0.8171322,0.8561447,0,11.69545
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1390169,38.52955,37.55929,1.187393,1.187393,0,0,0,1.187393,11.70774,0,2.220446E-16,0,0.1390169,1.249887,1.187393,0,0,0,10.62527,0,1.11087,-1.11087,12.82907,91.63602,0.1287325,1.306132,0.1112135,0,10.76429
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.08032163,35.86795,35.31646,0.379732,0.379732,0,0,0,0.379732,21.15219,0,5.551115E-17,0,0.08032163,0.3997178,0.379732,0,0,1.234301,9.514403,0,0.3193962,-0.3193962,12.49239,89.23121,0.1287325,0.4177051,0.06425731,0,9.594726
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02443097,33.37304,33.20783,1.562854,1.562854,0,-1,0,1.562854,1.563228,0,2.220446E-16,0,0.02443097,1.645109,1.562854,0,0,1.589185,9.195007,0,1.620678,-1.620678,10.78405,77.02877,0.1287325,1.719139,0.01954478,0,9.219439
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,31.52092,31.52092,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.389939,7.574329,0,0.9321635,-0.9321635,9.801463,70.01031,0.1287325,0.9741108,0,0,7.574329
