Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,30.03209,30.03209,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.425676,6.642166,0,3.083966,-3.083966,6.550677,46.79045,0.1287325,3.222745,0,0,6.642166
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,28.57522,28.57522,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.852305,3.558199,0,0.6431764,-0.6431764,5.872709,41.94784,0.1287325,0.6721194,0,0,3.558199
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,27.38671,27.38671,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.566946,2.915023,0,0.3488362,-0.3488362,5.505004,39.32138,0.1287325,0.3645339,0,0,2.915023
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,26.4538,26.4538,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.954542,2.566186,0,0.6068904,-0.6068904,4.865285,34.75197,0.1287325,0.6342005,0,0,2.566186
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,25.50172,25.50172,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.628864,1.959296,0,0.6709605,-0.6709605,4.158031,29.70016,0.1287325,0.7011538,0,0,1.959296
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,24.69022,24.69022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37438,1.288336,0,0,0,4.158031,29.70016,0.1287325,0,0,0,1.288336
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03519995,24.18078,23.95539,0.6550936,0.6550936,0,-1,0,0.6550936,5.373271,0,0,0,0.03519995,0.6895722,0.6550936,0,0,10.37438,1.288336,0,0.6543722,-0.6543722,3.468262,24.77325,0.1287325,0.7206029,0.02815996,0,1.323536
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09598436,23.77621,23.16305,0,0,0,-1,0,0,0,0,0,0,0.09598436,0,0,0,0,11.10146,0.6339634,0.09598436,0,0.09598436,3.55932,25.42367,0.1287289,0,0.07678749,0,0.7299477
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2351689,24.02211,22.51768,0.2179231,0.2179231,0,0,0,0.2179231,107.9137,0,0,0,0.2351689,0.2293927,0.2179231,0,0,11.00547,0.7203493,0.005776207,0,0.005776207,3.5648,25.46281,0.1287287,0.2397154,0.1881351,0,0.9555182
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.317021,30.70699,21.9426,0.2163417,0.2163417,0,0,0,0.2163417,608.7689,0,0,0,1.317021,0.2277281,0.2163417,0,0,10.9997,0.7255479,1.089293,0,1.089293,4.598194,32.84418,0.1286888,0.2379759,1.053617,0,2.042569
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.251664,36.94946,21.38668,0.0906982,0.0906982,0,0,0,0.0906982,2482.59,0,0,0,2.251664,0.09547178,0.0906982,0,0,9.910403,1.705912,2.156192,0,2.156192,6.643738,47.45518,0.1286098,0.09976801,1.801331,0,3.957576
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.964157,44.30926,22.85634,2.034665,2.034665,0,0,0,2.034665,145.6828,0,0,0,2.964157,2.141752,2.034665,0,0,7.75421,3.646485,0.8224045,0,0.8224045,7.42394,53.02803,0.1285797,2.238132,2.371326,0,6.610642
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.41213,52.41202,26.38351,1.712462,1.712462,0,-1,0,1.712462,199.2529,0,0,0,3.41213,1.802592,1.712462,0,0,6.931806,4.386649,1.609539,0,1.609539,8.950882,63.93474,0.1285208,1.883708,2.729704,0,7.798779
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.627487,58.92368,30.01292,1.333062,1.333062,0,0,0,1.333062,272.1169,0,0,0,3.627487,1.403223,1.333062,0,0,5.322267,5.835234,2.224264,0,2.224264,11.061,79.00701,0.1284395,1.466368,2.90199,0,9.462721
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.649224,62.66335,32.81805,0.3305593,0.3305593,0,0,0,0.3305593,1103.954,0.2032636,0,0,3.649224,0.3479572,0.3305593,0,0,3.098003,7.837071,3.098003,0,3.098003,14.00003,100,0.1283265,0.3636153,2.919379,0,11.4863
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.491268,63.65297,34.90113,1.479388,1.479388,0,0,0,1.479388,235.994,1.934017,0,0,3.491268,1.557251,1.479388,0,0,0,10.62527,0,0,0,14.00003,100,0.1283265,1.627327,2.793015,0,14.11654
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.147968,62.53427,36.81168,2.144325,2.144325,0,0,0,2.144325,146.8046,0.8907843,0,0,3.147968,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1283265,2.358757,2.518374,0,13.77324
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.633457,58.82043,37.84683,0,0,0,-1,0,0,0,2.633457,0,0,2.633457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1283265,0,2.106766,0,13.25873
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.942298,52.97401,38.10242,1.739619,1.739619,0,0,0,1.739619,111.6507,0.1111197,0,0,1.942298,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1283265,1.913581,1.553838,0,12.56757
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.141128,46.69947,38.31329,1.481649,1.481649,0,0,0,1.481649,77.01748,0,0,0,1.141128,1.55963,1.481649,0,0,0,10.62527,0,0.4185017,-0.4185017,13.55889,96.84901,0.1283265,1.629813,0.9129028,0,11.7664
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1292954,38.31995,37.41871,1.765574,1.765574,0,0,0,1.765574,7.323138,0,2.220446E-16,0,0.1292954,1.858498,1.765574,0,0,0.4650019,10.20677,0,1.729203,-1.729203,11.73615,83.82947,0.1283265,1.942131,0.1034363,0,10.33607
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07591505,35.69016,35.1695,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.21041,4.440892E-16,8.881784E-16,0,0.07591505,3.505263,3.33,0,0,2.386338,8.47757,0,3.429348,-3.429348,8.121298,58.00916,0.1283265,6.899031,0.06073204,5,8.553485
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02560095,33.24024,33.06725,0.537851,0.537851,0,-1,0,0.537851,4.759858,0,0,0,0.02560095,0.566159,0.537851,0,0,6.196725,5.048222,0,0.540558,-0.540558,7.5515,53.93918,0.1283265,0.5916361,0.02048076,0,5.073822
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,31.38034,31.38034,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.797345,4.507663,0,1.521949,-1.521949,5.947225,42.48009,0.1283265,1.590437,0,0,4.507663
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,29.9043,29.9043,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.4884,2.985714,0,1.099531,-1.099531,4.788218,34.20149,0.1283265,1.14901,0,0,2.985714
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,28.44742,28.44742,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.7101,1.886184,0,0.3303416,-0.3303416,4.440007,31.71427,0.1283265,0.345207,0,0,1.886184
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,27.26531,27.26531,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.07715,1.555842,0,0.2579939,-0.2579939,4.168058,29.77178,0.1283265,0.2696037,0,0,1.555842
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,26.34517,26.34517,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.36381,1.297848,0,0.281679,-0.281679,3.871142,27.65096,0.1283265,0.2943545,0,0,1.297848
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,25.39309,25.39309,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.67678,1.016169,0,0.6005734,-0.6005734,3.238082,23.12911,0.1283265,0.6275991,0,0,1.016169
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,24.56881,24.56881,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.34409,0.4155959,0,0.2795448,-0.2795448,2.943416,21.02436,0.1283265,0.2921243,0,0,0.4155959
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03391886,24.04461,23.82759,0.1582774,0.1582774,0,-1,0,0.1582774,21.43001,0,2.775558E-17,0.03841196,0.03391886,0.1666078,0.1582774,0,0,11.65469,0.1360511,0,0.1326889,-0.1326889,2.80355,20.02531,0.1283265,0.1741051,0.02713509,0,0.16997
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08980416,23.62761,23.05442,0,0,0,-1,0,0,0,0,0,0,0.08980416,0,0,0,0,11.80212,0.003362217,0.08980416,0,0.08980416,2.888745,20.63385,0.1283232,0,0.07184333,0,0.09316637
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2378035,23.92952,22.40905,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,62.42745,0,0,0,0.2378035,0,0,3.505263,3.33,11.71232,0.08418596,3.567803,0,3.567803,6.273461,44.81034,0.1284202,0.4190205,0.1902428,5,0.3219894
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.210828,29.85055,21.83397,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,295.2753,0,0,0,1.210828,0,0,3.505263,3.33,8.144517,3.295209,4.540828,0,4.540828,10.58127,75.58034,0.1284841,0.4510741,0.9686622,5,4.506037
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.248691,36.78544,21.25889,0.8054065,0.8054065,2.23172,0,0.7742595,0.8054065,279.1996,2.220446E-16,0,0,2.248691,0,0,1.426313,1.354998,3.603689,7.381954,3.603689,0,3.603689,14.00003,100,0.1284373,0.8859471,1.798953,5,9.630646
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.327458,47.30301,22.7541,1.645868,1.645868,0,0,0,1.645868,202.1704,1.594965,0,0,3.327458,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1284373,1.810455,2.661967,0,13.95273
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,4.047095,58.36969,26.23655,0.4173068,0.4173068,0,-1,0,0.4173068,969.8128,3.607825,0,0,4.047095,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1284373,0.4590375,3.237676,0,14.67237
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.628278,58.74837,29.86596,1.634738,1.634738,0,0,0,1.634738,221.9485,1.907501,0,0,3.628278,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1284373,1.798212,2.902622,0,14.25355
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.651491,62.47696,32.65192,0.3836177,0.3836177,0,0,0,0.3836177,951.8569,3.247683,0,0,3.651491,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1284373,0.4219794,2.921193,0,14.27677
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.290985,72.36115,34.74138,1.728863,1.728863,0,0,0,1.728863,248.1969,2.471128,0,0,4.290985,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1284373,1.90175,3.432788,0,14.91626
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.151467,62.39001,36.66471,0,0,0,0,0,0,0,3.151467,0,0,3.151467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284373,0,2.521174,0,13.77674
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.637085,58.72734,37.7382,0.4431982,0.4431982,0,-1,0,0.4431982,595.0127,2.170561,0,0,2.637085,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1284373,0.487518,2.109668,0,13.26236
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.947299,52.85341,37.95546,1.211967,1.211967,0,0,0,1.211967,160.6726,0.6715445,0,0,1.947299,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1284373,1.333164,1.55784,0,12.57257
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.327253,48.04372,38.20466,0,0,0,0,0,0,0,1.327253,0,0,1.327253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284373,0,1.061803,0,11.95253
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1423268,38.30205,37.31009,0.6174598,0.6174598,0,0,0,0.6174598,23.05038,0,0,0,0.1423268,0.6499577,0.6174598,0,0,0,10.62527,0,0.5076309,-0.5076309,13.46494,96.17794,0.1284373,0.6792058,0.1138615,0,10.7676
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07586353,35.58083,35.06087,2.51129,2.51129,0,0,0,2.51129,3.020898,0,4.440892E-16,0,0.07586353,2.643464,2.51129,0,0,0.5640343,10.11764,0,2.5676,-2.5676,10.75845,76.84592,0.1284373,2.762419,0.06069082,0,10.19351
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02779018,33.1463,32.95863,3.57374,3.33,0,-1,0,3.33,0.83454,0,0.2437403,0.6011143,0.02779018,3.505263,3.33,0,0,3.416923,7.550043,0,3.477473,-3.477473,7.092872,50.66327,0.1284373,3.931114,0.02223215,0,7.577834
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,31.29088,31.29088,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.280782,4.07257,0,0.8446779,-0.8446779,6.202503,44.3035,0.1284373,0.8826883,0,0,4.07257
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,29.81484,29.81484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.219313,3.227892,0,0,0,6.202503,44.3035,0.1284373,0,0,0,3.227892
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,28.33879,28.33879,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.219313,3.227892,0,0.3883568,-0.3883568,5.793139,41.37948,0.1284373,0.4058328,0,0,3.227892
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,27.15668,27.15668,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.650821,2.839536,0,0.4757529,-0.4757529,5.291651,37.79744,0.1284373,0.4971618,0,0,2.839536
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,26.23655,26.23655,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.179435,2.363783,0,0.417417,-0.417417,4.851655,34.65461,0.1284373,0.4362008,0,0,2.363783
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,25.28447,25.28447,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.643231,1.946366,0,0.7001165,-0.7001165,4.113667,29.38328,0.1284373,0.7316217,0,0,1.946366
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,24.46018,24.46018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42114,1.246249,0,0,0,4.113667,29.38328,0.1284373,0,0,0,1.246249
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03499643,23.94914,23.72535,0.3959703,0.3959703,0,-1,0,0.3959703,8.838146,0,5.551115E-17,0,0.03499643,0.4168108,0.3959703,0,0,10.42114,1.246249,0,0.3818144,-0.3818144,3.7112,26.50852,0.1284373,0.4355673,0.02799714,0,1.281246
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1940893,24.17576,22.93302,0.1128957,0.1128957,0,-1,0,0.1128957,171.9191,0,0,0,0.1940893,0.1188376,0.1128957,0,0,10.84538,0.8644349,0.07525171,0,0.07525171,3.78259,27.01845,0.1284346,0.1241853,0.1552715,0,1.058524
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2293851,23.75278,22.28765,0.09305772,0.09305772,0,0,0,0.09305772,246.4977,0,0,0,0.2293851,0.0979555,0.09305772,0,0,10.77013,0.9321615,0.1314296,0,0.1314296,3.907275,27.90905,0.1284298,0.1023635,0.1835081,0,1.161547
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.513857,31.84979,21.70617,0.447019,0.447019,0,0,0,0.447019,338.6559,0,0,0,1.513857,0.4705463,0.447019,0,0,10.6387,1.050448,1.04331,0,1.04331,4.897046,34.97883,0.1283919,0.4917209,1.211085,0,2.564305
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.599422,39.36837,21.13109,1.689565,1.689565,0,0,0,1.689565,153.8515,0,0,0,2.599422,1.77849,1.689565,0,0,9.595386,1.989427,0.8209323,0,0.8209323,5.675851,40.54171,0.1283621,1.858522,2.079538,0,4.588849
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.098799,45.17835,22.62631,0.8736317,0.8736317,0,0,0,0.8736317,354.7031,0,0,0,3.098799,0.9196123,0.8736317,0,0,8.774453,2.728266,2.179186,0,2.179186,7.743208,55.30852,0.128283,0.9609948,2.479039,0,5.827065
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.411159,52.05585,26.09597,0.7703933,0.7703933,0,-1,0,0.7703933,442.7816,0,0,0,3.411159,0.8109403,0.7703933,0,0,6.595267,4.689534,2.600219,0,2.600219,10.20999,72.92838,0.1281887,0.8474326,2.728927,0,8.100694
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.888937,51.63015,29.70621,1.002792,1.002792,0,0,0,1.002792,288.0893,0,0,0,2.888937,1.055571,1.002792,0,0,3.995048,7.029731,1.833366,0,1.833366,11.94928,85.35181,0.1281223,1.103071,2.31115,0,9.918669
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.340335,69.85329,32.49217,0.2395141,0.2395141,0,0,0,0.2395141,1812.142,1.926534,0,0,4.340335,0.2521201,0.2395141,0,0,2.161681,8.679761,2.161681,0,2.161681,14.00003,100,0.1280442,0.2634655,3.472268,0,13.0201
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.911624,67.73541,34.57525,1.664148,1.664148,0,0,0,1.664148,235.0527,2.159889,0,0,3.911624,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1280442,1.830563,3.129299,0,14.5369
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.155061,62.24669,36.51775,1.070354,1.070354,0,0,0,1.070354,294.7679,2.028373,0,0,3.155061,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1280442,1.17739,2.524049,0,13.78034
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.64135,58.60283,37.59763,0.8636521,0.8636521,0,-1,0,0.8636521,305.835,1.732243,0,0,2.64135,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1280442,0.9500173,2.11308,0,13.26662
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.952003,52.77279,37.84683,1.528152,1.528152,0,0,0,1.528152,127.7362,0.3434218,0,0,1.952003,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1280442,1.680968,1.561603,0,12.57728
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.086889,46.05708,38.10242,0.8588424,0.8588424,0,0,0,0.8588424,126.5528,0.1828441,0,0,1.086889,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1280442,0.9447266,0.869511,0,11.71216
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.132637,38.12487,37.20146,0.5347714,0.5347714,0,0,0,0.5347714,24.80256,0,0,0,0.132637,0.5629173,0.5347714,0,0,0,10.62527,0,0.4302803,-0.4302803,13.54647,96.76032,0.1280442,0.5882486,0.1061096,0,10.75791
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1033789,35.66114,34.95224,1.04555,1.04555,0,0,0,1.04555,9.887523,0,0,0,0.1033789,1.100578,1.04555,0,0,0.4780892,10.19499,0,0.9971995,-0.9971995,12.49533,89.2522,0.1280442,1.150105,0.08270316,0,10.29837
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04456178,33.15094,32.85,3.882786,3.33,0,-1,0,3.33,1.338192,0,0.552786,0.9410646,0.04456178,3.505263,3.33,0,0,1.586089,9.197794,0,3.460701,-3.460701,8.847433,63.19582,0.1280442,4.271065,0.03564942,0,9.242356
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,31.19504,31.19504,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.431313,5.737093,0,3.14771,-3.14771,5.529456,39.49603,0.1280442,3.289356,0,0,5.737093
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,29.72538,29.72538,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.928767,2.589384,0,0.7829951,-0.7829951,4.704106,33.60069,0.1280442,0.8182299,0,0,2.589384
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,28.24934,28.24934,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.798762,1.806388,0,0.3073358,-0.3073358,4.380146,31.28669,0.1280442,0.3211659,0,0,1.806388
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,27.06722,27.06722,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.14025,1.499053,0,0.4643053,-0.4643053,3.890725,27.79084,0.1280442,0.4851991,0,0,1.499053
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,26.14709,26.14709,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.65614,1.034747,0,0.6738042,-0.6738042,3.180473,22.71762,0.1280442,0.7041254,0,0,1.034747
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,25.19501,25.19501,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.40481,0.3609431,0,0.1387988,-0.1387988,3.034166,21.67257,0.1280442,0.1450448,0,0,0.3609431
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,24.38989,24.38989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55903,0.2221443,0,0,0,3.034166,21.67257,0.1280442,0,0,0,0.2221443
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07237887,24.09272,23.62951,0.6805878,0.279797,0,-1,0,0.279797,25.86835,0,0.4007908,0.5238575,0.07237887,0.2945231,0.279797,0,0,11.55903,0.2221443,0,0.2221443,-0.2221443,2.800006,20,0.1280442,0.7486466,0.05790309,0,0.2945231
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2086028,24.17926,22.84356,0.4565538,0.1981726,0,-1,0,0.1981726,105.2632,0,0.2583811,0.4625746,0.2086028,0.2086028,0.1981726,0,0,11.80586,0,0,0,0,2.800006,20,0.1280442,0.5022091,0.1668822,0,0.2086028
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3879244,24.68302,22.1918,0.325137,0.325137,3.8304,0,1.210699,0.325137,119.3111,0,0,0,0.3879244,0,0,3.505263,3.33,11.80586,0,3.717924,0,3.717924,6.327138,45.19376,0.1281306,0.3576507,0.3103395,5,0.3879244
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4921428,24.77899,21.61672,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,75.24996,0,0,0,0.4921428,0,0,3.505263,3.33,8.087935,3.346132,3.822143,0,3.822143,9.953141,71.09373,0.1282412,0.7194117,0.3937142,5,3.838275
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3189224,23.07061,21.04164,1.942836,1.942836,4.972599,0,1.522519,1.942836,16.4153,0,0,0,0.3189224,0,0,3.029763,2.878274,4.265793,6.78606,3.197197,0,3.197197,12.98627,92.75888,0.1284103,2.13712,0.2551379,5,7.104983
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.9166413,28.5195,22.49851,1.062163,1.062163,0,0,0,1.062163,86.29949,0,0,0,0.9166413,1.118066,1.062163,0,0,1.068596,9.663538,0,0.2014251,-0.2014251,12.77395,91.2423,0.1284103,1.168379,0.733313,0,10.58018
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.23481,34.3691,25.96818,0,0,0,-1,0,0,0,0,0,0,1.23481,0,0,0,0,1.292402,9.462112,1.23481,0,1.23481,13.94539,99.60974,0.1283657,0,0.9878476,0,10.69692
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.141483,37.46093,29.54647,2.002572,2.002572,0,0,0,2.002572,57.00085,0,0,0,1.141483,2.107971,2.002572,0,0,0.05759223,10.57344,0,0.9664875,-0.9664875,12.92662,92.33284,0.1283657,2.20283,0.9131867,0,11.71492
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.782128,45.33427,32.35159,1.376315,1.376315,0,0,0,1.376315,129.4855,0,0,0,1.782128,1.448753,1.376315,0,0,1.131467,9.606954,0.3333755,0,0.3333755,13.24289,94.5919,0.1283537,1.513947,1.425703,0,11.38908
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.210708,43.13186,34.43467,0,0,0,0,0,0,0,0.4126168,0,0,1.210708,0,0,0,0,0.7980917,9.906992,0.7980917,0,0.7980917,14.00003,100,0.1283249,0,0.9685668,0,11.1177
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.391026,46.57233,36.358,0.9275388,0.9275388,0,0,0,0.9275388,149.9697,0.41467,0,0,1.391026,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1283249,1.020293,1.112821,0,12.0163
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.979141,52.56311,37.45066,1.620255,1.620255,0,-1,0,1.620255,122.15,0.27361,0,0,1.979141,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1283249,1.78228,1.583313,0,12.60442
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.355641,47.73574,37.70625,1.459189,1.459189,0,0,0,1.459189,92.90375,0,0,0,1.355641,1.535988,1.459189,0,0,0,10.62527,0,0.1803471,-0.1803471,13.80993,98.64213,0.1283249,1.605108,1.084513,0,11.98092
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9529969,44.87775,37.95546,1.747992,1.747992,0,0,0,1.747992,54.51953,0,0,0,0.9529969,1.839991,1.747992,0,0,0.2003857,10.44493,0,0.8869943,-0.8869943,12.87495,91.96375,0.1283249,1.922791,0.7623975,0,11.39792
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4476052,40.21139,37.05449,2.907325,2.907325,0,0,0,2.907325,15.39578,0,0,0,0.4476052,3.060342,2.907325,0,0,1.185935,9.557933,0,2.612736,-2.612736,10.12088,72.29189,0.1283249,3.198057,0.3580842,0,10.00554
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1509432,35.88006,34.84362,3.742322,3.742322,1.25,0,0.50625,3.742322,4.033412,0,4.440892E-16,0,0.1509432,2.623497,2.492322,0,0,4.088975,6.945196,0,2.472553,-2.472553,7.514585,53.6755,0.1283249,4.116554,0.1207546,5,7.096139
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.1020213,33.43153,32.74137,5.118017,3.33,0,-1,0,3.33,3.063701,0,1.788017,2.299818,0.1020213,3.505263,3.33,0,0,6.836257,4.472643,0,3.403242,-3.403242,3.927253,28.05175,0.1283249,5.629818,0.081617,0,4.574664
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,31.0928,31.0928,1.314283,1.015931,0,-1,0,1.015931,0,0,0.2983518,0.4297801,0,1.069401,1.015931,0,0,10.61764,1.069401,0,1.069401,-1.069401,2.800006,20,0.1283249,1.445711,0,0,1.069401
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,29.61676,29.61676,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283249,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,28.15988,28.15988,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283249,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,26.97777,26.97777,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283249,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,26.03847,26.03847,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283249,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,25.08638,25.08638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283249,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,24.28127,24.28127,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283249,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03696032,23.76336,23.52727,0,0,0,-1,0,0,0,0,0,0,0.03696032,0,0,0,0,11.80586,0,0.03696032,0,0.03696032,2.835069,20.25045,0.1283236,0,0.02956826,0,0.03696032
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2785112,24.52183,22.73493,0.1606888,0.1606888,0,-1,0,0.1606888,173.3234,0,0,0.09223945,0.2785112,0.1691461,0.1606888,0,0,11.7689,0.03326429,0.1093651,0,0.1093651,2.938822,20.99154,0.1283196,0.1767576,0.222809,0,0.3117755
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3335525,24.2065,22.07039,0,0,0,0,0,0,0,0,0,0,0.3335525,0,0,0,0,11.65953,0.1316929,0.3335525,0,0.3335525,3.255258,23.25179,0.1283076,0,0.266842,0,0.4652455
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.403492,30.84274,21.49531,0.4412161,0.4412161,0,0,0,0.4412161,318.0963,0,0,0,1.403492,0.464438,0.4412161,0,0,11.32598,0.4318902,0.9390541,0,0.9390541,4.146123,29.6151,0.1282737,0.4853377,1.122794,0,1.835382
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.824975,33.25245,20.92023,1.395617,1.395617,0,0,0,1.395617,130.7648,0,0,0,1.824975,1.46907,1.395617,0,0,10.38693,1.277039,0.3559054,0,0.3559054,4.483764,32.02682,0.1282609,1.535178,1.45998,0,3.102014
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.669659,49.92939,22.38988,1.16401,1.16401,0,0,0,1.16401,315.26,0,0,0,3.669659,1.225274,1.16401,0,0,10.03102,1.597354,2.444385,0,2.444385,6.802711,48.5907,0.1281728,1.280411,2.935727,0,5.267013
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.409607,51.71783,25.8276,0.6245614,0.6245614,0,-1,0,0.6245614,545.9202,0,0,0,3.409607,0.6574331,0.6245614,0,0,7.586638,3.7973,2.752174,0,2.752174,9.413652,67.24024,0.1280738,0.6870176,2.727686,0,7.206907
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.540914,67.92862,29.38033,0.7945271,0.7945271,0,0,0,0.7945271,571.5241,0,0,0,4.540914,0.8363444,0.7945271,0,0,4.834464,6.274257,3.70457,0,3.70457,12.92812,92.34351,0.1279408,0.8739799,3.632731,0,10.81517
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,4.088212,66.52477,32.16629,0,0,0,0,0,0,0,2.958318,0,0,4.088212,0,0,0,0,1.129894,9.60837,1.129894,0,1.129894,14.00003,100,0.1279003,0,3.27057,0,13.69658
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,3.069302,58.67652,34.25576,1.765361,1.765361,0,0,0,1.765361,173.8625,1.211027,0,0,3.069302,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1279003,1.941898,2.455442,0,13.69458
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.657653,67.04646,36.19187,0,0,0,0,0,0,0,3.657653,0,0,3.657653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279003,0,2.926122,0,14.28293
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.650348,58.35059,37.31009,1.247127,1.247127,0,-1,0,1.247127,212.5164,1.337583,0,0,2.650348,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1279003,1.371839,2.120279,0,13.27562
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.962637,52.5438,37.55929,0.006971392,0.006971392,0,0,0,0.006971392,28152.73,1.955299,0,0,1.962637,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1279003,0.007668531,1.57011,0,12.58791
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,1.030283,45.35328,37.84683,0.750138,0.750138,0,0,0,0.750138,137.3458,0.2406644,0,0,1.030283,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1279003,0.8251517,0.8242267,0,11.65556
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1571574,38.03941,36.94587,0,0,0,0,0,0,0,0.1571574,0,0,0.1571574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279003,0,0.1257259,0,10.78243
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2929907,36.74472,34.72221,0.743906,0.743906,0,0,0,0.743906,39.38544,0,1.110223E-16,0,0.2929907,0.7830589,0.743906,0,0,0,10.62527,0,0.4900683,-0.4900683,13.48345,96.31017,0.1279003,0.8182966,0.2343926,0,10.91827
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09285625,33.24742,32.61996,0,0,0,-1,0,0,0,0,0,0,0.09285625,0,0,0,0,0.5445203,10.13521,0.09285625,0,0.09285625,13.57154,96.93939,0.127897,0,0.074285,0,10.22806
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,30.98417,30.98417,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.451664,10.21878,0,1.283268,-1.283268,12.21886,87.27739,0.127897,1.341015,0,0,10.21878
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,29.50813,29.50813,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.877517,8.935509,0,1.910087,-1.910087,10.20545,72.89593,0.127897,1.99604,0,0,8.935509
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,28.05125,28.05125,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,3.999836,7.025422,0,0.2672891,-0.2672891,9.923703,70.88345,0.127897,0.2793171,0,0,7.025422
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,26.86914,26.86914,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.296824,6.758133,0,0.1585428,-0.1585428,9.756584,69.68975,0.127897,0.1656772,0,0,6.758133
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,25.92984,25.92984,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.472982,6.59959,0,0.1726493,-0.1726493,9.574596,68.38984,0.127897,0.1804185,0,0,6.59959
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,24.99693,24.99693,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.664814,6.426941,0,0.1310434,-0.1310434,9.436464,67.40318,0.127897,0.1369404,0,0,6.426941
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,24.17264,24.17264,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.810419,6.295897,0,0.6649669,-0.6649669,8.735528,62.3965,0.127897,0.6948905,0,0,6.295897
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08515574,23.96322,23.41864,0.5160075,0.5160075,0,-1,0,0.5160075,16.50281,0,1.110223E-16,0,0.08515574,0.5431658,0.5160075,0,0,5.549271,5.63093,0,0.45801,-0.45801,8.252743,58.94804,0.127897,0.5676082,0.06812459,0,5.716086
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1976873,23.87068,22.60714,0,0,0,-1,0,0,0,0,0,0,0.1976873,0,0,0,0,6.058171,5.172921,0.1976873,0,0.1976873,8.440285,60.28763,0.1278899,0,0.1581498,0,5.370608
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5358071,25.41748,21.96177,0,0,0,0,0,0,0,0,0,0,0.5358071,0,0,0,0,5.860484,5.350839,0.5358071,0,0.5358071,8.948596,63.91842,0.1278707,0,0.4286456,0,5.886646
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4934899,24.55344,21.38668,0.1249014,0.1249014,0,0,0,0.1249014,395.1037,0,0,0,0.4934899,0.1314751,0.1249014,0,0,5.324677,5.833066,0.3620148,0,0.3620148,9.292034,66.37154,0.1278577,0.1373915,0.3947919,0,6.326555
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7355074,25.55924,20.8116,3.823141,3.823141,1.25,0,0.50625,3.823141,19.2383,0,0,0,0.7355074,2.70857,2.573141,0,0,4.962662,6.158879,0,1.973062,-1.973062,7.212244,51.51592,0.1278577,4.205455,0.588406,5,6.894386
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.319089,31.06551,22.26848,0,0,3.505263,0,1.121937,0,0,0,0,0,1.319089,0,0,3.505263,3.33,7.154953,4.185816,4.649089,0,4.649089,11.62276,83.01952,0.1278828,0,1.055271,5,5.504905
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8366116,31.26676,25.68064,0.02053714,0.02053714,0,-1,0,0.02053714,4073.652,0,0,0,0.8366116,0.02161804,0.02053714,0,0,2.505864,8.369996,0.8149936,0,0.8149936,12.39593,88.54216,0.1278536,0.02259086,0.6692893,0,9.206608
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8632395,35.12052,29.22059,1.771942,1.771942,0,0,0,1.771942,48.71716,0,0,0,0.8632395,1.865202,1.771942,0,0,1.690871,9.103491,0,1.001962,-1.001962,11.33977,80.99817,0.1278536,1.949136,0.6905916,0,9.96673
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,2.026204,46.89695,31.98738,0.3260932,0.3260932,0,0,0,0.3260932,621.3572,0,0,0,2.026204,0.343256,0.3260932,0,0,2.804162,8.101528,1.682948,0,1.682948,12.93635,92.40232,0.1277935,0.3587025,1.620963,0,10.12773
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.67018,46.33509,34.08962,0.75666,0.75666,0,0,0,0.75666,220.7306,0,0,0,1.67018,0.7964842,0.75666,0,0,1.121214,9.616181,0.8736962,0,0.8736962,13.76521,98.32275,0.1277623,0.832326,1.336144,0,11.28636
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,3.037723,60.50737,36.03212,0.9782807,0.9782807,0,0,0,0.9782807,310.5165,1.760436,0,0,3.037723,1.029769,0.9782807,0,0,0.2475179,10.40251,0.2475179,0,0.2475179,14.00003,100,0.1277534,1.076109,2.430178,0,13.44023
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.220908,54.28511,37.13117,0,0,0,-1,0,0,0,2.220908,0,0,2.220908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277534,0,1.776726,0,12.84618
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.112412,53.66757,37.41871,0.3555799,0.3555799,0,0,0,0.3555799,594.0752,1.738117,0,0,2.112412,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1277534,0.3911379,1.68993,0,12.73769
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.137003,46.02603,37.70625,0.7617005,0.7617005,0,0,0,0.7617005,149.2717,0.3352135,0,0,1.137003,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1277534,0.8378706,0.9096028,0,11.76228
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3651982,39.37396,36.81168,0,0,0,0,0,0,0,0.3651982,0,0,0.3651982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277534,0,0.2921585,0,10.99047
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.297677,36.64805,34.59442,0.7952745,0.7952745,0,0,0,0.7952745,37.43073,0,1.110223E-16,0,0.297677,0.8371311,0.7952745,0,0,0,10.62527,0,0.539454,-0.539454,13.43139,95.93833,0.1277534,0.874802,0.2381416,0,10.92295
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1136701,33.26033,32.49217,3.11345,3.11345,0,-1,0,3.11345,3.650936,0,4.440892E-16,0.09479472,0.1136701,3.277316,3.11345,0,0,0.5993934,10.08582,0,3.163646,-3.163646,10.09662,72.11856,0.1277534,3.424795,0.09093605,0,10.19949
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,30.85638,30.85638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.114555,6.922174,0,0,0,10.09662,72.11856,0.1277534,0,0,0,6.922174
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,29.3995,29.3995,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.114555,6.922174,0,1.369395,-1.369395,8.653149,61.80808,0.1277534,1.431018,0,0,6.922174
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,27.94263,27.94263,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.636106,5.552779,0,0.2936369,-0.2936369,8.343629,59.59723,0.1277534,0.3068506,0,0,5.552779
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,26.76051,26.76051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.962368,5.259142,0,0,0,8.343629,59.59723,0.1277534,0,0,0,5.259142
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,25.84038,25.84038,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.962368,5.259142,0,0.5803556,-0.5803556,7.73188,55.2276,0.1277534,0.6064716,0,0,5.259142
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,24.8883,24.8883,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.607208,4.678787,0,0.595691,-0.595691,7.103966,50.74252,0.1277534,0.6224971,0,0,4.678787
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,24.06401,24.06401,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.269087,4.083096,0,0.5613362,-0.5613362,6.512266,46.51609,0.1277534,0.5865963,0,0,4.083096
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.04031264,23.56722,23.31002,0,0,0,-1,0,0,0,0,0,0,0.04031264,0,0,0,0,7.892794,3.52176,0.04031264,0,0.04031264,6.55051,46.78926,0.127752,0,0.03225011,0,3.562072
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.120463,23.26576,22.49851,0,0,0,-1,0,0,0,0,0,0,0.120463,0,0,0,0,7.852481,3.558041,0.120463,0,0.120463,6.664791,47.60556,0.1277477,0,0.09637041,0,3.678504
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.2037811,23.15019,21.85314,0.9210977,0.9210977,0,0,0,0.9210977,22.12373,0,1.110223E-16,0,0.2037811,0.9695765,0.9210977,0,0,7.732018,3.666458,0,0.7657954,-0.7657954,5.857572,41.83972,0.1277477,1.013207,0.1630249,0,3.870239
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.57829,31.85365,21.27806,0.1472351,0.1472351,0,0,0,0.1472351,1071.952,0,0,0,1.57829,0.1549843,0.1472351,0,0,8.582902,2.900662,1.423306,0,1.423306,7.207839,51.48446,0.1276969,0.1619586,1.262632,0,4.478952
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.230834,36.01432,20.68381,0,0,0,0,0,0,0,0,0,0,2.230834,0,0,0,0,7.159596,4.181638,2.230834,0,2.230834,9.324193,66.60124,0.1276173,0,1.784667,0,6.412471
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.636414,49.32284,22.14068,0.1477609,0.1477609,0,0,0,0.1477609,2461.012,0,0,0,3.636414,0.1555378,0.1477609,0,0,4.928763,6.189388,3.480876,0,3.480876,12.62644,90.1887,0.1274934,0.162537,2.909132,0,9.825802
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.408283,51.35912,25.54006,0.3638436,0.3638436,0,-1,0,0.3638436,936.7438,1.577403,0,0,3.408283,0.3829933,0.3638436,0,0,1.447886,9.322177,1.447886,0,1.447886,14.00003,100,0.1274419,0.400228,2.726626,0,12.73046
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.634165,57.78069,29.04167,2.02826,2.02826,0,0,0,2.02826,179.1765,1.499154,0,0,3.634165,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1274419,2.231086,2.907332,0,14.25944
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.619574,61.08921,31.80846,0,0,0,0,0,0,0,3.619574,0,0,3.619574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274419,0,2.895659,0,14.24485
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.904947,48.03112,33.91071,0.5418853,0.5418853,0,0,0,0.5418853,351.5406,1.334541,0,0,1.904947,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1274419,0.5960737,1.523957,0,12.53022
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.295891,53.49288,35.85321,1.027639,1.027639,0,0,0,1.027639,223.4141,1.214166,0,0,2.295891,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1274419,1.130403,1.836713,0,12.92117
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.652116,57.98657,36.9842,0.458521,0.458521,0,-1,0,0.458521,578.4067,2.169463,0,0,2.652116,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1274419,0.5043731,2.121693,0,13.27739
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.772472,50.63516,37.27174,2.877972,2.877972,0,0,0,2.877972,61.58754,0,0,0,1.772472,3.029444,2.877972,0,0,0,10.62527,0,1.256972,-1.256972,12.67506,90.53598,0.1274419,3.165769,1.417977,0,12.39775
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.8158677,43.43124,37.55929,0.2588603,0.2588603,0,0,0,0.2588603,315.1769,0,0,0,0.8158677,0.2724845,0.2588603,0,0,1.396636,9.368302,0.5433832,0,0.5433832,13.19056,94.21811,0.1274226,0.2847463,0.6526942,0,10.18417
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1388409,37.64122,36.67749,1.01513,1.01513,0,0,0,1.01513,13.67715,0,0,0,0.1388409,1.068558,1.01513,0,0,0.8532524,9.857347,0,0.929717,-0.929717,12.21055,87.21807,0.1274226,1.116643,0.1110727,0,9.996188
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.293281,36.475,34.45384,2.513189,2.513189,0,0,0,2.513189,11.66968,0,4.440892E-16,0,0.293281,2.645462,2.513189,0,0,1.886271,8.92763,0,2.352181,-2.352181,9.731137,69.50798,0.1274226,2.764508,0.2346248,0,9.220911
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06868501,32.8145,32.35159,1.593204,1.593204,0,-1,0,1.593204,4.311124,0,4.440892E-16,0,0.06868501,1.677057,1.593204,0,0,4.499806,6.575449,0,1.608372,-1.608372,8.035764,57.3982,0.1274226,1.752525,0.05494801,0,6.644134
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,30.74775,30.74775,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.286886,4.967077,0,0.564697,-0.564697,7.440521,53.14647,0.1274226,0.5901083,0,0,4.967077
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,29.2781,29.2781,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,6.914327,4.40238,0,1.58765,-1.58765,5.766991,41.19271,0.1274226,1.659094,0,0,4.40238
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,27.84039,27.84039,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.678383,2.81473,0,0.4008276,-0.4008276,5.344482,38.17479,0.1274226,0.4188648,0,0,2.81473
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,26.65189,26.65189,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.123747,2.413902,0,0.4019753,-0.4019753,4.920763,35.14824,0.1274226,0.4200642,0,0,2.413902
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,25.71897,25.71897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.570386,2.011927,0,0,0,4.920763,35.14824,0.1274226,0,0,0,2.011927
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,24.76689,24.76689,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.570386,2.011927,0,0.7022462,-0.7022462,4.18053,29.86087,0.1274226,0.7338473,0,0,2.011927
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,23.93622,23.93622,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.35066,1.309681,0,0.07083257,-0.07083257,4.105866,29.32756,0.1274226,0.07402004,0,0,1.309681
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02320585,23.31089,23.16305,0.04310644,0.04310644,0,-1,0,0.04310644,53.83384,0,0,0,0.02320585,0.0453752,0.04310644,0,0,10.42936,1.238848,0,0.02216935,-0.02216935,4.082498,29.16064,0.1274226,0.04741709,0.01856468,0,1.262054
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2072609,23.68121,22.35793,0.6331775,0.6331775,0,-1,0,0.6331775,32.73346,0,1.110223E-16,0,0.2072609,0.6665027,0.6331775,0,0,10.45399,1.216679,0,0.4592417,-0.4592417,3.598414,25.70291,0.1274226,0.6964953,0.1658087,0,1.42394
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4193215,24.3945,21.70617,0.0643901,0.0643901,0,0,0,0.0643901,651.2205,0,0,0,0.4193215,0.06777905,0.0643901,0,0,10.96426,0.757437,0.3515425,0,0.3515425,3.931917,28.08506,0.1274101,0.07082911,0.3354572,0,1.176759
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9294906,27.18861,21.13109,0,0,0,0,0,0,0,0,0,0,0.9294906,0,0,0,0,10.61272,1.073825,0.9294906,0,0.9294906,4.813709,34.38357,0.1273771,0,0.7435925,0,2.003316
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.924484,26.5652,20.5624,1.512967,1.512967,0,0,0,1.512967,61.10402,0,0,0,0.924484,1.592597,1.512967,0,0,9.68323,1.910367,0,0.6681135,-0.6681135,4.109456,29.3532,0.1273771,1.664264,0.7395872,0,2.834851
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.3029134,23.94988,22.01289,1.375545,1.375545,4.639719,0,1.431643,1.375545,22.02134,0,0,0,0.3029134,0,0,3.264174,3.100965,10.42558,1.242253,3.403879,0,3.403879,7.338659,52.41888,0.1275427,1.5131,0.2423307,5,1.545167
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1938565,26.63317,25.37392,0,0,0,-1,0,0,0,0,0,0,0.1938565,0,0,0,0,7.0217,4.305744,0.1938565,0,0.1938565,7.522567,53.73251,0.1275358,0,0.1550852,0,4.499601
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1866189,30.10015,28.86276,1.230833,1.230833,0,0,0,1.230833,15.16199,0,2.220446E-16,0,0.1866189,1.295614,1.230833,0,0,6.827843,4.480215,0,1.108995,-1.108995,6.353583,45.38265,0.1275358,1.353917,0.1492951,0,4.666834
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8647504,37.6316,31.62955,1.728311,1.728311,0,0,0,1.728311,50.03443,0,2.220446E-16,0,0.8647504,1.819275,1.728311,0,0,8.060061,3.37122,0,0.9545242,-0.9545242,5.347426,38.19583,0.1275358,1.901142,0.6918004,0,4.23597
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8786359,39.91732,33.73179,0.3148093,0.3148093,0,0,0,0.3148093,279.101,0,0,0,0.8786359,0.3313782,0.3148093,0,0,9.120643,2.416696,0.5472577,0,0.5472577,5.866601,41.90421,0.1275164,0.3462902,0.7029087,0,3.295332
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5832519,39.80954,35.70624,2.72208,2.72208,1.25,0,0.50625,2.72208,21.4267,0,0,0,0.5832519,1.549558,1.47208,0,0,8.573385,2.909228,0,0.9663063,-0.9663063,4.848025,34.62868,0.1275164,2.994288,0.4666015,5,3.49248
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.415044,55.67122,36.84363,1.684514,1.684514,0,-1,0,1.684514,143.3674,0,0,0,2.415044,1.773172,1.684514,0,0,9.647058,1.942921,0.6418715,0,0.6418715,5.456957,38.97819,0.1274936,1.852965,1.932035,0,4.357965
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6539502,41.78923,37.13117,1.211602,1.211602,0,0,0,1.211602,53.974,0,0,0,0.6539502,1.275371,1.211602,0,0,9.005187,2.520606,0,0.6214207,-0.6214207,4.801922,34.29938,0.1274936,1.332763,0.5231602,0,3.174556
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.8271072,43.36922,37.41871,0.8333644,0.8333644,0,0,0,0.8333644,99.24916,0,0,0,0.8271072,0.8772257,0.8333644,0,0,9.695655,1.899185,0,0.05011851,-0.05011851,4.749093,33.92202,0.1274936,0.9167008,0.6616857,0,2.726292
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4888886,39.99959,36.55609,0.9435437,0.9435437,0,0,0,0.9435437,51.81409,0,1.110223E-16,0,0.4888886,0.9932039,0.9435437,0,0,9.751342,1.849066,0,0.5043154,-0.5043154,4.217498,30.12492,0.1274936,1.037898,0.3911109,0,2.337955
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.214856,35.81997,34.34521,3.224437,3.224437,1.742811,0,0.6407873,3.224437,6.663364,0,4.440892E-16,0,0.214856,1.559607,1.481627,0,0,10.31169,1.344751,0,1.344751,-1.344751,2.800006,20,0.1274936,3.546881,0.1718848,5,1.559607
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08513904,32.79754,32.2238,0.8382263,0.08088209,0,-1,0,0.08088209,105.2632,0,0.7573441,0.9058725,0.08513904,0.08513904,0.08088209,0,0,11.80586,0,0,0,0,2.800006,20,0.1274936,0.9220489,0.06811124,0,0.08513904
