Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,30.62634,30.62634,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274936,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,29.16947,29.16947,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274936,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,27.71259,27.71259,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274936,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,26.52409,26.52409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274936,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,25.61035,25.61035,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274936,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,24.65827,24.65827,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274936,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,23.81481,23.81481,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274936,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05327243,23.39398,23.05442,0.2710733,0.05060881,0,-1,0,0.05060881,105.2632,0,0.2204644,0.2880588,0.05327243,0.05327243,0.05060881,0,0,11.80586,0,0,0,0,2.800006,20,0.1274936,0.2981806,0.04261794,0,0.05327243
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09650452,22.86253,22.24931,0.3877827,0.0916793,0,-1,0,0.0916793,105.2632,0,0.2961034,0.4082251,0.09650452,0.09650452,0.0916793,0,0,11.80586,0,0,0,0,2.800006,20,0.1274936,0.426561,0.07720362,0,0.09650452
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4201198,24.27636,21.58477,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,151.7,0,0,0,0.4201198,0,0,3.505263,3.33,11.80586,0,3.75012,0,3.75012,6.357682,45.41192,0.1275742,0.3046352,0.3360958,5,0.4201198
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.271792,29.4077,21.00969,0,0,3.505263,0,1.121937,0,0,0,0,0,1.271792,0,0,3.505263,3.33,8.05574,3.375108,4.601792,0,4.601792,10.72332,76.59502,0.1276012,0,1.017434,5,4.6469
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.387313,36.9333,20.4346,1.243851,1.243851,2.366625,0,0.8110887,1.243851,191.9291,0,0,0,2.387313,0,0,1.122774,1.066635,3.453948,7.516721,3.453948,0,3.453948,14.00003,100,0.1275729,1.368236,1.90985,5,9.904034
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,3.028298,43.70551,21.87231,4.074282,4.074282,1.25,0,0.50625,4.074282,74.32717,0.05537042,0,0,3.028298,2.972928,2.824282,0,0,0,10.62527,0,0,0,14.00003,100,0.1275729,4.48171,2.422639,5,13.65357
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.407219,50.98006,25.23335,1.683817,1.683817,0,-1,0,1.683817,202.3509,1.63478,0,0,3.407219,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1275729,1.852198,2.725775,0,14.03249
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.636757,57.38538,28.70301,0.2438019,0.2438019,0,0,0,0.2438019,1491.685,3.380123,0,0,3.636757,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1275729,0.2681821,2.909405,0,14.26203
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.239767,67.27393,31.45063,0.665319,0.665319,0,0,0,0.665319,637.2532,3.539431,0,0,4.239767,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1275729,0.7318509,3.391813,0,14.86504
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.540794,62.47295,33.55288,0.7582579,0.7582579,0,0,0,0.7582579,466.9644,2.742628,0,0,3.540794,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1275729,0.8340836,2.832635,0,14.16607
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.898978,68.87056,35.5465,0.8084456,0.8084456,0,0,0,0.8084456,482.2808,3.047982,0,0,3.898978,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1275729,0.8892902,3.119182,0,14.52425
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.486647,56.1223,36.67749,0,0,0,-1,0,0,0,2.486647,0,0,2.486647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275729,0,1.989318,0,13.11192
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.371238,55.44179,36.9842,0.8672906,0.8672906,0,0,0,0.8672906,273.4076,1.458301,0,0,2.371238,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1275729,0.9540197,1.896991,0,12.99651
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.316198,47.00171,37.31009,0,0,0,0,0,0,0,1.316198,0,0,1.316198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275729,0,1.052959,0,11.94147
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4299344,39.42659,36.40912,0.4049219,0.4049219,0,0,0,0.4049219,106.1771,0.003700924,0,0,0.4299344,0.4262335,0.4049219,0,0,0,10.62527,0,0,0,14.00003,100,0.1275729,0.445414,0.3439476,0,11.05521
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1570912,35.27291,34.19825,1.230207,1.230207,0,0,0,1.230207,12.76949,0,0,0,0.1570912,1.294955,1.230207,0,0,0,10.62527,0,1.137864,-1.137864,12.80061,91.43278,0.1275729,1.353228,0.125673,0,10.78237
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05931761,32.49501,32.096,0,0,0,-1,0,0,0,0,0,0,0.05931761,0,0,0,0,1.264293,9.487411,0.05931761,0,0.05931761,12.85689,91.83473,0.1275708,0,0.04745409,0,9.546728
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,30.49855,30.49855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.204975,9.540796,0,0,0,12.85689,91.83473,0.1275708,0,0,0,9.540796
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,29.0225,29.0225,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.204975,9.540796,0,2.992666,-2.992666,9.702341,69.3023,0.1275708,3.127336,0,0,9.540796
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,27.5848,27.5848,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.530159,6.548131,0,0.2754699,-0.2754699,9.41197,67.22823,0.1275708,0.2878661,0,0,6.548131
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,26.40268,26.40268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.836237,6.272661,0,0,0,9.41197,67.22823,0.1275708,0,0,0,6.272661
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,25.48255,25.48255,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.836237,6.272661,0,0.5788524,-0.5788524,8.801806,62.86992,0.1275708,0.6049008,0,0,6.272661
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,24.53047,24.53047,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.479406,5.693808,0,0.7222147,-0.7222147,8.040525,57.43221,0.1275708,0.7547144,0,0,5.693808
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,23.68702,23.68702,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.281868,4.971593,0,0.08288039,-0.08288039,7.953162,56.80819,0.1275708,0.08661001,0,0,4.971593
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1225406,23.71554,22.93302,0.0594293,0.0594293,0,-1,0,0.0594293,206.1956,0,0,0,0.1225406,0.06255716,0.0594293,0,0,6.373957,4.888713,0.05998342,0,0.05998342,8.010067,57.21465,0.1275687,0.06537223,0.09803246,0,5.011254
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.300833,24.0269,22.10234,0.1340152,0.1340152,0,-1,0,0.1340152,224.4768,0,0,0,0.300833,0.1410686,0.1340152,0,0,6.313973,4.942698,0.1597644,0,0.1597644,8.161633,58.29726,0.127563,0.1474167,0.2406664,0,5.243531
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5503522,24.97822,21.4378,0.224242,0.224242,0,0,0,0.224242,245.4277,0,0,0,0.5503522,0.2360443,0.224242,0,0,6.154209,5.086486,0.314308,0,0.314308,8.459811,60.4271,0.1275519,0.2466663,0.4402818,0,5.636838
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.141103,28.35058,20.86272,0.1223016,0.1223016,0,0,0,0.1223016,933.0236,0,0,0,1.141103,0.1287385,0.1223016,0,0,5.839901,5.369363,1.012364,0,1.012364,9.420224,67.28719,0.1275161,0.1345318,0.9128821,0,6.510466
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.106988,27.51585,20.28764,2.067865,2.067865,0,0,0,2.067865,53.53289,0,0,0,1.106988,2.1767,2.067865,0,0,4.827537,6.280491,0,1.069712,-1.069712,8.292649,59.23309,0.1275161,2.274651,0.8855903,0,7.387479
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5207289,25.07713,21.72535,1.539053,1.539053,0,0,0,1.539053,33.83438,0,0,0,0.5207289,1.620055,1.539053,0,0,6.016106,5.210779,0,1.099326,-1.099326,7.133857,50.95602,0.1275161,1.692958,0.4165831,0,5.731508
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.804404,30.41081,25.06721,1.164292,1.164292,0,-1,0,1.164292,69.08953,0,2.220446E-16,0,0.804404,1.225571,1.164292,0,0,7.23758,4.111453,0,0.4211667,-0.4211667,6.689909,47.78497,0.1275161,1.280721,0.6435232,0,4.915856
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.750676,49.0413,28.51771,1.984305,1.984305,0,0,0,1.984305,138.6216,0,0,0,2.750676,2.088742,1.984305,0,0,7.705543,3.690286,0.6619338,0,0.6619338,7.317874,52.27042,0.1274927,2.182735,2.200541,0,6.440961
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.955111,54.06264,31.27172,0.5269511,0.5269511,0,0,0,0.5269511,560.7941,0,0,0,2.955111,0.5546854,0.5269511,0,0,7.043609,4.286026,2.400425,0,2.400425,9.595118,68.53642,0.1274079,0.5796462,2.364089,0,7.241137
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.310878,50.83917,33.39313,0.1187079,0.1187079,0,0,0,0.1187079,1946.693,0,0,0,2.310878,0.1249556,0.1187079,0,0,4.643184,6.446409,2.185922,0,2.185922,11.66887,83.34887,0.1273308,0.1305787,1.848703,0,8.757287
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.391793,63.21453,35.36758,1.437347,1.437347,0,0,0,1.437347,235.976,0,0,0,3.391793,1.512997,1.437347,0,0,2.457261,8.413739,1.878796,0,1.878796,13.45125,96.08015,0.1272646,1.581082,2.713434,0,11.80553
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.689639,57.78859,36.51775,0.1288505,0.1288505,0,-1,0,0.1288505,2087.41,1.975542,0,0,2.689639,0.1356322,0.1288505,0,0,0.5784649,10.10466,0.5784649,0,0.5784649,14.00003,100,0.1272442,0.1417356,2.151711,0,12.7943
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.100409,44.83447,36.84363,0.5220513,0.5220513,0,0,0,0.5220513,210.7856,0.550881,0,0,1.100409,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1272442,0.5742564,0.880327,0,11.72568
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9821531,44.2696,37.16312,0,0,0,0,0,0,0,0.9821531,0,0,0.9821531,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272442,0,0.7857225,0,11.60743
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3986022,39.07274,36.28133,1.141833,1.141833,0,0,0,1.141833,34.90899,0,0,0,0.3986022,1.201929,1.141833,0,0,0,10.62527,0,0.803327,-0.803327,13.15325,93.95158,0.1272442,1.256016,0.3188818,0,11.02388
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2564849,35.83107,34.07045,0,0,0,0,0,0,0,0,0,0,0.2564849,0,0,0,0,0.8925856,9.821947,0.2564849,0,0.2564849,13.39657,95.68959,0.1272352,0,0.2051879,0,10.07843
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03664447,32.21428,31.96821,3.38115,3.33,0,-1,0,3.33,1.100435,4.440892E-16,0.0511506,0.3892657,0.03664447,3.505263,3.33,0,0,0.6361007,10.05278,0,3.468619,-3.468619,9.740325,69.57361,0.1272352,3.719266,0.02931558,0,10.08943
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,30.35158,30.35158,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.490121,6.584165,0,2.993359,-2.993359,6.585047,47.03596,0.1272352,3.12806,0,0,6.584165
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,28.89471,28.89471,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.816076,3.590806,0,2.5427,-2.5427,3.904806,27.89142,0.1272352,2.657121,0,0,3.590806
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,27.457,27.457,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.6413,1.048106,0,0.3423374,-0.3423374,3.543951,25.31388,0.1272352,0.3577426,0,0,1.048106
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,26.27489,26.27489,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.02167,0.7057686,0,0.1296108,-0.1296108,3.407329,24.33802,0.1272352,0.1354432,0,0,0.7057686
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,25.34197,25.34197,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.01013744,0,0.5334807,0.5068067,0,0,11.16568,0.5761578,0,0.5334807,-0.5334807,2.844991,20.32133,0.1272352,0.5574874,0,0,0.5761578
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,24.38989,24.38989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75844,0.04267708,0,0,0,2.844991,20.32133,0.1272352,0,0,0,0.04267708
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,23.55922,23.55922,0.3186478,0.04054323,0,-1,0,0.04054323,0,0,0.2781046,0.3099694,0,0.04267708,0.04054323,0,0,11.75844,0.04267708,0,0.04267708,-0.04267708,2.800006,20,0.1272352,0.3505126,0,0,0.04267708
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1429142,23.71786,22.80522,0.7133936,0.1357685,0,-1,0,0.1357685,105.2632,0,0.5776251,0.7575793,0.1429142,0.1429142,0.1357685,0,0,11.80586,0,0,0,0,2.800006,20,0.1272352,0.784733,0.1143314,0,0.1429142
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.266711,23.68379,21.98094,0,0,0,-1,0,0,0,0,0,0,0.266711,0,0,0,0,11.80586,0,0.266711,0,0.266711,3.05303,21.80731,0.1272258,0,0.2133688,0,0.266711
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5509582,24.85823,21.3164,0.1641642,0.1641642,0,0,0,0.1641642,335.614,0,0,0,0.5509582,0.1728044,0.1641642,0,0,11.53915,0.2400399,0.3781537,0,0.3781537,3.411778,24.36979,0.1272125,0.1805806,0.4407665,0,0.790998
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1793585,21.87452,20.74131,0.4571169,0.4571169,0,0,0,0.4571169,39.23691,0,5.551115E-17,0,0.1793585,0.4811757,0.4571169,0,0,11.161,0.5803782,0,0.3018171,-0.3018171,3.093635,22.09735,0.1272125,0.5028286,0.1434868,0,0.7597368
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1889515,21.35649,20.16623,0,0,0,0,0,0,0,0,0,0,0.1889515,0,0,0,0,11.49635,0.2785611,0.1889515,0,0.1889515,3.27289,23.37774,0.1272058,0,0.1511612,0,0.4675126
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7268292,26.29673,21.58477,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,73.05598,4.440892E-16,0,0,0.7268292,0,0,3.505263,3.33,11.3074,0.4486175,4.056829,0,4.056829,7.121536,50.86801,0.1273356,1.094383,0.5814634,5,1.175447
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8636138,30.6527,24.90747,1.821027,1.821027,0,-1,0,1.821027,47.42456,0,2.220446E-16,0,0.8636138,1.91687,1.821027,0,0,7.250567,4.099764,0,1.053256,-1.053256,6.011306,42.93782,0.1273356,2.003129,0.690891,0,4.963377
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4840942,31.57716,28.33879,0,0,0,0,0,0,0,0,0,0,0.4840942,0,0,0,0,8.420852,3.046508,0.4840942,0,0.4840942,6.470559,46.21818,0.1273186,0,0.3872754,0,3.530602
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6613463,35.62687,31.0928,0.2704495,0.2704495,0,0,0,0.2704495,244.5359,0,0,0,0.6613463,0.2846837,0.2704495,0,0,7.936758,3.482192,0.3766626,0,0.3766626,6.827892,48.77056,0.1273054,0.2974945,0.529077,0,4.143538
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4713412,36.45572,33.20783,0,0,0,0,0,0,0,0,0,0,0.4713412,0,0,0,0,7.560095,3.821189,0.4713412,0,0.4713412,7.275045,51.96451,0.1272888,0,0.377073,0,4.29253
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4931553,38.65241,35.20784,0,0,0,0,0,0,0,0,0,0,0.4931553,0,0,0,0,7.088754,4.245396,0.4931553,0,0.4931553,7.742894,55.30627,0.1272714,0,0.3945242,0,4.738551
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2142737,37.84721,36.358,2.337792,2.337792,0,-1,0,2.337792,9.165645,0,4.440892E-16,0,0.2142737,2.460834,2.337792,0,0,6.595599,4.689236,0,2.24656,-2.24656,5.374812,38.39143,0.1272714,2.571571,0.171419,0,4.903509
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7920923,42.3391,36.67749,0.8818684,0.8818684,0,0,0,0.8818684,89.81979,0,0,0,0.7920923,0.9282825,0.8818684,0,0,9.091776,2.442675,0,0.1361902,-0.1361902,5.231255,37.36603,0.1272714,0.9700552,0.6336738,0,3.234768
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6869521,41.91969,37.02254,0.9198045,0.9198045,0,0,0,0.9198045,74.68458,0,0,0,0.6869521,0.9682152,0.9198045,0,0,9.243099,2.306485,0,0.2812631,-0.2812631,4.934777,35.24834,0.1272714,1.011785,0.5495617,0,2.993437
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.3095652,38.29825,36.14075,1.615809,1.615809,0,0,0,1.615809,19.15853,0,0,0,0.3095652,1.700851,1.615809,0,0,9.555614,2.025222,0,1.391286,-1.391286,3.468233,24.77304,0.1272714,1.77739,0.2476521,0,2.334787
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1550402,34.98867,33.92987,0.573127,0.573127,0,0,0,0.573127,27.05162,0,0,0,0.1550402,0.6032916,0.573127,0,0,11.10149,0.6339358,0,0.4482514,-0.4482514,2.995734,21.39806,0.1272714,0.6304397,0.1240321,0,0.788976
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05934591,32.22618,31.82763,0.5058302,0.2327788,0,-1,0,0.2327788,25.49455,0,0.2730514,0.3687373,0.05934591,0.2450303,0.2327788,0,0,11.59954,0.1856844,0,0.1856844,-0.1856844,2.800006,20,0.1272714,0.5564132,0.04747672,0,0.2450303
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,30.23018,30.23018,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272714,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,28.7733,28.7733,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272714,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,27.31643,27.31643,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272714,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,26.12792,26.12792,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272714,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,25.21418,25.21418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272714,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,24.2621,24.2621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272714,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,23.41864,23.41864,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272714,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1068478,23.34549,22.66465,0,0,0,-1,0,0,0,0,0,0,0.1068478,0,0,0,0,11.80586,0,0.1068478,0,0.1068478,2.90137,20.72403,0.1272677,0,0.08547821,0,0.1068478
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.163004,22.86979,21.83397,0.5837091,0.2462086,0,-1,0,0.2462086,66.20564,0,0.3375005,0.5197544,0.163004,0.259167,0.2462086,0,0,11.69901,0.09616298,0,0.09616298,-0.09616298,2.800006,20,0.1272677,0.64208,0.1304032,0,0.259167
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1967727,22.41656,21.16943,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,99.32969,0,0,0,0.1967727,0,0,3.505263,3.33,11.80586,0,3.526773,0,3.526773,6.145796,43.89846,0.1273492,0.2179107,0.1574182,5,0.1967727
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.304509,22.54491,20.61352,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,162.487,0,0,0,0.304509,0,0,3.505263,3.33,8.279087,3.174095,3.634509,0,3.634509,9.593794,68.52696,0.1274258,0.2061457,0.2436072,5,3.478605
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08974067,20.58206,20.01927,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.668868,0,0,0,0.08974067,0,0,3.505263,3.33,4.644578,6.445154,3.419741,0,3.419741,12.83805,91.70013,0.127592,1.287214,0.07179254,5,6.534894
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4343186,24.21943,21.4378,1.920622,1.920622,0,0,0,1.920622,22.61344,0,2.220446E-16,0,0.4343186,2.021707,1.920622,0,0,1.224838,9.522921,0,1.587388,-1.587388,11.16479,79.74834,0.127592,2.112684,0.3474548,0,9.957239
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.118051,25.50951,24.74772,1.432226,1.432226,0,-1,0,1.432226,8.242488,0,0,0,0.118051,1.507606,1.432226,0,0,2.988603,7.935532,0,1.389555,-1.389555,9.700071,69.28609,0.127592,1.575448,0.09444081,0,8.053583
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.8204943,33.73992,28.17905,1.103272,1.103272,0,0,0,1.103272,74.36917,0,0,0,0.8204943,1.161339,1.103272,0,0,4.532553,6.545977,0,0.3408447,-0.3408447,9.340789,66.71979,0.127592,1.213599,0.6563954,0,7.366471
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.154653,38.99609,30.91389,0,0,0,0,0,0,0,0,0,0,1.154653,0,0,0,0,4.911269,6.205132,1.154653,0,1.154653,10.43619,74.54406,0.1275514,0,0.9237224,0,7.359785
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.5022666,36.49064,33.02892,1.396534,1.396534,0,0,0,1.396534,35.96523,0,2.220446E-16,0,0.5022666,1.470036,1.396534,0,0,3.756616,7.24432,0,0.9677691,-0.9677691,9.416071,67.25751,0.1275514,1.536187,0.4018133,0,7.746587
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3936063,37.76308,35.02892,1.497866,1.497866,0,0,0,1.497866,26.27781,0,2.220446E-16,0,0.3936063,1.576701,1.497866,0,0,4.831915,6.276551,0,1.183094,-1.183094,8.168981,58.34974,0.1275514,1.647652,0.3148851,0,6.670157
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1756162,37.40911,36.19187,0.9960607,0.9960607,0,-1,0,0.9960607,17.63108,0,1.110223E-16,0,0.1756162,1.048485,0.9960607,0,0,6.146464,5.093457,0,0.8728687,-0.8728687,7.248896,51.77773,0.1275514,1.095667,0.140493,0,5.269073
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.4046168,39.35629,36.51775,1.721645,1.721645,0,0,0,1.721645,23.50175,0,0,0,0.4046168,1.812258,1.721645,0,0,7.116318,4.220588,0,1.407641,-1.407641,5.765111,41.17929,0.1275514,1.89381,0.3236934,0,4.625205
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6824044,41.73464,36.87558,0,0,0,0,0,0,0,0,0,0,0.6824044,0,0,0,0,8.680364,2.812947,0.6824044,0,0.6824044,6.412497,45.80346,0.1275274,0,0.5459235,0,3.495351
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4956759,39.47367,35.99379,0.5249432,0.5249432,0,0,0,0.5249432,94.42467,0,0,0,0.4956759,0.5525718,0.5249432,0,0,7.99796,3.42711,0,0.05689589,-0.05689589,6.352524,45.37508,0.1275274,0.5774375,0.3965407,0,3.922786
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.1015178,34.48043,33.7893,1.469233,1.469233,0,0,0,1.469233,6.909576,0,2.220446E-16,0,0.1015178,1.546561,1.469233,0,0,8.061177,3.370214,0,1.445044,-1.445044,4.829314,34.49503,0.1275274,1.616157,0.08121424,0,3.471732
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07737266,32.2002,31.68066,1.918615,1.902416,0,-1,0,1.902416,4.067073,0,0.01619826,0.2668629,0.07737266,2.002543,1.902416,0,0,9.666781,1.925171,0,1.925171,-1.925171,2.800006,20,0.1275274,2.110476,0.06189813,0,2.002543
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,30.08321,30.08321,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275274,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,28.62634,28.62634,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275274,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,27.18863,27.18863,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275274,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,26.00652,26.00652,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275274,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,25.08638,25.08638,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275274,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,24.11513,24.11513,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275274,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,23.29085,23.29085,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275274,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1121209,23.23166,22.51768,0.3236511,0.1065148,0,-1,0,0.1065148,105.2632,0,0.2171362,0.3347132,0.1121209,0.1121209,0.1065148,0,0,11.80586,0,0,0,0,2.800006,20,0.1275274,0.3560162,0.08969669,0,0.1121209
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1440529,22.62025,21.70617,0.1338237,0.1338237,0,-1,0,0.1338237,107.6438,0,0,0.119836,0.1440529,0.1408671,0.1338237,0,0,11.80586,0,0.003185804,0,0.003185804,2.803028,20.02159,0.1275273,0.1472061,0.1152423,0,0.1440529
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1798869,22.19948,21.0608,0.03078038,0.03078038,0,0,0,0.03078038,584.4207,0,0,0,0.1798869,0.0324004,0.03078038,0,0,11.80267,0.002867224,0.1474865,0,0.1474865,2.942946,21.021,0.1275221,0.03385842,0.1439095,0,0.1827541
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9938,26.95337,20.48572,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,198.3692,0,0,0,0.9938,0,0,3.505263,3.33,11.65519,0.1356051,4.3238,0,4.3238,7.044863,50.32035,0.1276004,0.5510836,0.79504,5,1.129405
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.751216,31.6085,19.89147,1.231842,1.231842,4.737105,0,1.45823,1.231842,142.1624,0,0,0,1.751216,0,0,3.505263,3.33,7.331388,4.027025,5.081216,0,5.081216,11.86533,84.75217,0.1277128,1.355026,1.400973,5,5.778241
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,3.014248,42.94365,21.3164,2.028439,2.028439,0,0,0,2.028439,148.5994,0,0,0,3.014248,2.135199,2.028439,0,0,2.250172,8.60012,0.8790492,0,0.8790492,12.69927,90.70886,0.127682,2.231283,2.411398,0,11.61437
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.958742,46.26476,24.58159,3.131581,3.131581,0,-1,0,3.131581,94.4808,0,4.440892E-16,0.1147388,2.958742,3.296401,3.131581,0,0,1.371123,9.391263,0,0.3376584,-0.3376584,12.34334,88.16656,0.127682,3.444739,2.366994,0,12.35001
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.642733,56.57173,28.00014,0.6027272,0.6027272,0,0,0,0.6027272,604.3751,1.261984,0,0,3.642733,0.6344497,0.6027272,0,0,1.746299,9.053605,1.746299,0,1.746299,14.00003,100,0.1276208,0.6629999,2.914186,0,12.69634
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.681213,60.35794,30.72858,0.3240021,0.3240021,0,0,0,0.3240021,1136.169,3.340158,0,0,3.681213,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1276208,0.3564023,2.94497,0,14.30649
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.534871,61.53375,32.85,0,0,0,0,0,0,0,3.534871,0,0,3.534871,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276208,0,2.827897,0,14.16014
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.200119,60.67661,34.86279,1.122043,1.122043,0,0,0,1.122043,285.2047,2.019021,0,0,3.200119,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1276208,1.234247,2.560095,0,13.82539
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.693206,57.25396,36.03212,0.9941495,0.9941495,0,-1,0,0.9941495,270.9055,1.646733,0,0,2.693206,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1276208,1.093564,2.154565,0,13.31848
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.490939,55.81527,36.37717,1.202355,1.202355,0,0,0,1.202355,207.1716,1.225302,0,0,2.490939,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1276208,1.322591,1.992751,0,13.11621
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.38759,46.92831,36.71583,0.6333737,0.6333737,0,0,0,0.6333737,219.0792,0.7208807,0,0,1.38759,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1276208,0.6967111,1.110072,0,12.01286
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1468365,36.88687,35.87238,2.660856,2.660856,0,0,0,2.660856,5.518395,0,0,0,0.1468365,2.8009,2.660856,0,0,0,10.62527,0,2.654064,-2.654064,11.2024,80.01698,0.1276208,2.926941,0.1174692,0,10.77211
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08803625,34.26006,33.6615,2.891973,2.891973,0,0,0,2.891973,3.044159,0,0,0,0.08803625,3.044182,2.891973,0,0,2.94896,7.97121,0,2.956146,-2.956146,8.086348,57.75951,0.1276208,3.18117,0.070429,0,8.059246
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.04051045,31.83067,31.55926,1.121946,1.121946,0,-1,0,1.121946,3.610731,0,0,0,0.04051045,1.180996,1.121946,0,0,6.233566,5.015064,0,1.140485,-1.140485,6.884171,49.17255,0.1276208,1.234141,0.03240836,0,5.055575
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,29.95542,29.95542,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.500772,3.874579,0,2.849121,-2.849121,3.880934,27.7209,0.1276208,2.977331,0,0,3.874579
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,28.51771,28.51771,3.739882,0.9741855,0,-1,0,0.9741855,0,0,2.765696,3.139684,0,1.025458,0.9741855,0,0,10.66646,1.025458,0,1.025458,-1.025458,2.800006,20,0.1276208,4.11387,0,0,1.025458
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,27.08,27.08,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276208,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,25.87872,25.87872,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276208,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,24.94581,24.94581,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276208,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,23.99372,23.99372,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276208,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,23.16305,23.16305,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276208,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1450533,23.31401,22.38988,0.3585858,0.1378006,0,-1,0,0.1378006,105.2632,0,0.2207852,0.3668843,0.1450533,0.1450533,0.1378006,0,0,11.80586,0,0,0,0,2.800006,20,0.1276208,0.3944444,0.1160426,0,0.1450533
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.3058318,23.53572,21.58477,0.6520656,0.2905402,0,-1,0,0.2905402,105.2632,0,0.3615254,0.6591641,0.3058318,0.3058318,0.2905402,0,0,11.80586,0,0,0,0,2.800006,20,0.1276208,0.7172722,0.2446654,0,0.3058318
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1595752,21.9609,20.95218,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,25.06801,4.440892E-16,0,0,0.1595752,0,0,3.505263,3.33,11.80586,0,3.489575,0,3.489575,6.110507,43.64639,0.1277391,0.700226,0.1276602,5,0.1595752
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.254023,28.61905,20.3771,0.450733,0.450733,3.955996,0,1.244987,0.450733,278.2187,0,0,0,1.254023,0,0,3.505263,3.33,8.316285,3.140618,4.584023,0,4.584023,10.45929,74.70909,0.1278035,0.4958063,1.003219,5,4.394641
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.847554,39.82416,19.78923,1.847789,1.847789,2.688261,0,0.8988953,1.847789,154.106,0,0,0,2.847554,0,0,0.8404723,0.7984487,3.732262,7.266239,3.646003,0,3.646003,13.9182,99.41548,0.1277954,2.032568,2.278043,5,10.11379
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.283946,45.09444,21.20777,0.9190398,0.9190398,0,0,0,0.9190398,357.3236,2.230277,0,0,3.283946,0.9674103,0.9190398,0,0,0.086259,10.54764,0.086259,0,0.086259,14.00003,100,0.1277924,1.010944,2.627157,0,13.83159
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.15529,47.81625,24.46018,3.558991,3.33,0,-1,0,3.33,94.75344,0,0.2289907,0.5848898,3.15529,3.505263,3.33,0,0,0,10.62527,0,0.3499735,-0.3499735,13.63112,97.36497,0.1277924,3.91489,2.524232,0,13.78056
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.513665,55.13411,27.84039,2.262496,2.262496,0,0,0,2.262496,155.3004,0.7432313,0,0,3.513665,2.381574,2.262496,0,0,0.3888595,10.2753,0.3888595,0,0.3888595,14.00003,100,0.1277788,2.488745,2.810932,0,13.78897
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.296766,66.70813,30.54967,1.95462,1.95462,0,0,0,1.95462,219.8262,2.239271,0,0,4.296766,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1277788,2.150082,3.437413,0,14.92204
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.637381,52.86994,32.69025,1.07576,1.07576,0,0,0,1.07576,245.1644,1.505002,0,0,2.637381,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1277788,1.183336,2.109905,0,13.26266
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.931883,68.12939,34.70304,0,0,0,0,0,0,0,3.931883,0,0,3.931883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277788,0,3.145506,0,14.55716
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,3.080906,60.7345,35.87238,1.041684,1.041684,0,-1,0,1.041684,295.7621,1.984397,0,0,3.080906,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1277788,1.145852,2.464725,0,13.70618
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.147194,52.63354,36.23021,2.522122,2.522122,0,0,0,2.522122,85.13441,0,0,0,2.147194,2.654866,2.522122,0,0,0,10.62527,0,0.5076718,-0.5076718,13.4649,96.17763,0.1277788,2.774334,1.717755,0,12.77247
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.7069864,41.61846,36.58804,0,0,0,0,0,0,0,0.1429067,0,0,0.7069864,0,0,0,0,0.5640798,10.1176,0.5640798,0,0.5640798,14.00003,100,0.1277591,0,0.5655891,0,10.82459
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5202011,39.39486,35.74458,1.02933,1.02933,0,0,0,1.02933,50.53786,0,0,0,0.5202011,1.083505,1.02933,0,0,0,10.62527,0,0.5633037,-0.5633037,13.40625,95.75877,0.1277591,1.132262,0.4161609,0,11.14548
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09332636,34.16787,33.53371,0.04514784,0.04514784,0,0,0,0.04514784,206.7128,0,0,0,0.09332636,0.04752404,0.04514784,0,0,0.625893,10.06197,0.04580231,0,0.04580231,13.44971,96.06914,0.1277575,0.04966262,0.07466108,0,10.1553
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06764815,31.90406,31.45063,1.596782,1.596782,0,-1,0,1.596782,4.23653,0,0,0,0.06764815,1.680823,1.596782,0,0,0.5800907,10.10319,0,1.613175,-1.613175,11.74927,83.92319,0.1277575,1.75646,0.05411852,0,10.17084
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,29.85318,29.85318,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.372508,8.490018,0,3.505263,-3.505263,8.054398,57.5313,0.1277575,4.350205,0,0,8.490018
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,28.41547,28.41547,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.267244,4.984754,0,0.6261009,-0.6261009,7.39443,52.81725,0.1277575,0.6542754,0,0,4.984754
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,26.97777,26.97777,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,6.962912,4.358654,0,0.1218209,-0.1218209,7.266019,51.90003,0.1277575,0.1273028,0,0,4.358654
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,25.77009,25.77009,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.098269,4.236833,0,0.4157758,-0.4157758,6.827753,48.76957,0.1277575,0.4344857,0,0,4.236833
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,24.83718,24.83718,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.560242,3.821057,0,0.1994264,-0.1994264,6.617539,47.26804,0.1277575,0.2084005,0,0,3.821057
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,23.8851,23.8851,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.781826,3.62163,0,0.2121738,-0.2121738,6.393888,45.67054,0.1277575,0.2217216,0,0,3.62163
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,23.04164,23.04164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.017575,3.409456,0,0,0,6.393888,45.67054,0.1277575,0,0,0,3.409456
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04409502,22.54816,22.26848,0,0,0,-1,0,0,0,0,0,0,0.04409502,0,0,0,0,8.017575,3.409456,0.04409502,0,0.04409502,6.43572,45.96934,0.127756,0,0.03527602,0,3.453552
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09973601,22.08789,21.45697,0.1859573,0.1859573,0,-1,0,0.1859573,53.63383,0,0,0,0.09973601,0.1957445,0.1859573,0,0,7.97348,3.449142,0,0.0960085,-0.0960085,6.334519,45.24647,0.127756,0.204553,0.0797888,0,3.548878
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1597002,21.85885,20.84994,0.05607866,0.05607866,0,0,0,0.05607866,284.779,0,0,0,0.1597002,0.05903016,0.05607866,0,0,8.080156,3.353134,0.1006701,0,0.1006701,6.430023,45.92864,0.1277525,0.06168652,0.1277602,0,3.512834
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.247963,28.463,20.26847,0,0,0,0,0,0,0,0,0,0,1.247963,0,0,0,0,7.979486,3.443737,1.247963,0,1.247963,7.613945,54.38521,0.1277089,0,0.9983703,0,4.6917
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.197102,34.6333,19.66144,0,0,0,0,0,0,0,0,0,0,2.197102,0,0,0,0,6.731523,4.566903,2.197102,0,2.197102,9.698298,69.27342,0.1276323,0,1.757682,0,6.764006
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.929079,41.96702,21.07997,0.5780643,0.5780643,0,0,0,0.5780643,506.7047,0,0,0,2.929079,0.6084887,0.5780643,0,0,4.534421,6.544295,2.32059,0,2.32059,11.8998,84.99843,0.1275515,0.6358707,2.343263,0,9.473374
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.403636,49.84167,24.31322,1.762326,1.762326,0,-1,0,1.762326,193.1332,0,0,0,3.403636,1.85508,1.762326,0,0,2.213831,8.632827,1.548556,0,1.548556,13.36889,95.4919,0.1274976,1.938558,2.722908,0,12.03646
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.591586,66.13795,27.65509,0.6726392,0.6726392,0,0,0,0.6726392,682.6224,3.21827,0,0,4.591586,0.7080413,0.6726392,0,0,0.6652748,10.02653,0.6652748,0,0.6652748,14.00003,100,0.1274744,0.7399031,3.673269,0,14.61811
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.555337,69.44851,30.35158,0,0,0,0,0,0,0,4.555337,0,0,4.555337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274744,0,3.64427,0,15.18061
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.543165,61.19497,32.51134,0.1266584,0.1266584,0,0,0,0.1266584,2797.418,3.40984,0,0,3.543165,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1274744,0.1393242,2.834532,0,14.16844
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,4.060039,69.34362,34.52413,1.138133,1.138133,0,0,0,1.138133,356.7281,2.862005,0,0,4.060039,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1274744,1.251946,3.248031,0,14.68531
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.525023,55.34857,35.70624,0,0,0,-1,0,0,0,2.525023,0,0,2.525023,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274744,0,2.020019,0,13.1503
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,2.024246,51.41005,36.07046,1.396732,1.396732,0,0,0,1.396732,144.9273,0.5540022,0,0,2.024246,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1274744,1.536405,1.619397,0,12.64952
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.167444,44.93029,36.44746,1.809076,1.809076,0,0,0,1.809076,64.53264,0,2.220446E-16,0,1.167444,1.90429,1.809076,0,0,0,10.62527,0,0.7368459,-0.7368459,13.22332,94.45213,0.1274744,1.989983,0.9339555,0,11.79272
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1622433,36.72382,35.604,0.6647907,0.6647907,0,0,0,0.6647907,24.40517,0,0,0,0.1622433,0.6997796,0.6647907,0,0,0.8187177,9.888429,0,0.5375363,-0.5375363,12.65671,90.4049,0.1274744,0.7312697,0.1297946,0,10.05067
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09523587,34.0526,33.40591,2.012612,2.012612,0,0,0,2.012612,4.731954,0,4.440892E-16,0,0.09523587,2.118539,2.012612,0,0,1.41598,9.350892,0,2.023303,-2.023303,10.52396,75.17101,0.1274744,2.213873,0.07618869,0,9.446128
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06777334,31.77675,31.32283,2.109524,2.109524,0,-1,0,2.109524,3.212731,0,0,0,0.06777334,2.220551,2.109524,0,0,3.664095,7.327589,0,2.152778,-2.152778,8.254735,58.96228,0.1274744,2.320476,0.05421867,0,7.395362
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,29.74455,29.74455,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.05607,5.174811,0,0.2922624,-0.2922624,7.946663,56.76177,0.1274744,0.3054142,0,0,5.174811
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,28.30684,28.30684,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.380806,4.882548,0,0.9694545,-0.9694545,6.924769,49.46254,0.1274744,1.01308,0,0,4.882548
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,26.86914,26.86914,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.457978,3.913094,0,0.298748,-0.298748,6.609861,47.2132,0.1274744,0.3121916,0,0,3.913094
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,25.6423,25.6423,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.78992,3.614346,0,0.4160159,-0.4160159,6.171341,44.08092,0.1274744,0.4347366,0,0,3.614346
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,24.70938,24.70938,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.25216,3.19833,0,0.2880512,-0.2880512,5.867709,41.91212,0.1274744,0.3010135,0,0,3.19833
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,23.7573,23.7573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.572217,2.910279,0,0,0,5.867709,41.91212,0.1274744,0,0,0,2.910279
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,22.91385,22.91385,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.572217,2.910279,0,0.3050295,-0.3050295,5.54618,39.61549,0.1274744,0.3187558,0,0,2.910279
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04396738,22.41935,22.14068,0.3509783,0.3509783,0,-1,0,0.3509783,12.52709,0,0,0,0.04396738,0.3694508,0.3509783,0,0,8.911139,2.605249,0,0.3254834,-0.3254834,5.20309,37.16485,0.1274744,0.3860761,0.03517391,0,2.649217
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.1000248,21.96146,21.32918,0.4038516,0.4038516,0,-1,0,0.4038516,24.76772,0,5.551115E-17,0,0.1000248,0.4251069,0.4038516,0,0,9.272787,2.279766,0,0.3250821,-0.3250821,4.860424,34.71724,0.1274744,0.4442367,0.08001987,0,2.379791
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1720849,21.80898,20.72215,0.2773595,0.2773595,0,0,0,0.2773595,62.044,0,0,0,0.1720849,0.2919573,0.2773595,0,0,9.633989,1.954684,0,0.1198724,-0.1198724,4.734067,33.81469,0.1274744,0.3050954,0.1376679,0,2.126769
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.241851,28.29326,20.14706,0.2060091,0.2060091,0,0,0,0.2060091,602.8136,0,0,0,1.241851,0.2168517,0.2060091,0,0,9.76718,1.834811,1.024999,0,1.024999,5.706466,40.76039,0.1274388,0.22661,0.9934808,0,3.076663
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.774174,38.96771,19.55281,3.909922,3.909922,1.25,0,0.50625,3.909922,70.95214,0,4.440892E-16,0,2.774174,2.799918,2.659922,0,0,8.742182,2.757311,0,0.02574449,-0.02574449,5.679329,40.56656,0.1274388,4.300914,2.219339,5,5.531485
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.124214,43.42392,20.9394,2.455491,2.455491,4.866473,0,1.493547,2.455491,127.2338,0,0,0,3.124214,0,0,2.410982,2.290433,8.770786,2.731566,5.414647,0,5.414647,10.81611,77.2578,0.1275496,2.70104,2.499371,5,5.85578
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.893021,54.20684,24.15347,1.165833,1.165833,0,-1,0,1.165833,333.9262,0,0,0,3.893021,1.227193,1.165833,0,0,3.35614,7.604749,2.665828,0,2.665828,13.34514,95.32225,0.1274571,1.282416,3.114417,0,11.49777
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.402076,63.75475,27.47617,0,0,0,0,0,0,0,3.711765,0,0,4.402076,0,0,0,0,0.690311,10.00399,0.690311,0,0.690311,14.00003,100,0.1274332,0,3.521661,0,14.40607
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.41127,67.48126,30.1535,3.113352,3.113352,1.25,0,0.50625,3.113352,141.6888,2.449847,0,0,4.41127,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1274332,3.424687,3.529016,5,15.03654
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.548076,60.9974,32.31326,0.7886333,0.7886333,0,0,0,0.7886333,449.9019,2.717936,0,0,3.548076,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1274332,0.8674966,2.838461,0,14.17335
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.216024,60.20268,34.34521,1.558041,1.558041,0,0,0,1.558041,206.4146,1.575981,0,0,3.216024,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1274332,1.713845,2.572819,0,13.8413
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.711599,56.83328,35.52733,1.712646,1.712646,0,-1,0,1.712646,158.328,0.9088138,0,0,2.711599,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1274332,1.883911,2.169279,0,13.33687
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,2.031266,51.28439,35.90433,2.784647,2.784647,0,0,0,2.784647,72.94518,0,0,0,2.031266,2.931208,2.784647,0,0,0,10.62527,0,0.8999416,-0.8999416,13.05141,93.22414,0.1274332,3.063112,1.625013,0,12.65654
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.337365,46.06997,36.28133,1.01832,1.01832,0,0,0,1.01832,131.3306,0,0,0,1.337365,1.071915,1.01832,0,0,0.9999351,9.725332,0.2654494,0,0.2654494,13.30323,95.02291,0.127424,1.120152,1.069892,0,11.0627
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4399858,38.50832,35.43787,0,0,0,0,0,0,0,0,0,0,0.4399858,0,0,0,0,0.7344856,9.964237,0.4399858,0,0.4399858,13.72064,98.00438,0.1274087,0,0.3519886,0,10.40422
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.138806,34.20877,33.26534,0,0,0,0,0,0,0,0,0,0,0.138806,0,0,0,0,0.2944999,10.36022,0.138806,0,0.138806,13.85232,98.94497,0.1274039,0,0.1110448,0,10.49903
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04349694,31.47305,31.18226,1.489813,1.489813,0,-1,0,1.489813,2.919624,0,0,0,0.04349694,1.568224,1.489813,0,0,0.1556939,10.48515,0,1.524727,-1.524727,12.24512,87.46497,0.1274039,1.638794,0.03479755,0,10.52865
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,29.61676,29.61676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.849835,8.960423,0,0,0,12.24512,87.46497,0.1274039,0,0,0,8.960423
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,28.15988,28.15988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.849835,8.960423,0,0,0,12.24512,87.46497,0.1274039,0,0,0,8.960423
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,26.72217,26.72217,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,1.849835,8.960423,0,0.3153389,-0.3153389,11.91272,85.09071,0.1274039,0.3295291,0,0,8.960423
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,25.50172,25.50172,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.200212,8.645083,0,0.4180038,-0.4180038,11.47211,81.94347,0.1274039,0.436814,0,0,8.645083
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,24.56881,24.56881,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.66466,8.227079,0,0.6747828,-0.6747828,10.76083,76.86288,0.1274039,0.705148,0,0,8.227079
