Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,23.61673,23.61673,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.414419,7.552297,0,0.2522714,-0.2522714,10.49491,74.96348,0.1274039,0.2636237,0,0,7.552297
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,22.76688,22.76688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.694721,7.300025,0,0,0,10.49491,74.96348,0.1274039,0,0,0,7.300025
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1049488,22.66622,22.0001,0.1402967,0.1402967,0,-1,0,0.1402967,74.80493,0,0,0,0.1049488,0.1476807,0.1402967,0,0,3.694721,7.300025,0,0.04273189,-0.04273189,10.44986,74.64174,0.1274039,0.1543264,0.08395907,0,7.404974
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1612041,22.22836,21.20777,0,0,0,-1,0,0,0,0,0,0,0.1612041,0,0,0,0,3.742201,7.257294,0.1612041,0,0.1612041,10.6028,75.73411,0.1273983,0,0.1289633,0,7.418498
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3831163,23.03117,20.59435,0.3318737,0.3318737,0,0,0,0.3318737,115.4404,0,0,0,0.3831163,0.3493408,0.3318737,0,0,3.580997,7.402377,0.03377547,0,0.03377547,10.63484,75.96298,0.1273971,0.3650611,0.306493,0,7.785493
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.469634,29.7431,20.01927,0.2502554,0.2502554,0,0,0,0.2502554,587.2535,0,0,0,1.469634,0.2634268,0.2502554,0,0,3.547221,7.432775,1.206207,0,1.206207,11.77915,84.1366,0.1273554,0.275281,1.175707,0,8.90241
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.297129,35.11141,19.41223,2.293046,2.293046,0,0,0,2.293046,100.1781,0,0,0,2.297129,2.413733,2.293046,0,0,2.341014,8.518362,0,0.1166034,-0.1166034,11.65624,83.25867,0.1273554,2.522351,1.837703,0,10.81549
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.923402,41.61161,20.8116,0.9130598,0.9130598,0,0,0,0.9130598,320.1764,0,0,0,2.923402,0.9611155,0.9130598,0,0,2.470573,8.401758,1.962286,0,1.962286,13.51783,96.5557,0.1272875,1.004366,2.338722,0,11.32516
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.165875,47.35897,23.99372,0.6968585,0.6968585,0,-1,0,0.6968585,454.3067,1.924053,0,0,3.165875,0.7335353,0.6968585,0,0,0.5082868,10.16782,0.5082868,0,0.5082868,14.00003,100,0.1272699,0.7665444,2.5327,0,13.33369
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.806471,57.30093,27.29726,0.6601664,0.6601664,0,0,0,0.6601664,576.5927,3.111559,0,0,3.806471,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1272699,0.7261831,3.045177,0,14.43175
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.475338,67.98029,29.97459,0.2646616,0.2646616,0,0,0,0.2646616,1690.966,4.196747,0,0,4.475338,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1272699,0.2911277,3.580271,0,15.10061
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.552649,60.82031,32.13434,0,0,0,0,0,0,0,3.552649,0,0,3.552649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1272699,0,2.842119,0,14.17792
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.2214,60.05311,34.17908,0.430538,0.430538,0,0,0,0.430538,748.2265,2.768202,0,0,3.2214,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1272699,0.4735918,2.57712,0,13.84667
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.717809,56.7036,35.36758,0.8294967,0.8294967,0,-1,0,0.8294967,327.6455,1.844654,0,0,2.717809,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1272699,0.9124463,2.174247,0,13.34308
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.575237,55.84445,35.74458,3.541121,3.541121,1.25,0,0.50625,3.541121,72.72375,0.1635296,0,0,2.575237,2.411707,2.291121,0,0,0,10.62527,0,0,0,14.00003,100,0.1272699,3.895234,2.060189,5,13.20051
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.182793,44.7035,36.12158,2.06822,2.06822,0,0,0,2.06822,57.18893,0,0,0,1.182793,2.177073,2.06822,0,0,0,10.62527,0,0.9942808,-0.9942808,12.95196,92.51385,0.1272699,2.275042,0.9462342,0,11.80807
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1815382,36.52962,35.27813,0,0,0,0,0,0,0,0,0,0,0.1815382,0,0,0,0,1.104756,9.630994,0.1815382,0,0.1815382,13.12419,93.744,0.1272636,0,0.1452306,0,9.812531
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.213128,34.57014,33.11837,4.564918,4.564918,1.25,0,0.50625,4.564918,4.668825,0,0,0,0.213128,3.489387,3.314918,0,0,0.9232182,9.794377,0,3.276259,-3.276259,9.670706,69.07633,0.1272636,5.02141,0.1705024,5,10.00751
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06412256,31.48317,31.05446,1.608871,1.608871,0,-1,0,1.608871,3.985562,0,4.440892E-16,0,0.06412256,1.693548,1.608871,0,0,4.563506,6.518118,0,1.629426,-1.629426,7.95314,56.80803,0.1272636,1.769758,0.05129805,0,6.582241
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,29.48896,29.48896,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,6.37398,4.888693,0,0.7983674,-0.7983674,7.111587,50.79695,0.1272636,0.834294,0,0,4.888693
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,28.03847,28.03847,3.883672,3.33,0,-1,0,3.33,0,0,0.5536724,0.9420397,0,3.505263,3.33,0,0,7.261055,4.090325,0,3.505263,-3.505263,3.416715,24.40506,0.1272636,4.27204,0,0,4.090325
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,26.60077,26.60077,0.6068951,0.555809,0,-1,0,0.555809,0,0,0.05108616,0.1117757,0,0.5850621,0.555809,0,0,11.15579,0.5850621,0,0.5850621,-0.5850621,2.800006,20,0.1272636,0.6675847,0,0,0.5850621
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,25.37392,25.37392,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272636,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,24.44101,24.44101,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272636,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,23.48893,23.48893,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272636,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,22.64548,22.64548,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272636,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08363558,22.40234,21.87231,0.2100932,0.0794538,0,-1,0,0.0794538,105.2632,0,0.1306394,0.2152118,0.08363558,0.08363558,0.0794538,0,0,11.80586,0,0,0,0,2.800006,20,0.1272636,0.2311026,0.06690846,0,0.08363558
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.1002707,21.69367,21.0608,0.2780243,0.0952572,0,-1,0,0.0952572,105.2632,0,0.1827671,0.2867753,0.1002707,0.1002707,0.0952572,0,0,11.80586,0,0,0,0,2.800006,20,0.1272636,0.3058268,0.08021659,0,0.1002707
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1877025,21.65095,20.46655,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,37.34209,4.440892E-16,0,0,0.1877025,0,0,3.505263,3.33,11.80586,0,3.517703,0,3.517703,6.137191,43.83699,0.1273692,0.5529224,0.150162,5,0.1877025
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.283655,28.31287,19.89147,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1202.854,0,0,0,1.283655,0,0,3.505263,3.33,8.288157,3.165932,4.613655,0,4.613655,10.51409,75.10048,0.1274041,0.1173891,1.026924,5,4.449587
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.715334,38.21869,19.30361,2.065911,2.065911,2.977122,0,0.9777542,2.065911,131.4352,0,0,0,2.715334,0,0,0.9112104,0.8656498,3.674503,7.318222,3.580984,0,3.580984,13.91131,99.36629,0.1274224,2.272502,2.172267,5,10.03356
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.920729,41.42072,20.66464,0.914513,0.914513,0,0,0,0.914513,319.3753,1.864564,0,0,2.920729,0.9626453,0.914513,0,0,0.09351896,10.54111,0.09351896,0,0.09351896,14.00003,100,0.1274192,1.005964,2.336583,0,13.46184
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.402341,49.24758,23.82759,0,0,0,-1,0,0,0,3.402341,0,0,3.402341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274192,0,2.721873,0,14.02761
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.651392,55.54021,27.09917,1.026951,1.026951,0,0,0,1.026951,355.5566,2.570391,0,0,3.651392,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1274192,1.129646,2.921114,0,14.27667
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.69867,59.33844,29.7765,0,0,0,0,0,0,0,3.69867,0,0,3.69867,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274192,0,2.958936,0,14.32394
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.557733,60.62444,31.93626,0.9021888,0.9021888,0,0,0,0.9021888,394.3446,2.608061,0,0,3.557733,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1274192,0.9924077,2.846187,0,14.18301
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.227513,59.87181,33.981,1.225128,1.225128,0,0,0,1.225128,263.4428,1.937904,0,0,3.227513,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1274192,1.347641,2.58201,0,13.85279
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.22007,61.27029,35.18867,1.233414,1.233414,0,-1,0,1.233414,261.0696,1.921739,0,0,3.22007,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1274192,1.356756,2.576056,0,13.84534
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,2.045702,51.02903,35.56567,1.604672,1.604672,0,0,0,1.604672,127.4841,0.3565735,0,0,2.045702,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1274192,1.765139,1.636561,0,12.67098
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.190584,44.59427,35.96183,1.834218,1.834218,0,0,0,1.834218,64.90961,0,2.220446E-16,0,1.190584,1.930756,1.834218,0,0,0,10.62527,0,0.740172,-0.740172,13.21982,94.42709,0.1274192,2.01764,0.952467,0,11.81586
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.196935,36.48846,35.13116,1.865496,1.865496,0,0,0,1.865496,10.55671,0,0,0,0.196935,1.96368,1.865496,0,0,0.8224133,9.885102,0,1.766744,-1.766744,11.35751,81.12488,0.1274192,2.052045,0.157548,0,10.08204
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09521118,33.60338,32.95863,0,0,0,0,0,0,0,0,0,0,0.09521118,0,0,0,0,2.785463,8.118358,0.09521118,0,0.09521118,11.44783,81.77006,0.1274159,0,0.07616894,0,8.213569
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04560087,31.21828,30.91389,1.619967,1.619967,0,-1,0,1.619967,2.814926,0,0,0,0.04560087,1.705228,1.619967,0,0,2.690252,8.204048,0,1.659627,-1.659627,9.69843,69.27436,0.1274159,1.781964,0.0364807,0,8.249649
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,29.34838,29.34838,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.534282,6.54442,0,0.3202688,-0.3202688,9.360837,66.86299,0.1274159,0.3346809,0,0,6.54442
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,27.91068,27.91068,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.890136,6.224152,0,3.505263,-3.505263,5.665966,40.4711,0.1274159,5.735069,0,0,6.224152
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,26.47297,26.47297,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.784873,2.718888,0,0.02571706,-0.02571706,5.638857,40.27747,0.1274159,0.02687433,0,0,2.718888
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,25.2653,25.2653,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.813448,2.693171,0,0.1970942,-0.1970942,5.431102,38.79351,0.1274159,0.2059634,0,0,2.693171
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,24.33239,24.33239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.032441,2.496077,0,0,0,5.431102,38.79351,0.1274159,0,0,0,2.496077
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,23.3803,23.3803,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.032441,2.496077,0,0.6194229,-0.6194229,4.778173,34.12974,0.1274159,0.6472969,0,0,2.496077
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,22.53685,22.53685,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.720689,1.876654,0,0.6058398,-0.6058398,4.139562,29.56824,0.1274159,0.6331027,0,0,1.876654
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04432335,22.044,21.76368,0,0,0,-1,0,0,0,0,0,0,0.04432335,0,0,0,0,10.39384,1.270814,0.04432335,0,0.04432335,4.181611,29.86859,0.1274144,0,0.03545868,0,1.315138
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1080787,21.65333,20.97135,0.2187718,0.2187718,0,-1,0,0.2187718,49.40247,0,2.775558E-17,0,0.1080787,0.2302861,0.2187718,0,0,10.34952,1.310705,0,0.1222074,-0.1222074,4.052793,28.94846,0.1274144,0.2406489,0.08646293,0,1.418784
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1520235,21.32176,20.36432,0.03028581,0.03028581,0,0,0,0.03028581,501.9627,0,0,0,0.1520235,0.0318798,0.03028581,0,0,10.48531,1.188498,0.1201437,0,0.1201437,4.166771,29.76259,0.1274102,0.03331439,0.1216188,0,1.340521
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.359124,28.72771,19.78923,0.4630214,0.4630214,0,0,0,0.4630214,293.5337,0,0,0,1.359124,0.487391,0.4630214,0,0,10.36516,1.296627,0.8717331,0,0.8717331,4.99377,35.66971,0.1273802,0.5093236,1.087299,0,2.655751
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.670607,37.72233,19.17581,0.8084645,0.8084645,0,0,0,0.8084645,330.3307,0,0,0,2.670607,0.8510153,0.8084645,0,0,9.49343,2.081187,1.819591,0,1.819591,6.719985,47.9998,0.1273174,0.889311,2.136485,0,4.751794
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.583383,46.91402,20.54323,0,0,0,0,0,0,0,0,0,0,3.583383,0,0,0,0,7.673839,3.718819,3.583383,0,3.583383,10.11948,72.28186,0.1271941,0,2.866707,0,7.302203
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.401892,49.05215,23.66785,0.7293677,0.7293677,0,-1,0,0.7293677,466.4167,0,0,0,3.401892,0.7677554,0.7293677,0,0,4.090456,6.943864,2.634137,0,2.634137,12.61844,90.13155,0.1271036,0.8023044,2.721514,0,10.34576
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.65322,55.33663,26.92026,2.472072,2.472072,0,0,0,2.472072,147.7796,0,0,0,3.65322,2.602181,2.472072,0,0,1.456319,9.314588,1.051038,0,1.051038,13.61555,97.2537,0.1270676,2.719279,2.922576,0,12.96781
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.702536,59.12877,29.57842,0.9811782,0.9811782,0,0,0,0.9811782,377.3562,2.264437,0,0,3.702536,1.032819,0.9811782,0,0,0.4052802,10.26052,0.4052802,0,0.4052802,14.00003,100,0.1270536,1.079296,2.962029,0,13.96306
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.562905,60.42943,31.73817,1.50017,1.50017,0,0,0,1.50017,237.5001,1.983778,0,0,3.562905,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1270536,1.650187,2.850324,0,14.18818
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.233598,59.69795,33.7893,0.675234,0.675234,0,0,0,0.675234,478.8855,2.522825,0,0,3.233598,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1270536,0.7427574,2.586878,0,13.85887
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.731491,56.38838,34.99059,0,0,0,-1,0,0,0,2.731491,0,0,2.731491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270536,0,2.185193,0,13.35677
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,2.053186,50.8928,35.38675,1.551933,1.551933,0,0,0,1.551933,132.2986,0.4195721,0,0,2.053186,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1270536,1.707127,1.642549,0,12.67846
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.198588,44.46631,35.78292,1.015837,1.015837,0,0,0,1.015837,117.9902,0.1292863,0,0,1.198588,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1270536,1.11742,0.9588704,0,11.82386
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.201148,36.35663,34.97142,1.701945,1.701945,0,0,0,1.701945,11.81872,0,2.220446E-16,0,0.201148,1.791521,1.701945,0,0,0,10.62527,0,1.590373,-1.590373,12.32363,88.02573,0.1270536,1.872139,0.1609184,0,10.82642
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.111023,33.58257,32.83083,0,0,0,0,0,0,0,0,0,0,0.111023,0,0,0,0,1.767081,9.034902,0.111023,0,0.111023,12.42895,88.77806,0.1270498,0,0.08881837,0,9.145925
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04630617,31.09496,30.78609,1.450048,1.450048,0,-1,0,1.450048,3.193424,0,0,0,0.04630617,1.526366,1.450048,0,0,1.656058,9.134822,0,1.48006,-1.48006,10.86883,77.63437,0.1270498,1.595053,0.03704493,0,9.181129
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005464979,29.27582,29.23976,0.7706834,0.7706834,0,-1,0,0.7706834,0.7091082,0,1.110223E-16,0,0.005464979,0.8112457,0.7706834,0,0,3.300569,7.654762,0,0.8057807,-0.8057807,10.01947,71.56747,0.1270498,0.8477517,0.004371983,0,7.660227
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,27.82122,27.82122,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.195881,6.848981,0,1.36079,-1.36079,8.585067,61.32178,0.1270498,1.422026,0,0,6.848981
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,26.38351,26.38351,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.70787,5.488192,0,0.543762,-0.543762,8.011891,57.22768,0.1270498,0.5682312,0,0,5.488192
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,25.16306,25.16306,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.31205,4.944429,0,0.3431579,-0.3431579,7.650172,54.64397,0.1270498,0.3586,0,0,4.944429
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,24.22376,24.22376,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.693336,4.601272,0,0.2171299,-0.2171299,7.421297,53.00916,0.1270498,0.2269008,0,0,4.601272
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,23.27168,23.27168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.934592,4.384141,0,0,0,7.421297,53.00916,0.1270498,0,0,0,4.384141
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,22.42822,22.42822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.934592,4.384141,0,0,0,7.421297,53.00916,0.1270498,0,0,0,4.384141
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1445397,22.57196,21.65506,0.3165997,0.3165997,0,-1,0,0.3165997,45.65378,0,0,0,0.1445397,0.3332628,0.3165997,0,0,6.934592,4.384141,0,0.1887231,-0.1887231,7.222365,51.58822,0.1270498,0.3482596,0.1156318,0,4.528681
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2658154,22.53582,20.84994,0.159345,0.159345,0,-1,0,0.159345,166.8175,0,0,0,0.2658154,0.1677316,0.159345,0,0,7.144284,4.195418,0.0980838,0,0.0980838,7.315415,52.25286,0.1270465,0.1752795,0.2126523,0,4.461234
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3120402,22.23126,20.25569,0.3975784,0.3975784,0,0,0,0.3975784,78.48519,0,0,0,0.3120402,0.4185036,0.3975784,0,0,7.0462,4.283694,0,0.1064634,-0.1064634,7.203193,51.45128,0.1270465,0.4373362,0.2496321,0,4.595734
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.219361,27.64883,19.6806,0.4179621,0.4179621,0,0,0,0.4179621,291.7396,0,0,0,1.219361,0.4399601,0.4179621,0,0,7.164493,4.17723,0.779401,0,0.779401,7.942598,56.73273,0.1270197,0.4597583,0.9754889,0,5.396592
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.797884,31.05667,19.06718,1.289292,1.289292,0,0,0,1.289292,139.4473,0,0,0,1.797884,1.35715,1.289292,0,0,6.385092,4.878692,0.4407338,0,0.4407338,8.360715,59.71927,0.1270046,1.418221,1.438307,0,6.676575
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.716056,39.48481,20.41543,0.6725615,0.6725615,0,0,0,0.6725615,403.8376,0,0,0,2.716056,0.7079595,0.6725615,0,0,5.944358,5.275352,2.008096,0,2.008096,10.26576,73.32673,0.1269358,0.7398177,2.172845,0,7.991408
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.087604,46.1137,23.5081,1.773373,1.773373,0,-1,0,1.773373,174.1091,0,0,0,3.087604,1.866708,1.773373,0,0,3.936261,7.082639,1.220896,0,1.220896,11.42401,81.59988,0.1268941,1.95071,2.470083,0,10.17024
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.42264,44.27076,26.74134,0.7470349,0.7470349,0,0,0,0.7470349,324.3007,0,0,0,2.42264,0.7863525,0.7470349,0,0,2.715366,8.181445,1.636287,0,1.636287,12.97632,92.68784,0.1268381,0.8217384,1.938112,0,10.60408
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.79646,42.21042,29.38033,0.6140678,0.6140678,0,0,0,0.6140678,292.5508,0.07099468,0,0,1.79646,0.6463872,0.6140678,0,0,1.079079,9.654103,1.079079,0,1.079079,14.00003,100,0.1268012,0.6754746,1.437168,0,11.45056
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.501555,50.38914,31.55926,0,0,0,0,0,0,0,2.501555,0,0,2.501555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268012,0,2.001244,0,13.12683
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.722514,54.7115,33.62317,1.382041,1.382041,0,0,0,1.382041,196.9923,1.267735,0,0,2.722514,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1268012,1.520245,2.178011,0,13.34779
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.523241,45.97304,34.83084,0.9344565,0.9344565,0,-1,0,0.9344565,163.0082,0.5396022,0,0,1.523241,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1268012,1.027902,1.218593,0,12.14851
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,1.028848,42.60604,35.23979,2.819479,2.819479,0,0,0,2.819479,36.49072,0,4.440892E-16,0,1.028848,2.967872,2.819479,0,0,0,10.62527,0,1.939024,-1.939024,11.95612,85.40067,0.1268012,3.101427,0.8230783,0,11.65412
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7674445,41.07806,35.63596,2.141063,2.141063,0,0,0,2.141063,35.84408,0,0,0,0.7674445,2.253751,2.141063,0,0,2.154471,8.68625,0,1.486306,-1.486306,10.38941,74.20994,0.1268012,2.35517,0.6139556,0,9.453694
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2109701,36.29593,34.84362,0,0,0,0,0,0,0,0,0,0,0.2109701,0,0,0,0,3.805923,7.199944,0.2109701,0,0.2109701,10.58956,75.63953,0.126794,0,0.1687761,0,7.410913
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1075498,33.41775,32.69025,0.8625976,0.8625976,0,0,0,0.8625976,12.46813,0,1.110223E-16,0,0.1075498,0.9079975,0.8625976,0,0,3.594953,7.389816,0,0.8004478,-0.8004478,9.745811,69.61279,0.126794,0.9488574,0.08603981,0,7.497366
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04761979,30.9757,30.65829,0.7213796,0.7213796,0,-1,0,0.7213796,6.601211,0,1.110223E-16,0,0.04761979,0.759347,0.7213796,0,0,4.484339,6.589369,0,0.7117271,-0.7117271,8.995584,64.25404,0.126794,0.7935176,0.03809583,0,6.636989
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01418234,29.22468,29.13113,2.429338,2.429338,0,-1,0,2.429338,0.5837942,0,4.440892E-16,0,0.01418234,2.557198,2.429338,0,0,5.275147,5.877642,0,2.543016,-2.543016,6.31501,45.10712,0.126794,2.672272,0.01134587,0,5.891824
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,27.71259,27.71259,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.10072,3.334625,0,0.8072066,-0.8072066,5.464139,39.02949,0.126794,0.8435309,0,0,3.334625
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,26.27489,26.27489,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,8.997617,2.527419,0,0.08827189,-0.08827189,5.371092,38.36487,0.126794,0.09224413,0,0,2.527419
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,25.05443,25.05443,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.095696,2.439147,0,0.2155737,-0.2155737,5.143858,36.74177,0.126794,0.2252745,0,0,2.439147
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,24.11513,24.11513,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.335223,2.223573,0,0.6859304,-0.6859304,4.420824,31.57725,0.126794,0.7167973,0,0,2.223573
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,23.14388,23.14388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.09737,1.537643,0,0,0,4.420824,31.57725,0.126794,0,0,0,1.537643
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,22.30043,22.30043,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.09737,1.537643,0,0.6345985,-0.6345985,3.751898,26.79922,0.126794,0.6631554,0,0,1.537643
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05737751,21.88981,21.52726,0.2767867,0.2767867,0,-1,0,0.2767867,20.72987,0,0,0,0.05737751,0.2913544,0.2767867,0,0,10.80248,0.9030445,0,0.2339769,-0.2339769,3.505265,25.03756,0.126794,0.3044653,0.04590201,0,0.960422
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2563308,22.36544,20.74131,0,0,0,-1,0,0,0,0,0,0,0.2563308,0,0,0,0,11.06245,0.6690676,0.2563308,0,0.2563308,3.748442,26.77453,0.1267852,0,0.2050647,0,0.9253985
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2521577,21.73898,20.14706,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.62494,4.440892E-16,0,0,0.2521577,0,0,3.505263,3.33,10.80612,0.8997654,3.582158,0,3.582158,7.146775,51.04829,0.1269166,0.9362835,0.2017261,5,1.151923
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.176533,27.24189,19.57198,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,138.5302,4.440892E-16,0,0,1.176533,0,0,3.505263,3.33,7.223963,4.123707,4.506533,0,4.506533,11.42205,81.58589,0.127016,0.9342272,0.9412266,5,5.300241
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.250532,34.25968,18.95856,0,0,0,0,0,0,0,0,0,0,2.250532,0,0,0,0,2.71743,8.179587,2.250532,0,2.250532,13.55709,96.83616,0.1269392,0,1.800425,0,10.43012
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.321616,44.33097,20.28764,2.463042,2.463042,0,0,0,2.463042,134.8583,0.2620424,0,0,3.321616,2.592675,2.463042,0,0,0.4668982,10.20507,0.4668982,0,0.4668982,14.00003,100,0.1269233,2.709346,2.657293,0,13.52668
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.741263,51.7817,23.36114,0.6476903,0.6476903,0,-1,0,0.6476903,577.6314,3.059483,0,0,3.741263,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1269233,0.7124593,2.99301,0,14.36654
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.523465,53.68811,26.5816,0.4843459,0.4843459,0,0,0,0.4843459,727.4689,3.013628,0,0,3.523465,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1269233,0.5327804,2.818772,0,14.14874
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.710044,58.73126,29.20142,1.015059,1.015059,0,0,0,1.015059,365.5003,2.641561,0,0,3.710044,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1269233,1.116565,2.968035,0,14.33532
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.325387,68.16013,31.38034,2.148923,2.148923,0,0,0,2.148923,201.2816,2.063363,0,0,4.325387,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1269233,2.363815,3.46031,0,14.95066
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.709116,54.40498,33.46342,0,0,0,0,0,0,0,2.709116,0,0,2.709116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269233,0,2.167293,0,13.33439
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.46079,53.60455,34.68387,2.256927,2.256927,0,-1,0,2.256927,109.0328,0.08507726,0,0,2.46079,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1269233,2.48262,1.968632,0,13.08606
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.067829,50.67428,35.08004,0.9177962,0.9177962,0,0,0,0.9177962,225.3037,1.101727,0,0,2.067829,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1269233,1.009576,1.654263,0,12.6931
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.155387,43.84559,35.50816,1.275998,1.275998,0,0,0,1.275998,90.5477,0,0,0,1.155387,1.343156,1.275998,0,0,0,10.62527,0,0.187769,-0.187769,13.8021,98.58625,0.1269233,1.403598,0.9243096,0,11.78066
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5541537,38.59138,34.72221,1.683987,1.683987,0,0,0,1.683987,32.90724,0,4.440892E-16,0,0.5541537,1.772618,1.683987,0,0,0.2086322,10.4375,0,1.218464,-1.218464,12.51773,89.41216,0.1269233,1.852386,0.4433229,0,10.99166
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1084757,33.31493,32.58163,2.132436,2.132436,0,0,0,2.132436,5.086938,0,4.440892E-16,0,0.1084757,2.24467,2.132436,0,0,1.562481,9.219041,0,2.136194,-2.136194,10.26598,73.32829,0.1269233,2.34568,0.08678057,0,9.327517
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.06057302,30.95336,30.54967,0.07157184,0.07157184,0,-1,0,0.07157184,84.63247,0,0,0,0.06057302,0.07533878,0.07157184,0,0,3.93603,7.082847,0,0.01476576,-0.01476576,10.25042,73.21712,0.1269233,0.07872903,0.04845842,0,7.14342
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006251711,29.08288,29.04167,2.966168,2.966168,0,-1,0,2.966168,0.2107672,0,0,0,0.006251711,3.122283,2.966168,0,0,3.952436,7.068081,0,3.116031,-3.116031,6.965833,49.75585,0.1269233,3.262785,0.005001369,0,7.074333
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,27.60397,27.60397,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.414693,3.952051,0,2.208187,-2.208187,4.6382,33.12993,0.1269233,2.307555,0,0,3.952051
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,26.18543,26.18543,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.868234,1.743864,0,0.2304484,-0.2304484,4.395286,31.39483,0.1269233,0.2408186,0,0,1.743864
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,24.94581,24.94581,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.12429,1.513416,0,0.6085436,-0.6085436,3.753824,26.81298,0.1269233,0.6359281,0,0,1.513416
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,24.02567,24.02567,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.80045,0.9048719,0,0.5300348,-0.5300348,3.195119,22.82223,0.1269233,0.5538864,0,0,0.9048719
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,23.05442,23.05442,0.4568729,0.3560953,0,-1,0,0.3560953,0,0,0.1007777,0.146465,0,0.3748371,0.3560953,0,0,11.38937,0.3748371,0,0.3748371,-0.3748371,2.800006,20,0.1269233,0.5025602,0,0,0.3748371
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,22.21097,22.21097,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1269233,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04828856,21.74266,21.4378,0.3880706,0.04587413,0,-1,0,0.04587413,105.2632,0,0.3421965,0.4177029,0.04828856,0.04828856,0.04587413,0,0,11.80586,0,0,0,0,2.800006,20,0.1269233,0.4268777,0.03863085,0,0.04828856
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1082315,21.33355,20.65186,0.3863431,0.1028199,0,-1,0,0.1028199,105.2632,0,0.2835232,0.4044135,0.1082315,0.1082315,0.1028199,0,0,11.80586,0,0,0,0,2.800006,20,0.1269233,0.4249774,0.08658519,0,0.1082315
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1729124,21.14551,20.0576,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,90.30436,0,0,0,0.1729124,0,0,3.505263,3.33,11.80586,0,3.502912,0,3.502912,6.12316,43.73677,0.1270032,0.210625,0.1383299,5,0.1729124
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.202326,27.32439,19.48252,0,0,3.505263,0,1.121937,0,0,0,0,0,1.202326,0,0,3.505263,3.33,8.302948,3.152621,4.532326,0,4.532326,10.4229,74.44915,0.1270323,0,0.9618611,5,4.354948
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.161945,33.50033,18.8691,1.318492,1.318492,2.846735,0,0.9421588,1.318492,163.971,0,0,0,2.161945,0,0,1.528243,1.451831,3.770622,7.231715,3.613775,0,3.613775,13.85123,98.93716,0.127039,1.450342,1.729556,5,9.39366
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.908221,40.76088,20.17901,1.649021,1.649021,0,0,0,1.649021,176.3605,1.015564,0,0,2.908221,1.735812,1.649021,0,0,0.156846,10.48411,0.156846,0,0.156846,14.00003,100,0.1270337,1.813923,2.326577,0,13.39233
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.399672,48.5198,23.23973,0.8930212,0.8930212,0,-1,0,0.8930212,380.6933,2.45965,0,0,3.399672,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1270337,0.9823233,2.719738,0,14.02495
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.658297,54.76183,26.41546,0.0543492,0.0543492,0,0,0,0.0543492,6731.095,3.601087,0,0,3.658297,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1270337,0.05978413,2.926637,0,14.28357
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.713688,58.54345,29.0225,1.494872,1.494872,0,0,0,1.494872,248.4285,2.140139,0,0,3.713688,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1270337,1.644359,2.970951,0,14.33896
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.577387,59.92149,31.21421,0,0,0,0,0,0,0,3.577387,0,0,3.577387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270337,0,2.861909,0,14.20266
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.250646,59.27311,33.30367,0.8524897,0.8524897,0,0,0,0.8524897,381.3121,2.353289,0,0,3.250646,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1270337,0.9377387,2.600517,0,13.87592
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.751135,56.0227,34.52413,0.4517291,0.4517291,0,-1,0,0.4517291,609.0233,2.275631,0,0,2.751135,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1270337,0.496902,2.200908,0,13.37641
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.074975,50.59193,34.95224,0,0,0,0,0,0,0,2.074975,0,0,2.074975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1270337,0,1.65998,0,12.70025
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.22224,44.20777,35.36758,2.77705,2.77705,0,0,0,2.77705,44.01218,0,4.440892E-16,0,1.22224,2.92321,2.77705,0,0,0,10.62527,0,1.70097,-1.70097,12.20705,87.19302,0.1270337,3.054755,0.9777921,0,11.84751
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2300023,36.17659,34.59442,1.244216,1.244216,0,0,0,1.244216,18.48572,0,2.220446E-16,0,0.2300023,1.309701,1.244216,0,0,1.889967,8.924304,0,1.079699,-1.079699,11.06895,79.06374,0.1270337,1.368638,0.1840018,0,9.154306
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09739878,33.13068,32.473,0.624748,0.624748,0,0,0,0.624748,15.59009,0,1.110223E-16,0,0.09739878,0.6576294,0.624748,0,0,3.089632,7.844605,0,0.5602307,-0.5602307,10.47841,74.84564,0.1270337,0.6872228,0.07791902,0,7.942004
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09593643,31.10015,30.46021,1.935134,1.935134,0,-1,0,1.935134,4.957613,0,2.220446E-16,0,0.09593643,2.036983,1.935134,0,0,3.712111,7.284375,0,1.941046,-1.941046,8.432368,60.23108,0.1270337,2.128647,0.07674914,0,7.380311
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01030519,29.02011,28.95222,1.986887,1.986887,0,-1,0,1.986887,0.5186601,0,0,0,0.01030519,2.09146,1.986887,0,0,5.868829,5.343328,0,2.081155,-2.081155,6.238638,44.56161,0.1270337,2.185576,0.008244152,0,5.353633
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,27.53368,27.53368,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.181223,3.262174,0,1.784884,-1.784884,4.357205,31.12283,0.1270337,1.865204,0,0,3.262174
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,26.09597,26.09597,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.16443,1.477289,0,0.3219846,-0.3219846,4.017804,28.69854,0.1270337,0.3364739,0,0,1.477289
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,24.87552,24.87552,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.52219,1.155305,0,0.8010725,-0.8010725,3.173399,22.66709,0.1270337,0.8371207,0,0,1.155305
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,23.93622,23.93622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41227,0.3542324,0,0,0,3.173399,22.66709,0.1270337,0,0,0,0.3542324
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,22.98414,22.98414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41227,0.3542324,0,0,0,3.173399,22.66709,0.1270337,0,0,0,0.3542324
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,22.14068,22.14068,0.7556325,0.3365208,0,-1,0,0.3365208,0,0,0.4191117,0.494675,0,0.3542324,0.3365208,0,0,11.41227,0.3542324,0,0.3542324,-0.3542324,2.800006,20,0.1270337,0.8311957,0,0,0.3542324
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.156146,22.35682,21.36752,0.4401457,0.1483387,0,-1,0,0.1483387,105.2632,0,0.291807,0.4544925,0.156146,0.156146,0.1483387,0,0,11.80586,0,0,0,0,2.800006,20,0.1270337,0.4841603,0.1249168,0,0.156146
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3584067,22.85247,20.57518,0.3613173,0.3404864,0,-1,0,0.3404864,105.2632,0,0.02083097,0.3293518,0.3584067,0.3584067,0.3404864,0,0,11.80586,0,0,0,0,2.800006,20,0.1270337,0.3974491,0.2867254,0,0.3584067
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5241583,23.30741,19.96815,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,117.8483,0,0,0,0.5241583,0,0,3.505263,3.33,11.80586,0,3.854158,0,3.854158,6.456381,46.11692,0.1271218,0.4892511,0.4193267,5,0.5241583
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.226823,27.41832,19.41223,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1041.345,0,0,0,1.226823,0,0,3.505263,3.33,7.951702,3.468742,4.556823,0,4.556823,10.77936,76.9953,0.1271594,0.1295926,0.9814587,5,4.695566
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.637245,37.03635,18.79881,0.6445897,0.6445897,1.442099,0,0.5586929,0.6445897,409.1355,1.110223E-16,0,0,2.637245,0,0,0.7975089,0.7576334,3.394879,7.569883,3.394879,0,3.394879,14.00003,100,0.1270597,0.7090486,2.109796,5,10.20713
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.734844,47.74137,20.10872,0.1701005,0.1701005,0,0,0,0.1701005,2195.669,3.555791,0,0,3.734844,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1270597,0.1871106,2.987875,0,14.36012
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.39832,48.37784,23.1311,1.843081,1.843081,0,-1,0,1.843081,184.3825,1.458234,0,0,3.39832,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1270597,2.027389,2.718656,0,14.02359
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.659489,54.59973,26.27489,0.9425821,0.9425821,0,0,0,0.9425821,388.2408,2.667297,0,0,3.659489,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1270597,1.03684,2.927591,0,14.28476
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.716969,58.37604,28.86276,1.192597,1.192597,0,0,0,1.192597,311.6701,2.461603,0,0,3.716969,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1270597,1.311857,2.973575,0,14.34224
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.582058,59.76914,31.05446,0.143746,0.143746,0,0,0,0.143746,2491.936,3.430747,0,0,3.582058,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1270597,0.1581206,2.865647,0,14.20733
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.256604,59.12887,33.13754,0.4967859,0.4967859,0,0,0,0.4967859,655.5347,2.733672,0,0,3.256604,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1270597,0.5464645,2.605283,0,13.88188
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.757731,55.91108,34.37716,0.7513463,0.7513463,0,-1,0,0.7513463,367.0386,1.96684,0,0,2.757731,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1270597,0.826481,2.206185,0,13.38301
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.082589,50.47783,34.7925,2.529821,2.529821,0,0,0,2.529821,82.3216,0,0,0,2.082589,2.66297,2.529821,0,0,0,10.62527,0,0.5803804,-0.5803804,13.38825,95.63019,0.1270597,2.782804,1.666072,0,12.70786
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.539041,46.52475,35.22701,0.8928566,0.8928566,0,0,0,0.8928566,172.3727,0,0,0,1.539041,0.9398491,0.8928566,0,0,0.6448672,10.04489,0.5991917,0,0.5991917,13.9567,99.69049,0.1270394,0.9821423,1.231233,0,11.58393
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2423685,36.13342,34.46662,0.8963699,0.8963699,0,0,0,0.8963699,27.0389,0,0,0,0.2423685,0.9435472,0.8963699,0,0,0.04567543,10.58417,0,0.7011787,-0.7011787,13.21759,94.41116,0.1270394,0.9860069,0.1938948,0,10.82654
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.1031128,33.04751,32.35159,0.1695877,0.1695877,0,0,0,0.1695877,60.80203,0,0,0,0.1031128,0.1785134,0.1695877,0,0,0.8247629,9.882988,0,0.07540061,-0.07540061,13.13811,93.84345,0.1270394,0.1865465,0.08249023,0,9.9861
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1726715,31.50618,30.35158,1.39471,1.39471,0,-1,0,1.39471,12.38045,0,2.220446E-16,0,0.1726715,1.468116,1.39471,0,0,0.9085413,9.807587,0,1.295445,-1.295445,11.77259,84.08977,0.1270394,1.534181,0.1381372,0,9.980258
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02432697,29.00384,28.84359,1.744646,1.744646,0,-1,0,1.744646,1.394379,0,2.220446E-16,0,0.02432697,1.836469,1.744646,0,0,2.347924,8.512142,0,1.812142,-1.812142,9.862426,70.44576,0.1270394,1.91911,0.01946157,0,8.536469
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,27.42505,27.42505,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.361415,6.7,0,0.1804984,-0.1804984,9.672164,69.08675,0.1270394,0.1886208,0,0,6.7
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,26.00652,26.00652,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.561969,6.519502,0,0.7052803,-0.7052803,8.928733,63.77654,0.1270394,0.7370179,0,0,6.519502
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,24.76689,24.76689,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.345614,5.814221,0,0.5232086,-0.5232086,8.377223,59.83719,0.1270394,0.546753,0,0,5.814221
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,23.84676,23.84676,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,5.926957,5.291013,0,0.7211779,-0.7211779,7.617034,54.40728,0.1270394,0.7536309,0,0,5.291013
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,22.91385,22.91385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.728266,4.569835,0,0,0,7.617034,54.40728,0.1270394,0,0,0,4.569835
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,22.08956,22.08956,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.728266,4.569835,0,0.512206,-0.512206,7.077122,50.55077,0.1270394,0.5352552,0,0,4.569835
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1508953,22.27196,21.3164,0.04777303,0.04777303,0,-1,0,0.04777303,315.8589,0,0,0,0.1508953,0.0502874,0.04777303,0,0,7.297383,4.057629,0.1006079,0,0.1006079,7.172567,51.23252,0.127036,0.05255033,0.1207163,0,4.208524
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2088338,21.84326,20.52406,0.06373922,0.06373922,0,-1,0,0.06373922,327.6379,0,0,0,0.2088338,0.06709392,0.06373922,0,0,7.196775,4.148176,0.1417399,0,0.1417399,7.307034,52.19299,0.1270311,0.07011314,0.1670671,0,4.35701
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1781985,21.03106,19.91064,0.1582473,0.1582473,0,0,0,0.1582473,112.6077,0,0,0,0.1781985,0.1665761,0.1582473,0,0,7.055036,4.275742,0.01162247,0,0.01162247,7.318059,52.27175,0.1270308,0.174072,0.1425588,0,4.453941
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.187921,27.07194,19.33556,0.2854624,0.2854624,0,0,0,0.2854624,416.1391,0,0,0,1.187921,0.3004867,0.2854624,0,0,7.043413,4.286202,0.8874339,0,0.8874339,8.159953,58.28526,0.1270007,0.3140086,0.9503365,0,5.474123
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.150462,33.26096,18.72852,2.192382,2.192382,0,0,0,2.192382,98.08791,0,0,0,2.150462,2.307771,2.192382,0,0,6.155979,5.084893,0,0.1573088,-0.1573088,7.994135,57.10085,0.1270007,2.41162,1.72037,0,7.235355
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.972041,41.11925,20.03843,1.133513,1.133513,0,0,0,1.133513,262.1972,0,0,0,2.972041,1.193172,1.133513,0,0,6.330767,4.927584,1.778869,0,1.778869,9.681719,69.15499,0.1269404,1.246865,2.377633,0,7.899625
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.396628,48.25585,23.04164,0,0,0,-1,0,0,0,0,0,0,3.396628,0,0,0,0,4.551898,6.528566,3.396628,0,3.396628,12.90404,92.17155,0.1268255,0,2.717302,0,9.925194
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.660459,54.45133,26.14709,2.378868,2.378868,0,0,0,2.378868,153.874,0.001116956,0,0,3.660459,2.504072,2.378868,0,0,1.15527,9.585531,1.15527,0,1.15527,14.00003,100,0.1267865,2.616755,2.928367,0,13.24599
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.157116,62.75609,28.73496,0,0,0,0,0,0,0,4.157116,0,0,4.157116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267865,0,3.325693,0,14.78239
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.882144,62.68077,30.92667,1.873304,1.873304,0,0,0,1.873304,207.2351,1.910245,0,0,3.882144,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1267865,2.060634,3.105715,0,14.50742
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.840518,46.52716,33.01613,0,0,0,0,0,0,0,1.840518,0,0,1.840518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267865,0,1.472414,0,12.46579
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.64885,54.78337,34.25576,2.004879,2.004879,0,-1,0,2.004879,132.1202,0.5384514,0,0,2.64885,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1267865,2.205367,2.11908,0,13.27412
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.755147,47.66293,34.68387,0.1688676,0.1688676,0,0,0,0.1688676,1039.363,1.577391,0,0,1.755147,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1267865,0.1857544,1.404117,0,12.38042
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.432668,45.58479,35.13116,0,0,0,0,0,0,0,1.432668,0,0,1.432668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267865,0,1.146134,0,12.05794
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3184883,36.55394,34.35799,0,0,0,0,0,0,0,0.3184883,0,0,0.3184883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1267865,0,0.2547906,0,10.94376
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1426766,33.21969,32.25575,1.888676,1.888676,0,0,0,1.888676,7.554319,0,0,0,0.1426766,1.98808,1.888676,0,0,0,10.62527,0,1.845403,-1.845403,12.0548,86.10556,0.1267865,2.077543,0.1141413,0,10.76795
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1297549,31.12779,30.26213,2.66127,2.66127,0,-1,0,2.66127,4.875677,0,0,0,0.1297549,2.801337,2.66127,0,0,2.050448,8.779871,0,2.671582,-2.671582,9.238708,65.99064,0.1267865,2.927397,0.1038039,0,8.909626
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.007245487,28.82098,28.7733,2.456588,2.456588,0,-1,0,2.456588,0.2949411,0,4.440892E-16,0,0.007245487,2.585882,2.456588,0,0,5.018872,6.108289,0,2.578636,-2.578636,6.520586,46.57552,0.1267865,2.702246,0.005796389,0,6.115535
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,27.35476,27.35476,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.884024,3.529653,0,1.092079,-1.092079,5.369434,38.35302,0.1267865,1.141223,0,0,3.529653
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,25.92984,25.92984,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.097445,2.437574,0,0.06700285,-0.06700285,5.298807,37.84855,0.1267865,0.07001798,0,0,2.437574
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,24.69022,24.69022,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.171892,2.370571,0,0.07705159,-0.07705159,5.217587,37.26841,0.1267865,0.08051891,0,0,2.370571
