Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,23.7573,23.7573,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.257505,2.293519,0,0.7488129,-0.7488129,4.428269,31.63043,0.1267865,0.7825094,0,0,2.293519
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,22.80522,22.80522,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.08952,1.544706,0,0.02387963,-0.02387963,4.403098,31.45064,0.1267865,0.02495421,0,0,1.544706
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,22.0001,22.0001,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.11605,1.520827,0,0.03111462,-0.03111462,4.3703,31.21637,0.1267865,0.03251478,0,0,1.520827
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1447295,22.14277,21.22694,0.329554,0.329554,0,-1,0,0.329554,43.91677,0,5.551115E-17,0,0.1447295,0.3468989,0.329554,0,0,10.15062,1.489712,0,0.2021694,-0.2021694,4.157195,29.69419,0.1267865,0.3625094,0.1157836,0,1.634442
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1553546,21.41355,20.4346,0.4740055,0.4740055,0,-1,0,0.4740055,32.77485,0,5.551115E-17,0,0.1553546,0.4989532,0.4740055,0,0,10.37526,1.287543,0,0.3435986,-0.3435986,3.79501,27.10716,0.1267865,0.5214061,0.1242837,0,1.442897
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3909979,22.29759,19.82118,0.2757888,0.2757888,0,0,0,0.2757888,141.7744,0,0,0,0.3909979,0.290304,0.2757888,0,0,10.75703,0.9439442,0.1006939,0,0.1006939,3.890537,27.78949,0.1267831,0.3033677,0.3127984,0,1.334942
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4454169,22.08285,19.26527,0.7331624,0.7331624,0,0,0,0.7331624,60.75283,0,0,0,0.4454169,0.7717499,0.7331624,0,0,10.65634,1.034569,0,0.326333,-0.326333,3.546552,25.33246,0.1267831,0.8064786,0.3563335,0,1.479986
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8534159,24.11428,18.65185,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,90.97691,0,0,0,0.8534159,0,0,3.505263,3.33,11.01893,0.7082357,4.183416,0,4.183416,7.515288,53.68052,0.1268997,1.031864,0.6827328,5,1.561652
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8917334,25.69029,19.92981,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8917334,0,0,3.505263,3.33,6.835515,4.47331,4.221734,0,4.221734,11.52038,82.28824,0.1269391,0,0.7133867,5,5.365044
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.118537,30.34111,22.91385,1.077351,1.077351,0,-1,0,1.077351,103.8229,0,0,0,1.118537,1.134054,1.077351,0,0,2.613782,8.27287,0,0.01551679,-0.01551679,11.50402,82.17141,0.1269391,1.185086,0.8948294,0,9.391407
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8333524,31.5814,26.00652,1.314231,1.314231,0,0,0,1.314231,63.4099,0,0,0,0.8333524,1.383401,1.314231,0,0,2.631023,8.257354,0,0.5500483,-0.5500483,10.92422,78.02998,0.1269391,1.445654,0.6666819,0,9.090706
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.048488,35.76974,28.57522,2.004782,2.004782,0,0,0,2.004782,52.29933,0,0,0,1.048488,2.110297,2.004782,0,0,3.242188,7.707305,0,1.061809,-1.061809,9.804974,70.03539,0.1269391,2.20526,0.83879,0,8.755793
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.068746,38.21151,30.76692,2.531624,2.531624,0,0,0,2.531624,42.21584,0,0,0,1.068746,2.664867,2.531624,0,0,4.421976,6.645496,0,1.596121,-1.596121,8.122514,58.01784,0.1269391,2.784786,0.8549972,0,7.714242
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.478521,43.51609,32.86917,2.394341,2.394341,0,0,0,2.394341,61.75062,0,0,0,1.478521,2.520359,2.394341,0,0,6.195444,5.049375,0,1.041839,-1.041839,7.02432,50.17361,0.1269391,2.633775,1.182817,0,6.527895
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8810425,40.30721,34.08962,2.3988,2.3988,0,-1,0,2.3988,36.72847,0,4.440892E-16,0,0.8810425,2.525052,2.3988,0,0,7.353042,4.007536,0,1.64401,-1.64401,5.291381,37.79551,0.1269391,2.63868,0.704834,0,4.888579
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5134738,38.11794,34.5433,0,0,0,0,0,0,0,0,0,0,0.5134738,0,0,0,0,9.17972,2.363527,0.5134738,0,0.5134738,5.778505,41.27496,0.1269218,0,0.4107791,0,2.877001
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3291641,37.27016,34.99059,1.496596,1.496596,0,0,0,1.496596,21.99419,0,0,0,0.3291641,1.575364,1.496596,0,0,8.666245,2.825653,0,1.2462,-1.2462,4.464895,31.89205,0.1269218,1.646256,0.2633313,0,3.154817
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5232159,37.87355,34.23659,1.714564,1.714564,4.966511,0,1.520857,1.714564,30.51598,0,0,0,0.5232159,0,0,3.251947,3.08935,10.05091,1.579453,3.612566,0,3.612566,7.892076,56.37186,0.1270994,1.88602,0.4185728,5,2.102669
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2563191,33.89231,32.15351,2.688283,2.688283,5,0,1.53,2.688283,9.534674,0,0,0,0.2563191,0,0,2.311717,2.196131,6.438347,4.830762,2.45245,0,2.45245,10.21867,72.99038,0.1272223,2.957112,0.2050553,5,5.087081
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1531197,31.17533,30.1535,2.254349,2.254349,0,-1,0,2.254349,6.792192,0,0,0,0.1531197,2.372999,2.254349,0,0,3.985897,7.037967,0,2.21988,-2.21988,7.878716,56.27642,0.1272223,2.479784,0.1224958,0,7.191086
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.0276513,28.84666,28.66467,2.513701,2.513701,0,-1,0,2.513701,1.100023,0,4.440892E-16,0,0.0276513,2.646001,2.513701,0,0,6.45243,4.818087,0,2.61835,-2.61835,5.118732,36.5623,0.1272223,2.765071,0.02212104,0,4.845738
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,27.26531,27.26531,0.2819994,0.2819994,0,-1,0,0.2819994,0,0,5.551115E-17,0,0,0.2968414,0.2819994,0,0,9.361708,2.199737,0,0.2968414,-0.2968414,4.805834,34.32732,0.1272223,0.3101993,0,0,2.199737
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,25.8276,25.8276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.691532,1.902896,0,0,0,4.805834,34.32732,0.1272223,0,0,0,1.902896
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,24.60076,24.60076,0.7195017,0.7195017,0,-1,0,0.7195017,0,0,0,0,0,0.7573702,0.7195017,0,0,9.691532,1.902896,0,0.7573702,-0.7573702,4.007495,28.62491,0.1272223,0.7914518,0,0,1.902896
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,23.66785,23.66785,0.2772135,0.2772135,0,-1,0,0.2772135,0,0,0,0,0,0.2918037,0.2772135,0,0,10.53305,1.145525,0,0.2918037,-0.2918037,3.699907,26.42786,0.1272223,0.3049349,0,0,1.145525
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,22.71576,22.71576,0.0135452,0.0135452,0,-1,0,0.0135452,0,0,1.734723E-18,0,0,0.0142581,0.0135452,0,0,10.85728,0.8537218,0,0.0142581,-0.0142581,3.684878,26.32051,0.1272223,0.01489971,0,0,0.8537218
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,21.89148,21.89148,0.5608754,0.5608754,0,-1,0,0.5608754,0,0,0,0,0,0.5903952,0.5608754,0,0,10.87312,0.8394637,0,0.5903952,-0.5903952,3.062547,21.87529,0.1272223,0.616963,0,0,0.8394637
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05806125,21.49713,21.13109,0,0,0,-1,0,0,0,0,0,0,0.05806125,0,0,0,0,11.52912,0.2490685,0.05806125,0,0.05806125,3.117629,22.26873,0.1272204,0,0.046449,0,0.3071297
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.326114,22.41198,20.34515,0.5716923,0.5716923,0,-1,0,0.5716923,57.04361,0,0,0.2806425,0.326114,0.6017814,0.5716923,0,0,11.47106,0.3013236,0,0.2756675,-0.2756675,2.827049,20.19317,0.1272204,0.6288616,0.2608912,0,0.6274376
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.55452,23.26351,19.73172,0.06089179,0.06089179,0,0,0,0.06089179,910.6647,0,0,0,0.55452,0.06409662,0.06089179,0,0,11.77735,0.02565614,0.4904234,0,0.4904234,3.292306,23.51642,0.1272038,0.06698097,0.443616,0,0.5801762
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.1366,26.55549,19.17581,0.1645879,0.1645879,0,0,0,0.1645879,690.5732,0,0,0,1.1366,0.1732505,0.1645879,0,0,11.28693,0.4670372,0.9633498,0,0.9633498,4.20622,30.04437,0.1271713,0.1810467,0.9092802,0,1.603637
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.987353,31.86729,18.54961,1.172017,1.172017,0,0,0,1.172017,169.5669,0,0,0,1.987353,1.233702,1.172017,0,0,10.32358,1.334052,0.7536505,0,0.7536505,4.921196,35.15133,0.1271459,1.289219,1.589882,0,3.321405
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.542226,45.68386,19.82118,1.411209,1.411209,0,0,0,1.411209,251.0064,0,0,0,3.542226,1.485484,1.411209,0,0,9.56993,2.012337,2.056742,0,2.056742,6.872392,49.08842,0.1270766,1.55233,2.83378,0,5.554563
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.394871,47.93485,22.78605,1.371741,1.371741,0,-1,0,1.371741,247.4863,0,0,0,3.394871,1.443938,1.371741,0,0,7.513188,3.863405,1.950934,0,1.950934,8.72321,62.30852,0.1270109,1.508915,2.715897,0,7.258276
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.638072,64.20387,25.85955,0.7761,0.7761,0,0,0,0.7761,597.6127,0,0,0,4.638072,0.8169474,0.7761,0,0,5.562254,5.619246,3.821125,0,3.821125,12.34825,88.20159,0.1268825,0.85371,3.710458,0,10.25732
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.598184,67.23802,28.3963,1.881916,1.881916,0,0,0,1.881916,244.3352,0.8760904,0,0,4.598184,1.980964,1.881916,0,0,1.741129,9.058258,1.741129,0,1.741129,14.00003,100,0.1268241,2.070108,3.678547,0,13.65644
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.982021,63.30046,30.58801,0,0,0,0,0,0,0,3.982021,0,0,3.982021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268241,0,3.185617,0,14.6073
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.925953,55.49267,32.70942,0,0,0,0,0,0,0,2.925953,0,0,2.925953,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268241,0,2.340763,0,13.55123
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.086624,58.47362,33.94904,0,0,0,-1,0,0,0,3.086624,0,0,3.086624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268241,0,2.469299,0,13.7119
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.104877,50.22309,34.39633,2.109561,2.109561,0,0,0,2.109561,99.77796,0,0,0,2.104877,2.220591,2.109561,0,0,0,10.62527,0,0.1157136,-0.1157136,13.87806,99.12877,0.1268241,2.320517,1.683902,0,12.73015
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.086826,42.64613,34.86279,0.02882308,0.02882308,0,0,0,0.02882308,3770.68,0.9279155,0,0,1.086826,0.03034008,0.02882308,0,0,0.1285706,10.50956,0.1285706,0,0.1285706,14.00003,100,0.1268198,0.03170539,0.8694609,0,11.59639
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5462662,37.92639,34.12796,1.194622,1.194622,0,0,0,1.194622,45.72713,0,2.220446E-16,0,0.5462662,1.257497,1.194622,0,0,0,10.62527,0,0.7112304,-0.7112304,13.25033,94.64499,0.1268198,1.314084,0.4370129,0,11.17154
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3247029,34.2524,32.04488,2.196605,2.196605,0,0,0,2.196605,14.78204,0,0,0,0.3247029,2.312216,2.196605,0,0,0.790256,9.914043,0,1.987513,-1.987513,11.1553,79.68058,0.1268198,2.416265,0.2597623,0,10.23875
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1287233,30.92176,30.06404,1.181556,1.181556,0,-1,0,1.181556,10.89439,0,0,0,0.1287233,1.243743,1.181556,0,0,2.998603,7.926531,0,1.11502,-1.11502,9.979969,71.28535,0.1268198,1.299711,0.1029786,0,8.055255
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01726126,28.68871,28.57522,0.1471497,0.1471497,0,-1,0,0.1471497,11.7304,0,0,0,0.01726126,0.1548945,0.1471497,0,0,4.237514,6.811512,0,0.1376332,-0.1376332,9.834891,70.24908,0.1268198,0.1618647,0.01380901,0,6.828773
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,27.16946,27.16946,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.39044,6.673878,0,1.667357,-1.667357,8.077343,57.69519,0.1268198,1.742388,0,0,6.673878
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,25.73175,25.73175,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.243059,5.006521,0,0.4378831,-0.4378831,7.615773,54.39827,0.1268198,0.4575878,0,0,5.006521
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,24.49213,24.49213,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.729596,4.568638,0,0.1322438,-0.1322438,7.476376,53.40258,0.1268198,0.1381948,0,0,4.568638
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,23.55922,23.55922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.876533,4.436394,0,0,0,7.476376,53.40258,0.1268198,0,0,0,4.436394
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,22.60714,22.60714,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.876533,4.436394,0,0.2577023,-0.2577023,7.204734,51.46228,0.1268198,0.2692989,0,0,4.436394
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,21.80202,21.80202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.162869,4.178692,0,0,0,7.204734,51.46228,0.1268198,0,0,0,4.178692
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04426275,21.3204,21.04164,0.8141938,0.8141938,0,-1,0,0.8141938,5.43639,0,1.110223E-16,0,0.04426275,0.8570461,0.8141938,0,0,7.162869,4.178692,0,0.8127833,-0.8127833,6.347985,45.34266,0.1268198,0.8956131,0.0354102,0,4.222955
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1163369,20.98697,20.25569,0.702749,0.702749,0,-1,0,0.702749,16.55454,0,0,0,0.1163369,0.7397358,0.702749,0,0,8.065962,3.365909,0,0.6233989,-0.6233989,5.690865,40.64895,0.1268198,0.7730239,0.0930695,0,3.482246
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3436661,21.83223,19.66144,0.411516,0.411516,0,0,0,0.411516,83.51219,0,0,0,0.3436661,0.4331748,0.411516,0,0,8.758627,2.74251,0,0.08950873,-0.08950873,5.596514,39.97502,0.1268198,0.4526677,0.2749329,0,3.086176
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.355994,27.96398,19.08635,0.5864614,0.5864614,0,0,0,0.5864614,231.2163,0,0,0,1.355994,0.6173278,0.5864614,0,0,8.858081,2.653001,0.7386665,0,0.7386665,6.297275,44.98045,0.126795,0.6451076,1.084795,0,4.008996
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.192101,33.2893,18.47293,1.139216,1.139216,0,0,0,1.139216,192.4218,0,0,0,2.192101,1.199175,1.139216,0,0,8.119414,3.317801,0.9929259,0,0.9929259,7.239247,51.70881,0.1267617,1.253138,1.753681,0,5.509902
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.123569,42.01197,19.73172,0.6555263,0.6555263,0,0,0,0.6555263,476.4978,0,0,0,3.123569,0.6900277,0.6555263,0,0,7.126489,4.211434,2.433541,0,2.433541,9.547907,68.1992,0.1266802,0.721079,2.498855,0,7.335003
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,4.02377,53.60242,22.66465,1.970653,1.970653,0,-1,0,1.970653,204.1847,0,0,0,4.02377,2.074371,1.970653,0,0,4.692948,6.401621,1.949399,0,1.949399,11.39727,81.40891,0.126615,2.167718,3.219016,0,10.42539
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.664729,53.96418,25.71897,0.5598654,0.5598654,0,0,0,0.5598654,654.5732,0.331848,0,0,3.664729,0.589332,0.5598654,0,0,2.743549,8.15608,2.743549,0,2.743549,14.00003,100,0.1265234,0.6158519,2.931783,0,11.82081
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.730715,57.72066,28.23017,0.7802686,0.7802686,0,0,0,0.7802686,478.1322,2.90938,0,0,3.730715,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1265234,0.8582954,2.984572,0,14.35599
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.60133,59.18119,30.42826,1.901007,1.901007,0,0,0,1.901007,189.4433,1.60027,0,0,3.60133,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1265234,2.091108,2.881064,0,14.2266
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.84745,64.3774,32.53051,1.299861,1.299861,0,0,0,1.299861,295.9893,2.479175,0,0,3.84745,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1265234,1.429847,3.07796,0,14.47272
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.433632,61.67979,33.7893,1.828396,1.828396,0,-1,0,1.828396,187.7947,1.509004,0,0,3.433632,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1265234,2.011236,2.746906,0,14.05891
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.967616,48.92567,34.25576,0.8450429,0.8450429,0,0,0,0.8450429,232.8422,1.078098,0,0,1.967616,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1265234,0.9295471,1.574093,0,12.59289
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.425685,45.09217,34.72221,0.9837418,0.9837418,0,0,0,0.9837418,144.9247,0.3901671,0,0,1.425685,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1265234,1.082116,1.140548,0,12.05096
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.288637,35.98333,34.00016,0.467636,0.467636,0,0,0,0.467636,61.72258,0,0,0,0.288637,0.4922485,0.467636,0,0,0,10.62527,0,0.2036114,-0.2036114,13.7854,98.46696,0.1265234,0.5143996,0.2309096,0,10.91391
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.113066,32.69774,31.93626,3.096033,3.096033,1.25,0,0.50625,3.096033,3.651962,0,4.440892E-16,0,0.113066,1.943193,1.846033,0,0,0.2262349,10.42166,0,1.830127,-1.830127,11.85628,84.68754,0.1265234,3.405637,0.09045278,5,10.53473
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06514616,30.40734,29.97459,1.58395,1.58395,0,-1,0,1.58395,4.112892,0,0,0,0.06514616,1.667316,1.58395,0,0,2.259709,8.591536,0,1.60217,-1.60217,10.16744,72.62446,0.1265234,1.742345,0.05211693,0,8.656682
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008367366,28.54073,28.48576,0.8495926,0.8495926,0,-1,0,0.8495926,0.9848681,0,0,0,0.008367366,0.894308,0.8495926,0,0,4.039898,6.989366,0,0.8859407,-0.8859407,9.233581,65.95402,0.1265234,0.9345519,0.006693893,0,6.997733
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,27.08,27.08,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.024277,6.103426,0,0.5396252,-0.5396252,8.664765,61.89106,0.1265234,0.5639084,0,0,6.103426
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,25.6423,25.6423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.62386,5.5638,0,0,0,8.664765,61.89106,0.1265234,0,0,0,5.5638
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,24.40267,24.40267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.62386,5.5638,0,0,0,8.664765,61.89106,0.1265234,0,0,0,5.5638
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,23.46976,23.46976,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.62386,5.5638,0,0.6889055,-0.6889055,7.938596,56.70414,0.1265234,0.7199063,0,0,5.5638
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,22.51768,22.51768,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.389311,4.874895,0,0.1783611,-0.1783611,7.750587,55.36122,0.1265234,0.1863873,0,0,4.874895
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,21.6934,21.6934,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.58749,4.696533,0,0.2195598,-0.2195598,7.51915,53.70811,0.1265234,0.22944,0,0,4.696533
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04279811,21.20877,20.9394,0.3296596,0.3296596,0,-1,0,0.3296596,12.98252,0,0,0,0.04279811,0.3470101,0.3296596,0,0,6.831445,4.476974,0,0.304212,-0.304212,7.198483,51.41763,0.1265234,0.3626256,0.03423849,0,4.519772
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1418082,21.07083,20.17901,0.1929942,0.1929942,0,-1,0,0.1929942,73.47798,0,0,0,0.1418082,0.2031517,0.1929942,0,0,7.169458,4.172761,0,0.06134354,-0.06134354,7.133821,50.95576,0.1265234,0.2122936,0.1134466,0,4.31457
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1830298,20.72073,19.57198,0.46114,0.46114,0,0,0,0.46114,39.69072,0,5.551115E-17,0,0.1830298,0.4854105,0.46114,0,0,7.237618,4.111418,0,0.3023808,-0.3023808,6.815084,48.67907,0.1265234,0.507254,0.1464238,0,4.294448
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.077518,25.96891,18.9969,0,0,0,0,0,0,0,0,0,0,1.077518,0,0,0,0,7.573596,3.809037,1.077518,0,1.077518,7.837307,55.98066,0.1264874,0,0.8620148,0,4.886556
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.693055,29.56746,18.37708,1.781724,1.781724,0,0,0,1.781724,95.02341,0,0,0,1.693055,1.875499,1.781724,0,0,6.496078,4.778804,0,0.1824441,-0.1824441,7.644994,54.60699,0.1264874,1.959897,1.354444,0,6.471859
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.62819,46.20153,19.6231,0,0,0,0,0,0,0,0,0,0,3.62819,0,0,0,0,6.698794,4.59636,3.62819,0,3.62819,11.087,79.19268,0.1263665,0,2.902552,0,8.224549
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.910503,52.356,22.53685,3.025515,3.025515,0,-1,0,3.025515,129.2509,0,0,0,3.910503,3.184752,3.025515,0,0,3.070604,7.861731,0.7257511,0,0.7257511,11.77551,84.11058,0.1263423,3.328066,3.128403,0,11.77223
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.666377,53.79877,25.57201,0.9385402,0.9385402,0,0,0,0.9385402,390.6468,0.3335873,0,0,3.666377,0.987937,0.9385402,0,0,2.344853,8.514907,2.344853,0,2.344853,14.00003,100,0.1262643,1.032394,2.933102,0,12.18128
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.734384,57.55713,28.07042,0.1306,0.1306,0,0,0,0.1306,2859.405,3.596911,0,0,3.734384,0.1374737,0.1306,0,0,0,10.62527,0,0,0,14.00003,100,0.1262643,0.14366,2.987508,0,14.35966
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.606576,59.02644,30.26213,0.8506942,0.8506942,0,0,0,0.8506942,423.9568,2.711108,0,0,3.606576,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1262643,0.9357637,2.885261,0,14.23185
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.286584,58.47861,32.36437,0.8546897,0.8546897,0,0,0,0.8546897,384.5354,2.386911,0,0,3.286584,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1262643,0.9401587,2.629267,0,13.91186
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.791988,55.36359,33.64233,1.939989,1.939989,0,-1,0,1.939989,143.9177,0.7498944,0,0,2.791988,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1262643,2.133988,2.23359,0,13.41726
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.591612,54.12358,34.12796,0.472876,0.472876,0,0,0,0.472876,548.0531,2.093848,0,0,2.591612,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1262643,0.5201637,2.073289,0,13.21689
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.31705,44.1147,34.59442,0,0,0,0,0,0,0,1.31705,0,0,1.31705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262643,0,1.05364,0,11.94232
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.39311,36.6028,33.89154,1.544814,1.544814,0,0,0,1.544814,25.44708,0,0,0,0.39311,1.62612,1.544814,0,0,0,10.62527,0,1.23301,-1.23301,12.70032,90.7164,0.1262643,1.699296,0.314488,0,11.01838
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3249607,34.03397,31.82763,3.417443,3.417443,1.25,0,0.50625,3.417443,9.508883,0,4.440892E-16,0,0.3249607,2.281519,2.167443,0,0,1.370011,9.392264,0,1.956559,-1.956559,10.63793,75.98505,0.1262643,3.759188,0.2599685,5,9.717225
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1889902,31.1268,29.86596,0.3781743,0.3781743,0,-1,0,0.3781743,49.97436,0,0,0,0.1889902,0.3980782,0.3781743,0,0,3.543965,7.435705,0,0.209088,-0.209088,10.41753,74.41077,0.1262643,0.4159918,0.1511922,0,7.624696
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01504957,28.49514,28.3963,0.5502295,0.5502295,0,-1,0,0.5502295,2.735143,0,1.110223E-16,0,0.01504957,0.579189,0.5502295,0,0,3.776285,7.226617,0,0.5641394,-0.5641394,9.822874,70.16325,0.1262643,0.6052525,0.01203965,0,7.241667
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,26.97777,26.97777,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.403107,6.662478,0,3.36315,-3.36315,6.277802,44.84135,0.1262643,3.514492,0,0,6.662478
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,25.54006,25.54006,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.13994,3.299328,0,0.1692585,-0.1692585,6.099388,43.56697,0.1262643,0.1768752,0,0,3.299328
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,24.29405,24.29405,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.328006,3.130069,0,0.3877794,-0.3877794,5.690633,40.6473,0.1262643,0.4052294,0,0,3.130069
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,23.36114,23.36114,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.758871,2.74229,0,0.2337431,-0.2337431,5.444246,38.88739,0.1262643,0.2442615,0,0,2.74229
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,22.42822,22.42822,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.018586,2.508547,0,0.4347004,-0.4347004,4.986032,35.61444,0.1262643,0.4542619,0,0,2.508547
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,21.61672,21.61672,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.501587,2.073846,0,0.2271249,-0.2271249,4.746621,33.90437,0.1262643,0.2373455,0,0,2.073846
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.06032915,21.2425,20.86272,0.1968953,0.1968953,0,-1,0,0.1968953,30.64023,0,0,0,0.06032915,0.2072582,0.1968953,0,0,9.753947,1.846722,0,0.146929,-0.146929,4.591744,32.79811,0.1262643,0.2165848,0.04826332,0,1.907051
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1824449,21.25734,20.10872,0.1496192,0.1496192,0,-1,0,0.1496192,121.9395,0,0,0,0.1824449,0.1574939,0.1496192,0,0,9.917202,1.699793,0.02495095,0,0.02495095,4.615415,32.96718,0.1262635,0.1645811,0.1459559,0,1.882237
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1290842,20.2907,19.48252,0.1535561,0.1535561,0,0,0,0.1535561,84.06322,0,0,0,0.1290842,0.1616381,0.1535561,0,0,9.892251,1.722248,0,0.0325538,-0.0325538,4.5811,32.72208,0.1262635,0.1689118,0.1032674,0,1.851333
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3973702,21.43082,18.92661,0,0,0,0,0,0,0,0,0,0,0.3973702,0,0,0,0,9.928422,1.689695,0.3973702,0,0.3973702,4.958078,35.41478,0.1262502,0,0.3178961,0,2.087065
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3448507,20.46805,18.3068,1.636794,1.636794,0,0,0,1.636794,21.06868,0,0,0,0.3448507,1.722941,1.636794,0,0,9.531052,2.047328,0,1.37809,-1.37809,3.505444,25.03884,0.1262502,1.800473,0.2758806,0,2.392179
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4325071,22.25308,19.51447,1.19593,1.19593,4.701193,0,1.448426,1.19593,36.16491,0,0,0,0.4325071,0,0,3.505263,3.33,11.06226,0.6692377,3.762507,0,3.762507,7.074872,50.5347,0.1264006,1.315523,0.3460056,5,1.101745
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4707572,25.46525,22.42822,0.1975462,0.1975462,0,-1,0,0.1975462,238.3023,0,0,0,0.4707572,0.2079434,0.1975462,0,0,7.299756,4.055494,0.2628138,0,0.2628138,7.324199,52.3156,0.1263919,0.2173009,0.3766057,0,4.526251
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6727384,29.88641,25.43143,1.823178,1.823178,0,0,0,1.823178,36.89922,0,0,0,0.6727384,1.919135,1.823178,0,0,7.036942,4.292027,0,1.246396,-1.246396,6.010382,42.93121,0.1263919,2.005496,0.5381907,0,4.964765
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8997404,34.03888,27.92985,0.5961485,0.5961485,0,0,0,0.5961485,150.9256,0,0,0,0.8997404,0.6275247,0.5961485,0,0,8.421826,3.04563,0.2722157,0,0.2722157,6.268628,44.77583,0.1263829,0.6557633,0.7197923,0,3.945371
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5499982,33.85167,30.12155,0,0,0,0,0,0,0,0,0,0,0.5499982,0,0,0,0,8.149611,3.290624,0.5499982,0,0.5499982,6.790402,48.50278,0.1263646,0,0.4399986,0,3.840622
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1582197,33.31252,32.24297,1.249799,1.249799,0,0,0,1.249799,12.65961,0,0,0,0.1582197,1.315578,1.249799,0,0,7.599613,3.785623,0,1.157358,-1.157358,5.57044,39.78878,0.1263646,1.374779,0.1265757,0,3.943842
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008541074,33.57237,33.51454,0,0,0,-1,0,0,0,0,0,0,0.008541074,0,0,0,0,8.885567,2.628264,0.008541074,0,0.008541074,5.578542,39.84665,0.1263643,0,0.006832859,0,2.636806
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1871828,35.28074,34.00016,2.09148,2.09148,0,0,0,2.09148,8.949773,0,0,0,0.1871828,2.201558,2.09148,0,0,8.877026,2.635952,0,2.014376,-2.014376,3.455204,24.67998,0.1263643,2.300629,0.1497462,0,2.823134
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007802758,34.53893,34.48579,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.8510107,4.440892E-16,0,0,0.007802758,0,0,3.505263,3.33,11.11522,0.6215758,3.337803,0,3.337803,6.621722,47.29792,0.1265063,1.008569,0.006242206,5,0.6293786
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05174226,34.14083,33.7893,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05174226,0,0,3.505263,3.33,7.777418,3.625598,3.381742,0,3.381742,9.829925,70.2136,0.1265736,0,0.04139381,5,3.677341
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07165331,32.21936,31.73817,0,0,3.505263,0,1.121937,0,0,0,0,0,0.07165331,0,0,3.505263,3.33,4.395676,6.669166,3.401653,0,3.401653,13.05702,93.26421,0.1266401,0,0.05732264,5,6.740819
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.04062871,30.06501,29.79567,0.2857903,0.2857903,0,-1,0,0.2857903,14.21627,0,0,0,0.04062871,0.3008319,0.2857903,0,0,0.9940221,9.730655,0,0.2602032,-0.2602032,12.78274,91.30508,0.1266401,0.3143693,0.03250297,0,9.771283
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009396127,28.36851,28.30684,0,0,0,-1,0,0,0,0,0,0,0.009396127,0,0,0,0,1.283137,9.470451,0.009396127,0,0.009396127,12.79165,91.36876,0.1266397,0,0.007516902,0,9.479847
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,26.90109,26.90109,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,1.273741,9.478908,0,1.186193,-1.186193,11.54129,82.43764,0.1266397,1.239572,0,0,9.478908
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,25.46338,25.46338,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,2.591733,8.292714,0,0.04967947,-0.04967947,11.48893,82.0636,0.1266397,0.05191505,0,0,8.292714
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,24.22376,24.22376,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,2.646933,8.243034,0,0.1265613,-0.1265613,11.35552,81.11069,0.1266397,0.1322565,0,0,8.243034
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,23.29085,23.29085,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,2.787556,8.116473,0,0.5712734,-0.5712734,10.75334,76.80945,0.1266397,0.5969808,0,0,8.116473
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,22.33877,22.33877,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,3.422305,7.5452,0,0.6050498,-0.6050498,10.11557,72.2539,0.1266397,0.6322771,0,0,7.5452
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,21.52726,21.52726,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,4.094582,6.94015,0,0.7898864,-0.7898864,9.282953,66.30667,0.1266397,0.8254313,0,0,6.94015
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1539095,21.76423,20.79243,0.2206925,0.2206925,0,-1,0,0.2206925,69.73935,0,2.775558E-17,0,0.1539095,0.2323079,0.2206925,0,0,4.972234,6.150264,0,0.07839838,-0.07839838,9.200314,65.71639,0.1266397,0.2427617,0.1231276,0,6.304173
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3473539,22.21825,20.01927,0.2857339,0.2857339,0,-1,0,0.2857339,121.5655,0,0,0,0.3473539,0.3007726,0.2857339,0,0,5.059343,6.071866,0.04658131,0,0.04658131,9.244505,66.03204,0.1266382,0.3143073,0.2778831,0,6.419219
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5568905,22.93316,19.39306,0.4834765,0.4834765,0,0,0,0.4834765,115.1846,0,0,0,0.5568905,0.5089227,0.4834765,0,0,5.012762,6.113789,0.04796778,0,0.04796778,9.29001,66.35709,0.1266366,0.5318242,0.4455124,0,6.670679
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.220961,26.76811,18.83076,0.1221884,0.1221884,0,0,0,0.1221884,999.2451,0,0,0,1.220961,0.1286193,0.1221884,0,0,4.964794,6.15696,1.092342,0,1.092342,10.3263,73.75912,0.1266003,0.1344072,0.976769,0,7.377921
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.713923,29.53721,18.21095,0,0,0,0,0,0,0,0,0,0,1.713923,0,0,0,0,3.872452,7.140067,1.713923,0,1.713923,11.95227,85.37317,0.1265435,0,1.371138,0,8.853991
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.088684,26.4909,19.42501,1.574077,1.574077,0,0,0,1.574077,69.16332,2.220446E-16,0,0,1.088684,1.656923,1.574077,0,0,2.158529,8.682598,0,0.5682392,-0.5682392,11.35329,81.09477,0.1265435,1.731485,0.8709472,0,9.771282
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.072319,29.40011,22.3196,0,0,0,-1,0,0,0,0,0,0,1.072319,0,0,0,0,2.789906,8.114359,1.072319,0,1.072319,12.37058,88.36112,0.1265079,0,0.857855,0,9.186677
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.512406,35.67551,25.30364,0.10076,0.10076,0,0,0,0.10076,1500.999,0,0,0,1.512406,0.1060631,0.10076,0,0,1.717587,9.079446,1.406343,0,1.406343,13.70476,97.89091,0.1264613,0.110836,1.209925,0,10.59185
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.091014,35.24525,27.78288,1.585408,1.585408,0,0,0,1.585408,68.816,0,0,0,1.091014,1.66885,1.585408,0,0,0.3112443,10.34515,0,0.5778361,-0.5778361,13.09566,93.54026,0.1264613,1.743949,0.8728114,0,11.43617
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.127677,37.8102,29.97459,0.9924238,0.9924238,0,0,0,0.9924238,113.6286,0,0,0,1.127677,1.044657,0.9924238,0,0,0.9532844,9.767318,0.08302029,0,0.08302029,13.17442,94.10283,0.1264586,1.091666,0.9021416,0,10.89499
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.253031,40.97581,32.096,1.533218,1.533218,0,0,0,1.533218,81.72555,0,0,0,1.253031,1.613914,1.533218,0,0,0.8702642,9.842036,0,0.3608828,-0.3608828,12.79402,91.38567,0.1264586,1.68654,1.002425,0,11.09507
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.349693,51.17093,33.39313,1.953218,1.953218,0,-1,0,1.953218,120.2985,0,0,0,2.349693,2.056019,1.953218,0,0,1.271245,9.481153,0.2936735,0,0.2936735,13.07262,93.37569,0.1264489,2.14854,1.879754,0,11.83085
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.03649,49.07715,33.87876,3.44313,3.44313,1.25,0,0.50625,3.44313,59.14647,0,0,0,2.03649,2.308558,2.19313,0,0,0.9775715,9.74546,0,0.2720683,-0.2720683,12.78584,91.32722,0.1264489,3.787444,1.629192,5,11.78195
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8906854,40.67737,34.37716,0.66441,0.66441,0,0,0,0.66441,134.0566,0,0,0,0.8906854,0.699379,0.66441,0,0,1.27987,9.473392,0.1913065,0,0.1913065,12.96733,92.62357,0.1264425,0.730851,0.7125483,0,10.36408
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4931471,37.09214,33.68067,0.03608427,0.03608427,0,0,0,0.03608427,1366.654,0,0,0,0.4931471,0.03798344,0.03608427,0,0,1.088563,9.645567,0.4551637,0,0.4551637,13.39913,95.7079,0.1264275,0.0396927,0.3945177,0,10.13871
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1466135,32.63577,31.64871,0.5934997,0.5934997,0,0,0,0.5934997,24.70321,0,1.110223E-16,0,0.1466135,0.6247366,0.5934997,0,0,0.6333995,10.05521,0,0.4781231,-0.4781231,12.89515,92.108,0.1264275,0.6528497,0.1172908,0,10.20183
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1806067,30.90956,29.70621,1.097149,1.097149,0,-1,0,1.097149,16.46145,0,0,0,0.1806067,1.154894,1.097149,0,0,1.164647,9.577091,0,0.9742871,-0.9742871,11.86816,84.77238,0.1264275,1.206864,0.1444854,0,9.757698
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02194384,28.39337,28.24934,1.418935,1.418935,0,-1,0,1.418935,1.546501,0,2.220446E-16,0,0.02194384,1.493616,1.418935,0,0,2.247189,8.602804,0,1.471672,-1.471672,10.31688,73.69185,0.1264275,1.560828,0.01755507,0,8.624748
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,26.8308,26.8308,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,3.882379,7.131133,0,3.505263,-3.505263,6.622008,47.29996,0.1264275,6.113368,0,0,7.131133
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,25.39309,25.39309,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,7.777116,3.62587,0,0.3410745,-0.3410745,6.262484,44.73194,0.1264275,0.3564229,0,0,3.62587
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,24.15347,24.15347,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,8.156088,3.284795,0,0.7465526,-0.7465526,5.475548,39.11098,0.1264275,0.7801475,0,0,3.284795
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,23.22056,23.22056,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,8.985591,2.538243,0,0.1523089,-0.1523089,5.315001,37.96421,0.1264275,0.1591628,0,0,2.538243
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,22.26848,22.26848,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,9.154823,2.385934,0,0.2393135,-0.2393135,5.062742,36.16237,0.1264275,0.2500826,0,0,2.385934
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,21.45697,21.45697,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,9.420727,2.14662,0,0.3272688,-0.3272688,4.71777,33.69829,0.1264275,0.3419959,0,0,2.14662
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1526168,21.68534,20.72215,0,0,0,-1,0,0,0,0,0,0,0.1526168,0,0,0,0,9.784359,1.819351,0.1526168,0,0.1526168,4.862555,34.73247,0.1264224,0,0.1220934,0,1.971968
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1476682,20.87662,19.94898,0.4313731,0.4313731,0,-1,0,0.4313731,34.23212,0,0,0,0.1476682,0.4540769,0.4313731,0,0,9.631742,1.956706,0,0.3064088,-0.3064088,4.539572,32.42545,0.1264224,0.4745104,0.1181345,0,2.104375
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2051279,20.60296,19.31639,0.9801633,0.9801633,0,0,0,0.9801633,20.92793,0,1.110223E-16,0,0.2051279,1.031751,0.9801633,0,0,9.972197,1.650298,0,0.826623,-0.826623,3.668235,26.20163,0.1264224,1.07818,0.1641023,0,1.855426
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5118543,21.97717,18.7413,0.7138054,0.7138054,0,0,0,0.7138054,71.70782,0,0,0,0.5118543,0.7513741,0.7138054,0,0,10.89067,0.8236747,0,0.2395198,-0.2395198,3.415759,24.39823,0.1264224,0.7851859,0.4094834,0,1.335529
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.692072,22.52328,18.13427,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,83.62267,4.440892E-16,0,0,0.692072,0,0,3.505263,3.33,11.1568,0.5841548,4.022072,0,4.022072,7.231431,51.65298,0.126534,0.9103741,0.5536576,5,1.276227
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4950868,22.47443,19.33556,1.437292,1.437292,4.621265,0,1.426605,1.437292,34.44579,0,0,0,0.4950868,0,0,3.183973,3.024774,7.134727,4.20402,3.519861,0,3.519861,10.57066,75.50459,0.1266848,1.581022,0.3960694,5,4.699106
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9357958,28.35166,22.21097,0.2519088,0.2519088,0,-1,0,0.2519088,371.4819,0,0,0,0.9357958,0.2651672,0.2519088,0,0,3.614866,7.371894,0.6706287,0,0.6706287,11.20688,80.04897,0.1266626,0.2770997,0.7486367,0,8.30769
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.623336,36.35489,25.17584,0.7559174,0.7559174,0,0,0,0.7559174,214.7504,0,0,0,1.623336,0.7957025,0.7559174,0,0,2.944238,7.97546,0.8276333,0,0.8276333,11.99204,85.65726,0.1266352,0.8315091,1.298669,0,9.598796
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.520067,38.232,27.64231,2.459884,2.459884,0,0,0,2.459884,61.79425,0,0,0,1.520067,2.589352,2.459884,0,0,2.116605,8.72033,0,1.069285,-1.069285,10.86491,77.60638,0.1266352,2.705872,1.216053,0,10.2404
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.190744,38.1441,29.85318,0,0,0,0,0,0,0,0,0,0,1.190744,0,0,0,0,3.304699,7.651045,1.190744,0,1.190744,11.99455,85.67522,0.1265959,0,0.9525954,0,8.841789
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.998859,38.95826,31.96821,1.145771,1.145771,0,0,0,1.145771,87.17786,0,0,0,0.998859,1.206075,1.145771,0,0,2.113955,8.722715,0,0.2072161,-0.2072161,11.77613,84.11504,0.1265959,1.260348,0.7990872,0,9.721574
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.871315,47.04865,33.26534,0.7013755,0.7013755,0,-1,0,0.7013755,266.8064,0,0,0,1.871315,0.73829,0.7013755,0,0,2.344195,8.515499,1.133025,0,1.133025,12.85101,91.79276,0.1265584,0.771513,1.497052,0,10.38681
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.178442,42.18506,33.77013,0.8153943,0.8153943,0,0,0,0.8153943,144.5241,0,0,0,1.178442,0.8583099,0.8153943,0,0,1.21117,9.535221,0.3201317,0,0.3201317,13.15471,93.96206,0.1265478,0.8969338,0.9427533,0,10.71366
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3179989,36.45984,34.26854,2.213145,2.213145,0,0,0,2.213145,14.36864,0,4.440892E-16,0,0.3179989,2.329626,2.213145,0,0,0.8910382,9.823339,0,2.011627,-2.011627,11.03427,78.81609,0.1265478,2.434459,0.2543991,0,10.14134
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2237512,35.10112,33.57205,0.6921148,0.6921148,0,0,0,0.6921148,32.32863,1.110223E-16,0,0,0.2237512,0.7285419,0.6921148,0,0,3.126179,7.811713,0,0.5047907,-0.5047907,10.50218,75.0154,0.1265478,0.7613263,0.179001,0,8.035464
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.3031273,33.6121,31.55926,2.194612,2.194612,0,0,0,2.194612,13.81234,0,0,0,0.3031273,2.310118,2.194612,0,0,3.687058,7.306922,0,2.006991,-2.006991,8.386623,59.90434,0.1265478,2.414073,0.2425019,0,7.610049
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04743211,29.95015,29.63593,0.7942302,0.7942302,0,-1,0,0.7942302,5.972086,0,1.110223E-16,0,0.04743211,0.8360318,0.7942302,0,0,5.917048,5.299931,0,0.7885997,-0.7885997,7.555367,53.9668,0.1265478,0.8736532,0.03794569,0,5.347363
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003807926,28.20402,28.17905,0,0,0,-1,0,0,0,0,0,0,0.003807926,0,0,0,0,6.79327,4.511332,0.003807926,0,0.003807926,7.558979,53.9926,0.1265477,0,0.003046341,0,4.51514
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,26.76051,26.76051,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,6.789462,4.514759,0,0.9603362,-0.9603362,6.546696,46.76202,0.1265477,1.003551,0,0,4.514759
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,25.32281,25.32281,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.856502,3.554422,0,0.07100196,-0.07100196,6.471853,46.22743,0.1265477,0.07419705,0,0,3.554422
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,24.08318,24.08318,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.935393,3.48342,0,0.2615402,-0.2615402,6.196166,44.25824,0.1265477,0.2733095,0,0,3.48342
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,23.14388,23.14388,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,8.225993,3.22188,0,0.1728926,-0.1728926,6.013921,42.95649,0.1265477,0.1806728,0,0,3.22188
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,22.1918,22.1918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418097,3.048988,0,0,0,6.013921,42.95649,0.1265477,0,0,0,3.048988
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,21.38668,21.38668,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,8.418097,3.048988,0,0.01556804,-0.01556804,5.99751,42.83928,0.1265477,0.0162686,0,0,3.048988
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1400173,21.53477,20.65186,0.4666834,0.4666834,0,-1,0,0.4666834,30.00263,0,0,0,0.1400173,0.4912457,0.4666834,0,0,8.435394,3.03342,0,0.3512284,-0.3512284,5.627284,40.1948,0.1265477,0.5133517,0.1120138,0,3.173437
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09772815,20.50408,19.89147,0.2669427,0.2669427,0,-1,0,0.2669427,36.61016,0,0,0,0.09772815,0.2809923,0.2669427,0,0,8.825647,2.682191,0,0.1832641,-0.1832641,5.434106,38.81496,0.1265477,0.2936369,0.07818252,0,2.779919
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.5027308,22.43267,19.2461,0.7671999,0.7671999,0,0,0,0.7671999,65.52801,0,0,0,0.5027308,0.8075789,0.7671999,0,0,9.029275,2.498927,0,0.304848,-0.304848,5.112768,36.5197,0.1265477,0.8439199,0.4021847,0,3.001658
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8609242,24.18373,18.67102,0.5831679,0.5831679,0,0,0,0.5831679,147.6289,0,0,0,0.8609242,0.613861,0.5831679,0,0,9.367994,2.194079,0.2470633,0,0.2470633,5.347153,38.19387,0.1265396,0.6414847,0.6887394,0,3.055003
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.064348,24.90814,18.06399,2.120098,2.120098,0,0,0,2.120098,50.2028,0,0,0,1.064348,2.231682,2.120098,0,0,9.120932,2.416436,0,1.167333,-1.167333,4.116675,29.40477,0.1265396,2.332107,0.8514786,0,3.480784
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.461156,28.86335,19.2461,1.950325,1.950325,4.751628,0,1.462194,1.950325,74.91858,0,0,0,1.461156,0,0,2.801302,2.661237,10.41797,1.249103,4.122393,0,4.122393,8.027521,57.33932,0.1266805,2.145358,1.168925,5,2.710259
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.928274,51.98328,22.10234,1.032601,1.032601,0,-1,0,1.032601,380.425,0,0,0,3.928274,1.086949,1.032601,0,0,6.295575,4.959257,2.841325,0,2.841325,10.72304,76.59298,0.1265867,1.135862,3.142619,0,8.88753
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.482786,61.3951,25.05443,1.8533,1.8533,0,0,0,1.8533,241.8813,0,0,0,4.482786,1.950842,1.8533,0,0,3.45425,7.516449,2.531944,0,2.531944,13.12505,93.75018,0.1265033,2.03863,3.586229,0,11.99924
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.550587,46.22035,27.53368,1.808634,1.808634,0,0,0,1.808634,141.0229,0,0,0,2.550587,1.903825,1.808634,0,0,0.9223059,9.795198,0.6467621,0,0.6467621,13.73862,98.13284,0.126482,1.989497,2.04047,0,12.34579
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.265519,46.33585,29.72538,1.411405,1.411405,0,0,0,1.411405,160.5151,0.5042852,0,0,2.265519,1.48569,1.411405,0,0,0.2755437,10.37729,0.2755437,0,0.2755437,14.00003,100,0.1264729,1.552546,1.812415,0,12.6428
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.414407,41.93052,31.8468,1.53291,1.53291,0,0,0,1.53291,92.26945,0,0,0,1.414407,1.613589,1.53291,0,0,0,10.62527,0,0.1991818,-0.1991818,13.79007,98.50031,0.1264729,1.686201,1.131526,0,12.03968
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.243613,42.00794,33.13754,1.185484,1.185484,0,-1,0,1.185484,104.9034,0,0,0,1.243613,1.247878,1.185484,0,0,0.2213132,10.42609,0,0.004264998,-0.004264998,13.78558,98.4682,0.1264729,1.304033,0.9948906,0,11.66971
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.866219,47.44225,33.6615,1.507496,1.507496,0,0,0,1.507496,123.796,0.0533292,0,0,1.866219,1.586838,1.507496,0,0,0.226052,10.42183,0.226052,0,0.226052,14.00003,100,0.1264655,1.658246,1.492975,0,12.28805
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9606235,40.97383,34.1663,2.15131,2.15131,0,0,0,2.15131,44.65296,0,0,0,0.9606235,2.264537,2.15131,0,0,0,10.62527,0,1.303913,-1.303913,12.62558,90.18256,0.1264655,2.366441,0.7684988,0,11.5859
