Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,23.99234,23.99234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,23.99234,23.99234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,23.12438,23.12438,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06495561,22.73944,22.32699,0.8052564,0.8052564,0,-1,0,0.8052564,8.066452,0,0,0,0.06495561,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7826827,-0.7826827,12.68927,90.63747,0,0.885782,0.05196449,0,10.22942
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1642459,22.55731,21.51548,0.8133916,0.8133916,0,-1,0,0.8133916,20.19272,1.110223E-16,0,0,0.1642459,0.8562017,0.8133916,0,0,1.381658,9.381782,0,0.6919558,-0.6919558,11.95989,85.42759,0,0.8947308,0.1313967,0,9.546028
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.239553,22.29883,20.7816,0.7430815,0.7430815,0,0,0,0.7430815,32.23779,0,0,0,0.239553,0.7821911,0.7430815,0,0,2.150498,8.689826,0,0.5426381,-0.5426381,11.3879,81.34195,0,0.8173897,0.1916424,0,8.929379
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4875354,23.21552,20.11122,0.2504317,0.2504317,0,0,0,0.2504317,194.678,0,0,0,0.4875354,0.2636123,0.2504317,0,0,2.753429,8.147188,0.223923,0,0.223923,11.60033,82.85932,0,0.2754749,0.3900283,0,8.634724
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.6137069,23.32272,19.41262,0.7671126,0.7671126,0,0,0,0.7671126,80.0022,1.110223E-16,0,0,0.6137069,0.807487,0.7671126,0,0,2.529506,8.348719,0,0.19378,-0.19378,11.39607,81.40031,0,0.8438239,0.4909655,0,8.962425
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6501545,24.79733,20.6193,0.7860993,0.7860993,0,0,0,0.7860993,82.70641,0,1.110223E-16,0,0.6501545,0.8274729,0.7860993,0,0,2.744817,8.154939,0,0.1773184,-0.1773184,11.20916,80.06524,0,0.8647092,0.5201236,0,8.805093
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.9184811,29.77422,23.69596,1.631923,1.631923,0,-1,0,1.631923,56.28212,0,2.220446E-16,0,0.9184811,1.717814,1.631923,0,0,2.941838,7.97762,0,0.799333,-0.799333,10.36658,74.04688,0,1.795116,0.7347848,0,8.896101
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09788603,27.48931,26.85025,0.4912224,0.4912224,0,0,0,0.4912224,19.92703,0,5.551115E-17,0,0.09788603,0.5170763,0.4912224,0,0,3.829985,7.178288,0,0.4191902,-0.4191902,9.92472,70.89071,0,0.5403447,0.07830882,0,7.276174
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04397623,29.82285,29.53174,1.976774,1.976774,0,0,0,1.976774,2.224646,0,4.440892E-16,0,0.04397623,2.080815,1.976774,0,0,4.295753,6.759097,0,2.036839,-2.036839,7.777703,55.55491,0,2.174452,0.03518099,0,6.803073
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.6236982,36.30954,32.01566,1.714993,1.714993,0,0,0,1.714993,36.36739,0,0,0,0.6236982,1.805256,1.714993,0,0,6.558907,4.722258,0,1.181558,-1.181558,6.532231,46.6587,0,1.886492,0.4989586,0,5.345956
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5373034,38.13464,34.39372,1.302067,1.302067,0,0,0,1.302067,41.26542,0,0,0,0.5373034,1.370597,1.302067,0,0,7.871749,3.5407,0,0.8332937,-0.8332937,5.653863,40.38465,0,1.432274,0.4298428,0,4.078004
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2221051,37.42225,35.88266,0.7909791,0.7909791,0,-1,0,0.7909791,28.07977,0,1.110223E-16,0,0.2221051,0.8326095,0.7909791,0,0,8.79763,2.707407,0,0.6105045,-0.6105045,5.010334,35.78803,0,0.870077,0.1776841,0,2.929512
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1118902,37.29273,36.51775,0,0,0,0,0,0,0,0,0,0,0.1118902,0,0,0,0,9.475969,2.096902,0.1118902,0,0.1118902,5.116483,36.54623,0,0,0.08951214,0,2.208792
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3402003,39.52074,37.13167,1.057531,1.057531,0,0,0,1.057531,32.16931,0,0,0,0.3402003,1.11319,1.057531,0,0,9.364079,2.197603,0,0.7729899,-0.7729899,4.30168,30.72622,0,1.163284,0.2721602,0,2.537804
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2776268,38.39739,36.4613,0,0,0,0,0,0,0,0,0,0,0.2776268,0,0,0,0,10.22296,1.424613,0.2776268,0,0.2776268,4.56506,32.60751,0,0,0.2221014,0,1.70224
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1362381,35.26925,34.33727,1.270298,1.270298,0,0,0,1.270298,10.72489,0,2.220446E-16,0,0.1362381,1.337156,1.270298,0,0,9.94533,1.674477,0,1.200918,-1.200918,3.299181,23.56553,0,1.397328,0.1089905,0,1.810716
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1107177,33.0806,32.3332,1.756764,0.5550635,0,-1,0,0.5550635,19.94686,0,1.201701,1.461523,0.1107177,0.5842775,0.5550635,0,0,11.27968,0.4735597,0,0.4735597,-0.4735597,2.800006,20,0,1.932441,0.08857419,0,0.5842775
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02274319,30.87581,30.7243,2.450536,0.02160603,0,-1,0,0.02160603,105.2632,0,2.428929,2.691268,0.02274319,0.02274319,0.02160603,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01819455,0,0.02274319
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,29.15775,29.15775,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,27.54885,27.54885,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,26.13753,26.13753,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,25.06494,25.06494,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,23.99234,23.99234,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,23.10321,23.10321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03427403,22.52318,22.30582,0.6550365,0.03256033,0,-1,0,0.03256033,105.2632,0,0.6224762,0.7140281,0.03427403,0.03427403,0.03256033,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02741922,0,0.03427403
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.223385,22.91419,21.49431,0,0,0,-1,0,0,0,0,0,0,0.223385,0,0,0,0,11.80586,0,0.223385,0,0.223385,3.011927,21.51372,0,0,0.178708,0,0.223385
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3316723,22.88947,20.7816,0.1065932,0.1065932,0,0,0,0.1065932,311.157,0,0,0,0.3316723,0.1122034,0.1065932,0,0,11.58248,0.2010465,0.2194689,0,0.2194689,3.220134,23.00091,0,0.1172526,0.2653378,0,0.5327188
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.9057565,25.95735,20.09711,0,0,0,0,0,0,0,0,0,0,0.9057565,0,0,0,0,11.36301,0.3985685,0.9057565,0,0.9057565,4.07941,29.13858,0,0,0.7246052,0,1.304325
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.203016,27.24102,19.39851,0.5014437,0.5014437,0,0,0,0.5014437,239.9104,0,0,0,1.203016,0.5278355,0.5014437,0,0,10.45725,1.213749,0.6751804,0,0.6751804,4.719942,33.71381,0,0.5515881,0.9624127,0,2.416765
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.752567,32.3787,20.59813,0.332006,0.332006,0,0,0,0.332006,527.8722,0,0,0,1.752567,0.34948,0.332006,0,0,9.782069,1.821412,1.403087,0,1.403087,6.051028,43.22154,0,0.3652066,1.402054,0,3.573979
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.937509,45.0332,23.67479,0.3914788,0.3914788,0,-1,0,0.3914788,750.3622,0,0,0,2.937509,0.4120829,0.3914788,0,0,8.378983,3.08419,2.525426,0,2.525426,8.446856,60.33457,0,0.4306267,2.350007,0,6.021699
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.508213,64.04374,26.81496,0,0,0,0,0,0,0,0,0,0,4.508213,0,0,0,0,5.853556,5.357074,4.508213,0,4.508213,12.72372,90.88355,0,0,3.60657,0,9.865286
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.708215,59.07397,29.4894,0,0,0,0,0,0,0,2.362872,0,0,3.708215,0,0,0,0,1.345344,9.414465,1.345344,0,1.345344,14.00003,100,0,0,2.966573,0,13.12268
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.592592,61.02236,31.97332,1.062825,1.062825,0,0,0,1.062825,338.0228,2.473828,0,0,3.592592,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.874074,0,14.21787
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.287581,60.9143,34.35138,1.931226,1.931226,0,0,0,1.931226,170.2328,1.254711,0,0,3.287581,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.630065,0,13.91286
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.81231,58.15855,35.86149,1.866332,1.866332,0,-1,0,1.866332,150.6865,0.8477502,0,0,2.81231,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.249848,0,13.43758
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.163914,53.07627,36.49658,0.4948106,0.4948106,0,0,0,0.4948106,437.3217,1.643061,0,0,2.163914,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.731131,0,12.78919
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.9717835,44.13598,37.1105,1.153383,1.153383,0,0,0,1.153383,84.25506,0,0,0,0.9717835,1.214087,1.153383,0,0,0,10.62527,0,0.2423039,-0.2423039,13.74462,98.17564,0,1.268721,0.7774267,0,11.59706
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3838734,39.15087,36.4613,1.621316,1.621316,0,0,0,1.621316,23.67666,0,2.220446E-16,0,0.3838734,1.706648,1.621316,0,0,0.2692265,10.38297,0,1.322775,-1.322775,12.35029,88.21618,0,1.783447,0.3070987,0,10.76684
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1136096,35.1279,34.35138,0,0,0,0,0,0,0,0,0,0,0.1136096,0,0,0,0,1.738976,9.060196,0.1136096,0,0.1136096,12.45807,88.98604,0,0,0.09088767,0,9.173805
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1884731,33.60956,32.3332,0.4976853,0.4976853,0,-1,0,0.4976853,37.86993,0,1.110223E-16,0,0.1884731,0.5238793,0.4976853,0,0,1.625367,9.162444,0,0.3354062,-0.3354062,12.10452,86.46069,0,0.5474539,0.1507784,0,9.350917
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03177427,30.95724,30.74547,1.31055,1.31055,0,-1,0,1.31055,2.424498,0,0,0,0.03177427,1.379527,1.31055,0,0,1.99804,8.827038,0,1.347752,-1.347752,10.68386,76.31316,0,1.441605,0.02541941,0,8.858812
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,29.17186,29.17186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.495543,7.479285,0,0,0,10.68386,76.31316,0,0,0,0,7.479285
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,27.54885,27.54885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.495543,7.479285,0,0,0,10.68386,76.31316,0,0,0,0,7.479285
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,26.1587,26.1587,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.495543,7.479285,0,0.4036691,-0.4036691,10.25836,73.27386,0,0.4218343,0,0,7.479285
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,25.06494,25.06494,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,3.944064,7.075616,0,0.492382,-0.492382,9.739344,69.5666,0,0.5145392,0,0,7.075616
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,23.99234,23.99234,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.491156,6.583234,0,0.05251605,-0.05251605,9.683987,69.1712,0,0.05487928,0,0,6.583234
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,23.10321,23.10321,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.549507,6.530718,0,0.1305731,-0.1305731,9.546351,68.18809,0,0.1364489,0,0,6.530718
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03390538,22.52084,22.30582,0.6753006,0.6753006,0,-1,0,0.6753006,5.020784,0,0,0,0.03390538,0.7108427,0.6753006,0,0,4.694588,6.400145,0,0.6769373,-0.6769373,8.832796,63.09128,0,0.7428307,0.02712431,0,6.434051
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09607825,22.12339,21.51548,0.4679325,0.4679325,0,-1,0,0.4679325,20.5325,0,5.551115E-17,0,0.09607825,0.4925605,0.4679325,0,0,5.446741,5.723208,0,0.3964823,-0.3964823,8.414867,60.10608,0,0.5147257,0.0768626,0,5.819286
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2580699,22.41723,20.7816,0.7088265,0.7088265,0,0,0,0.7088265,36.40806,0,0,0,0.2580699,0.7461331,0.7088265,0,0,5.887276,5.326725,0,0.4880632,-0.4880632,7.900403,56.43134,0,0.7797091,0.206456,0,5.584795
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.231748,28.1712,20.09711,0.2745201,0.2745201,0,0,0,0.2745201,448.6913,0,0,0,1.231748,0.2889685,0.2745201,0,0,6.429569,4.838662,0.9427793,0,0.9427793,8.794803,62.81989,0,0.3019721,0.9853983,0,6.07041
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,2.033042,33.11855,19.39145,0,0,0,0,0,0,0,0,0,0,2.033042,0,0,0,0,5.486789,5.687164,2.033042,0,2.033042,10.72352,76.59639,0,0,1.626434,0,7.720206
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.811449,40.44126,20.58401,1.067275,1.067275,0,0,0,1.067275,263.4232,0,0,0,2.811449,1.123447,1.067275,0,0,3.453747,7.516901,1.688002,0,1.688002,12.32489,88.03478,0,1.174002,2.249159,0,10.32835
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.335659,48.42896,23.63951,1.42651,1.42651,0,-1,0,1.42651,233.8336,0.06832413,0,0,3.335659,1.501589,1.42651,0,0,1.765746,9.036103,1.765746,0,1.765746,14.00003,100,0,1.569161,2.668527,0,12.37176
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.626642,54.89968,26.77262,0.9565639,0.9565639,0,0,0,0.9565639,379.1323,2.619733,0,0,3.626642,1.006909,0.9565639,0,0,0,10.62527,0,0,0,14.00003,100,0,1.05222,2.901314,0,14.25192
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.710515,59.02618,29.43295,2.730782,2.730782,0,0,0,2.730782,135.8774,0.8360082,0,0,3.710515,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,2.968412,0,14.33579
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.595971,61.00356,31.93098,0.5849531,0.5849531,0,0,0,0.5849531,614.7452,2.980231,0,0,3.595971,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.876777,0,14.22124
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.291613,60.93692,34.33727,0.9605393,0.9605393,0,0,0,0.9605393,342.6838,2.280519,0,0,3.291613,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.63329,0,13.91689
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.817649,58.18351,35.84032,0.6075569,0.6075569,0,-1,0,0.6075569,463.7672,2.178116,0,0,2.817649,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.254119,0,13.44292
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.170259,53.10712,36.47541,1.681938,1.681938,0,0,0,1.681938,129.0332,0.3997982,0,0,2.170259,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.736208,0,12.79553
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.34495,47.03728,37.13167,1.425033,1.425033,0,0,0,1.425033,94.38025,0,0,0,1.34495,1.500035,1.425033,0,0,0,10.62527,0,0.1550851,-0.1550851,13.83655,98.83233,0,1.567536,1.07596,0,11.97022
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4361206,39.53843,36.47541,3.415438,3.415438,1.25,0,0.50625,3.415438,12.7691,0,0,0,0.4361206,2.279408,2.165438,0,0,0.1723167,10.47019,0,1.843288,-1.843288,11.89356,84.95382,0,3.756982,0.3488965,5,10.90631
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.1015803,35.06659,34.37255,1.970012,1.970012,0,0,0,1.970012,5.15633,0,4.440892E-16,0,0.1015803,2.073697,1.970012,0,0,2.220414,8.626902,0,1.972117,-1.972117,9.814765,70.10532,0,2.167013,0.08126426,0,8.728482
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.05271488,32.72357,32.36848,0,0,0,-1,0,0,0,0,0,0,0.05271488,0,0,0,0,4.411655,6.654785,0.05271488,0,0.05271488,9.864775,70.46253,0,0,0.04217191,0,6.7075
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01563168,30.86371,30.75959,1.934575,1.934575,0,-1,0,1.934575,0.8080162,0,0,0,0.01563168,2.036394,1.934575,0,0,4.35894,6.702228,0,2.020763,-2.020763,7.734704,55.24777,0,2.128032,0.01250534,0,6.71786
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,29.17186,29.17186,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,6.604232,4.681466,0,2.245997,-2.245997,5.367215,38.33717,0,2.347067,0,0,4.681466
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,27.57002,27.57002,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,9.099784,2.435468,0,0.7956708,-0.7956708,4.528504,32.34639,0,0.831476,0,0,2.435468
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,26.17987,26.17987,0.4923218,0.4923218,0,-1,0,0.4923218,0,0,0,0,0,0.5182335,0.4923218,0,0,9.983863,1.639798,0,0.5182335,-0.5182335,3.982238,28.4445,0,0.541554,0,0,1.639798
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,25.08611,25.08611,0.181741,0.181741,0,-1,0,0.181741,0,0,0,0,0,0.1913063,0.181741,0,0,10.55968,1.121564,0,0.1913063,-0.1913063,3.780583,27.00411,0,0.1999151,0,0,1.121564
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,23.99234,23.99234,0.6777162,0.6777162,0,-1,0,0.6777162,0,0,1.110223E-16,0,0,0.7133855,0.6777162,0,0,10.77224,0.9302577,0,0.7133855,-0.7133855,3.028609,21.63288,0,0.7454878,0,0,0.9302577
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,23.12438,23.12438,0.585931,0.2060286,0,-1,0,0.2060286,0,0,0.3799024,0.4384955,0,0.2168722,0.2060286,0,0,11.56489,0.2168722,0,0.2168722,-0.2168722,2.800006,20,0,0.6445242,0,0,0.2168722
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05819974,22.69645,22.32699,0.1203935,0.05528976,0,-1,0,0.05528976,105.2632,0,0.06510372,0.1213749,0.05819974,0.05819974,0.05528976,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.0465598,0,0.05819974
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06809095,21.96709,21.53665,0.004432715,0.004432715,0,-1,0,0.004432715,1536.1,0,0,0,0.06809095,0.004666016,0.004432715,0,0,11.80586,0,0.06342493,0,0.06342493,2.860176,20.42979,0,0.004875987,0.05447276,0,0.06809095
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.330317,22.88075,20.7816,0.274314,0.274314,3.779577,0,1.196825,0.274314,120.4157,0,0,0,0.330317,0,0,3.505263,3.33,11.74244,0.05708243,3.660317,0,3.660317,6.332657,45.23318,0.03374411,0.3017454,0.2642536,5,0.3873994
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.962085,26.33564,20.09711,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,206.8238,0,0,0,0.962085,0,0,3.505263,3.33,8.082118,3.351368,4.292085,0,4.292085,10.40449,74.31761,0.05891392,0.5116884,0.769668,5,4.313453
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5664673,22.9937,19.39145,0,0,3.393227,0,1.091351,0,0,0,0,0,0.5664673,0,0,3.393227,3.223566,3.790033,7.214244,3.790033,0,3.790033,14.00003,100,0.07276246,0,0.4531739,5,7.780712
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.966493,26.84891,20.56284,0.02438045,0.02438045,0,0,0,0.02438045,3964.213,0.9408293,0,0,0.966493,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07276246,0.02681849,0.7731944,0,11.59177
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.468124,33.58002,23.63951,0,0,0,-1,0,0,0,1.468124,0,0,1.468124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07276246,0,1.174499,0,12.0934
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7637948,31.86989,26.75146,3.156087,3.156087,1.25,0,0.50625,3.156087,24.20069,0,0,0,0.7637948,2.006407,1.906087,0,0,0,10.62527,0,1.242613,-1.242613,12.6902,90.6441,0.07276246,3.471696,0.6110359,5,11.38907
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1164021,30.18399,29.41178,1.358977,1.358977,0,0,0,1.358977,8.565426,0,0,0,0.1164021,1.430502,1.358977,0,0,1.380681,9.382662,0,1.3141,-1.3141,11.30502,80.74995,0.07276246,1.494874,0.09312172,0,9.499063
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5646832,35.78492,31.90981,0.3541627,0.3541627,0,0,0,0.3541627,159.4417,0,0,0,0.5646832,0.3728029,0.3541627,0,0,2.840791,8.068562,0.1918803,0,0.1918803,11.48705,82.05019,0.07231227,0.389579,0.4517465,0,8.633245
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.19282,42.89302,34.33727,1.114921,1.114921,0,0,0,1.114921,106.9869,0,0,0,1.19282,1.173601,1.114921,0,0,2.648911,8.241254,0.0192187,0,0.0192187,11.50528,82.18043,0.07226749,1.226413,0.9542559,0,9.434074
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1850489,37.142,35.86149,1.507584,1.507584,0,-1,0,1.507584,12.27453,0,2.220446E-16,0,0.1850489,1.586931,1.507584,0,0,2.629692,8.258551,0,1.401882,-1.401882,10.02757,71.62536,0.07226749,1.658342,0.1480391,0,8.4436
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.3005026,38.59477,36.49658,0.4643389,0.4643389,0,0,0,0.4643389,64.71622,0,5.551115E-17,0,0.3005026,0.4887778,0.4643389,0,0,4.187338,6.856669,0,0.1882752,-0.1882752,9.82911,70.20779,0.07226749,0.5107728,0.2404021,0,7.157172
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2312239,38.76905,37.15284,0,0,0,0,0,0,0,0,0,0,0.2312239,0,0,0,0,4.396533,6.668394,0.2312239,0,0.2312239,10.04847,71.77464,0.071733,0,0.1849792,0,6.899618
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2180163,38.01336,36.49658,0.4215999,0.4215999,0,0,0,0.4215999,51.71165,0,5.551115E-17,0,0.2180163,0.4437894,0.4215999,0,0,4.165309,6.876496,0,0.2257731,-0.2257731,9.810483,70.07474,0.071733,0.4637599,0.174413,0,7.094512
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3347679,36.72551,34.41489,2.513562,2.513562,0,0,0,2.513562,13.31847,0,0,0,0.3347679,2.645854,2.513562,0,0,4.416168,6.650723,0,2.311086,-2.311086,7.374384,52.67406,0.071733,2.764918,0.2678143,0,6.985491
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.189972,33.69802,32.41082,1.549175,1.549175,0,-1,0,1.549175,12.26278,0,0,0,0.189972,1.630711,1.549175,0,0,6.984042,4.339636,0,1.440739,-1.440739,5.855711,41.82643,0.071733,1.704093,0.1519776,0,4.529608
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01689899,30.91452,30.80193,0.3666955,0.3666955,0,-1,0,0.3666955,4.608453,0,0,0,0.01689899,0.3859952,0.3666955,0,0,8.584864,2.898897,0,0.3690962,-0.3690962,5.46665,39.04742,0.071733,0.403365,0.01351919,0,2.915796
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,29.2142,29.2142,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,8.99497,2.529801,0,1.919143,-1.919143,3.443695,24.59777,0.071733,2.005505,0,0,2.529801
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,27.58413,27.58413,0.3989016,0.3989016,0,-1,0,0.3989016,0,0,5.551115E-17,0,0,0.4198964,0.3989016,0,0,11.12735,0.6106576,0,0.4198964,-0.4198964,3.001086,21.43628,0.071733,0.4387918,0,0,0.6106576
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,26.21516,26.21516,0.3994881,0.1812231,0,-1,0,0.1812231,0,0,0.218265,0.2582138,0,0.1907612,0.1812231,0,0,11.5939,0.1907612,0,0.1907612,-0.1907612,2.800006,20,0.071733,0.4394369,0,0,0.1907612
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,25.12844,25.12844,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.071733,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,24.03468,24.03468,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.071733,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,23.15966,23.15966,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.071733,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05695832,22.73098,22.36933,0.7791618,0.0541104,0,-1,0,0.0541104,105.2632,0,0.7250514,0.8462559,0.05695832,0.05695832,0.0541104,0,0,11.80586,0,0,0,0,2.800006,20,0.071733,0.857078,0.04556666,0,0.05695832
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2652437,23.23989,21.55076,0.1204163,0.1204163,0,-1,0,0.1204163,220.2723,0,0,0.0820616,0.2652437,0.126754,0.1204163,0,0,11.80586,0,0.1384897,0,0.1384897,2.931388,20.93845,0.07141664,0.1324579,0.2121949,0,0.2652437
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3418654,22.96937,20.79571,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,50.45399,0,0,0,0.3418654,0,0,3.505263,3.33,11.66737,0.1246408,3.671865,0,3.671865,6.414826,45.8201,0.08930457,0.7453364,0.2734923,5,0.4665062
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5523341,23.62952,20.10417,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,425.2899,0,0,0,0.5523341,0,0,3.505263,3.33,7.995505,3.42932,3.882334,0,3.882334,10.09793,72.12794,0.09897652,0.1428596,0.4418673,5,3.981654
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7759886,24.36557,19.39145,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7759886,0,0,3.505263,3.33,4.113171,6.92342,4.105989,0,4.105989,13.99321,99.95133,0.1054254,0,0.6207908,5,7.699409
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.8214188,25.87485,20.56284,1.004855,1.004855,0,0,0,1.004855,81.74503,0,0,0,0.8214188,1.057742,1.004855,0,0,0.007182391,10.61881,0,0.2363231,-0.2363231,13.74411,98.172,0.1054254,1.10534,0.657135,0,11.44023
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6561315,27.91269,23.61834,0.9320771,0.9320771,0,-1,0,0.9320771,70.39455,0,0,0,0.6561315,0.9811338,0.9320771,0,0,0.2697636,10.38249,0,0.3250023,-0.3250023,13.40153,95.72499,0.1054254,1.025285,0.5249052,0,11.03862
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8611622,32.524,26.73029,0.6468992,0.6468992,0,0,0,0.6468992,133.1216,0,0,0,0.8611622,0.6809465,0.6468992,0,0,0.6308773,10.05748,0.1802158,0,0.1802158,13.57249,96.94618,0.104986,0.711589,0.6889298,0,10.91865
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6553957,33.8351,29.39061,0.1462025,0.1462025,0,0,0,0.1462025,448.2794,0.05083692,0,0,0.6553957,0.1538974,0.1462025,0,0,0.4506615,10.21968,0.4506615,0,0.4506615,14.00003,100,0.1039031,0.1608227,0.5243166,0,10.87507
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9983024,38.89314,31.90981,0,0,0,0,0,0,0,0.9983024,0,0,0.9983024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039031,0,0.7986419,0,11.62358
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.136149,35.26864,34.33727,2.207675,2.207675,0,0,0,2.207675,6.167074,0,4.440892E-16,0,0.136149,2.323869,2.207675,0,0,0,10.62527,0,2.18772,-2.18772,11.69397,83.52818,0.1039031,2.428443,0.1089192,0,10.76142
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.6156267,40.20319,35.86149,0,0,0,-1,0,0,0,0,0,0,0.6156267,0,0,0,0,2.4308,8.437554,0.6156267,0,0.6156267,12.278,87.69985,0.1024595,0,0.4925013,0,9.053182
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6946717,41.45549,36.51775,2.886638,2.886638,0,0,0,2.886638,24.06508,0,4.440892E-16,0,0.6946717,3.038566,2.886638,0,0,1.815173,8.991618,0,2.343894,-2.343894,9.807322,70.05216,0.1024595,3.175302,0.5557373,0,9.68629
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5911978,41.37411,37.17401,0,0,0,0,0,0,0,0,0,0,0.5911978,0,0,0,0,4.4195,6.647724,0.5911978,0,0.5911978,10.36818,74.05829,0.1011104,0,0.4729583,0,7.238922
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3528635,39.00905,36.53892,0.8330857,0.8330857,0,0,0,0.8330857,42.3562,0,1.110223E-16,0,0.3528635,0.8769323,0.8330857,0,0,3.828302,7.179802,0,0.5240689,-0.5240689,9.815764,70.11246,0.1011104,0.9163943,0.2822908,0,7.532666
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2387354,36.09156,34.45017,0.1264435,0.1264435,0,0,0,0.1264435,188.808,0,0,0,0.2387354,0.1330984,0.1264435,0,0,4.410601,6.655733,0.105637,0,0.105637,9.91598,70.82829,0.1008731,0.1390878,0.1909883,0,6.894469
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1151237,33.24519,32.46728,0.968116,0.968116,0,-1,0,0.968116,11.89152,0,1.110223E-16,0,0.1151237,1.01907,0.968116,0,0,4.304964,6.750806,0,0.9039458,-0.9039458,8.963138,64.02229,0.1008731,1.064928,0.09209897,0,6.86593
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01157756,30.92141,30.84426,0.8070145,0.8070145,0,-1,0,0.8070145,1.434617,0,1.110223E-16,0,0.01157756,0.849489,0.8070145,0,0,5.309348,5.846861,0,0.8379114,-0.8379114,8.079902,57.71347,0.1008731,0.8877159,0.009262051,0,5.858438
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,29.27065,29.27065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.240361,5.008949,0,0,0,8.079902,57.71347,0.1008731,0,0,0,5.008949
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,27.64764,27.64764,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.240361,5.008949,0,0.2718852,-0.2718852,7.79331,55.66639,0.1008731,0.2841201,0,0,5.008949
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,26.2575,26.2575,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.542456,4.737064,0,0.3633837,-0.3633837,7.41027,52.93039,0.1008731,0.3797359,0,0,4.737064
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,25.16373,25.16373,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,6.946215,4.373681,0,0.5216188,-0.5216188,6.860435,49.00301,0.1008731,0.5450916,0,0,4.373681
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,24.07701,24.07701,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.525792,3.852062,0,0.2708192,-0.2708192,6.574966,46.96395,0.1008731,0.2830061,0,0,3.852062
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,23.202,23.202,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,7.826702,3.581243,0,0.3972478,-0.3972478,6.15623,43.97299,0.1008731,0.4151239,0,0,3.581243
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.0560699,22.76068,22.40461,0.02932864,0.02932864,0,-1,0,0.02932864,191.178,0,0,0,0.0560699,0.03087225,0.02932864,0,0,8.268088,3.183995,0.02519765,0,0.02519765,6.180135,44.14373,0.1008166,0.0322615,0.04485592,0,3.240065
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08773544,22.1483,21.5931,0.7981719,0.7981719,0,-1,0,0.7981719,10.99205,0,1.110223E-16,0,0.08773544,0.840181,0.7981719,0,0,8.24289,3.206672,0,0.7524456,-0.7524456,5.386988,38.47841,0.1008166,0.8779891,0.07018836,0,3.294408
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1425918,21.69569,20.79571,0.5635405,0.5635405,0,0,0,0.5635405,25.30286,0,0,0,0.1425918,0.5932004,0.5635405,0,0,9.078941,2.454227,0,0.4506086,-0.4506086,4.912005,35.08568,0.1008166,0.6198945,0.1140735,0,2.596819
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.024708,26.76559,20.10417,0.4864012,0.4864012,0,0,0,0.4864012,210.6714,0,0,0,1.024708,0.5120013,0.4864012,0,0,9.579618,2.003618,0.5127068,0,0.5127068,5.398401,38.55993,0.09968167,0.5350413,0.8197664,0,3.028326
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.47326,36.4315,19.39145,0.1822086,0.1822086,0,0,0,0.1822086,1357.378,0,0,0,2.47326,0.1917986,0.1822086,0,0,9.066911,2.465055,2.281462,0,2.281462,7.562786,54.01979,0.09492639,0.2004295,1.978608,0,4.938315
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.799597,40.3216,20.56284,0,0,0,0,0,0,0,0,0,0,2.799597,0,0,0,0,6.785449,4.51837,2.799597,0,2.799597,10.21872,72.99069,0.08967683,0,2.239678,0,7.317967
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.329657,48.3506,23.61834,0,0,0,-1,0,0,0,0,0,0,3.329657,0,0,0,0,3.985852,7.038007,3.329657,0,3.329657,13.37751,95.55343,0.08414262,0,2.663725,0,10.36766
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.626367,54.84488,26.73029,0.9548366,0.9548366,0,0,0,0.9548366,379.7893,1.965081,0,0,3.626367,1.005091,0.9548366,0,0,0.6561952,10.0347,0.6561952,0,0.6561952,14.00003,100,0.08313157,1.05032,2.901094,0,13.66107
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.714914,59.01709,29.39061,0,0,0,0,0,0,0,3.714914,0,0,3.714914,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08313157,0,2.971931,0,14.34019
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.603567,61.08048,31.93098,0,0,0,0,0,0,0,3.603567,0,0,3.603567,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08313157,0,2.882853,0,14.22884
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.302732,61.06444,34.35138,1.370389,1.370389,0,0,0,1.370389,241.0068,1.860216,0,0,3.302732,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08313157,1.507428,2.642185,0,13.92801
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.831864,58.36663,35.88266,0.2412775,0.2412775,0,-1,0,0.2412775,1173.696,2.577888,0,0,2.831864,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08313157,0.2654052,2.265491,0,13.45714
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.187217,53.34869,36.56009,2.003842,2.003842,0,0,0,2.003842,109.1512,0.07791005,0,0,2.187217,2.109307,2.003842,0,0,0,10.62527,0,0,0,14.00003,100,0.08313157,2.204226,1.749774,0,12.81249
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.364596,47.27502,37.20929,0.6016508,0.6016508,0,0,0,0.6016508,226.8087,0.7312799,0,0,1.364596,0.6333166,0.6016508,0,0,0,10.62527,0,0,0,14.00003,100,0.08313157,0.6618158,1.091677,0,11.98987
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.3981903,39.36786,36.5742,1.102164,1.102164,0,0,0,1.102164,36.12805,0,0,0,0.3981903,1.160172,1.102164,0,0,0,10.62527,0,0.7619821,-0.7619821,13.19683,94.26287,0.08313157,1.21238,0.3185522,0,11.02346
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1057065,35.2154,34.49251,0,0,0,0,0,0,0,0,0,0,0.1057065,0,0,0,0,0.8466468,9.863292,0.1057065,0,0.1057065,13.29711,94.97917,0.08297096,0,0.08456517,0,9.968999
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05665158,32.8916,32.50962,1.264212,1.264212,0,-1,0,1.264212,4.481175,0,0,0,0.05665158,1.33075,1.264212,0,0,0.7409403,9.958427,0,1.274098,-1.274098,11.95409,85.38621,0.08297096,1.390634,0.04532126,0,10.01508
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.008244144,30.93449,30.87955,0.1333429,0.1333429,0,-1,0,0.1333429,6.182663,0,0,0,0.008244144,0.140361,0.1333429,0,0,2.156605,8.68433,0,0.1321168,-0.1321168,11.81483,84.39147,0.08297096,0.1466772,0.006595315,0,8.692574
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,29.31299,29.31299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.303402,8.552213,0,0,0,11.81483,84.39147,0.08297096,0,0,0,8.552213
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,27.68292,27.68292,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.303402,8.552213,0,0.4335485,-0.4335485,11.35783,81.12719,0.08297096,0.4530582,0,0,8.552213
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,26.31395,26.31395,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.785122,8.118664,0,0.1422778,-0.1422778,11.20786,80.05595,0.08297096,0.1486803,0,0,8.118664
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,25.22724,25.22724,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.943209,7.976387,0,0.1230453,-0.1230453,11.07815,79.12952,0.08297096,0.1285823,0,0,7.976387
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,24.13347,24.13347,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.079926,7.853341,0,0.2764555,-0.2764555,10.78674,77.04802,0.08297096,0.288896,0,0,7.853341
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,23.25845,23.25845,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.387098,7.576886,0,0.725063,-0.725063,10.02246,71.58886,0.08297096,0.7576909,0,0,7.576886
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03114467,22.66579,22.46812,0.1251286,0.1251286,0,-1,0,0.1251286,24.89012,0,0,0,0.03114467,0.1317144,0.1251286,0,0,4.192724,6.851822,0,0.1005697,-0.1005697,9.916451,70.83165,0.08297096,0.1376415,0.02491574,0,6.882967
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.09117115,22.22676,21.64956,0.3029847,0.3029847,0,-1,0,0.3029847,30.09101,0,0,0,0.09117115,0.3189313,0.3029847,0,0,4.304468,6.751253,0,0.2277601,-0.2277601,9.676371,69.1168,0.08297096,0.3332832,0.07293691,0,6.842424
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1432123,21.74219,20.83805,0.3373569,0.3373569,0,0,0,0.3373569,42.45129,0,0,0,0.1432123,0.3551125,0.3373569,0,0,4.557535,6.523493,0,0.2119002,-0.2119002,9.453009,67.52135,0.08297096,0.3710926,0.1145699,0,6.666705
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.291494,28.63556,20.14651,0,0,0,0,0,0,0,0,0,0,1.291494,0,0,0,0,4.79298,6.311593,1.291494,0,1.291494,10.67823,76.2729,0.0810577,0,1.033195,0,7.603086
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.841751,31.77605,19.44085,0,0,0,0,0,0,0,0,0,0,1.841751,0,0,0,0,3.501486,7.473937,1.841751,0,1.841751,12.42547,88.75315,0.07847706,0,1.473401,0,9.315688
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.569939,38.53555,20.59813,0.5132135,0.5132135,0,0,0,0.5132135,500.7545,0.3699801,0,0,2.569939,0.5402247,0.5132135,0,0,1.659734,9.131513,1.659734,0,1.659734,14.00003,100,0.07628829,0.5645348,2.055952,0,11.70145
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,4.057571,55.18259,23.65362,0.4467324,0.4467324,0,-1,0,0.4467324,908.2778,3.587326,0,0,4.057571,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.07628829,0.4914056,3.246057,0,14.68285
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.625202,54.88592,26.77262,2.217995,2.217995,0,0,0,2.217995,163.445,1.290471,0,0,3.625202,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.07628829,2.439794,2.900162,0,14.25048
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.302878,65.248,29.41178,0.1411842,0.1411842,0,0,0,0.1411842,3047.705,4.154263,0,0,4.302878,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.07628829,0.1553026,3.442302,0,14.92815
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.605715,61.12878,31.95215,0,0,0,0,0,0,0,3.605715,0,0,3.605715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07628829,0,2.884572,0,14.23099
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.305708,61.14594,34.39372,0,0,0,0,0,0,0,3.305708,0,0,3.305708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07628829,0,2.644567,0,13.93098
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.836102,58.45642,35.925,0.3319468,0.3319468,0,-1,0,0.3319468,854.3843,2.486684,0,0,2.836102,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.07628829,0.3651415,2.268882,0,13.46138
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.192971,53.41432,36.5742,0.03461036,0.03461036,0,0,0,0.03461036,6336.169,2.156539,0,0,2.192971,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.07628829,0.0380714,1.754377,0,12.81825
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.370858,47.36974,37.25163,2.15635,2.15635,0,0,0,2.15635,63.57306,0,0,0,1.370858,2.269843,2.15635,0,0,0,10.62527,0,0.8989847,-0.8989847,13.05241,93.23135,0.07628829,2.371985,1.096686,0,11.99613
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.4049254,39.45906,36.61654,0.29532,0.29532,0,0,0,0.29532,137.1141,0,0,0,0.4049254,0.3108631,0.29532,0,0,0.9988719,9.72629,0.09406227,0,0.09406227,13.14165,93.86874,0.0761679,0.324852,0.3239403,0,10.13122
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.1026626,35.25827,34.55602,0,0,0,0,0,0,0,0,0,0,0.1026626,0,0,0,0,0.9048096,9.810946,0.1026626,0,0.1026626,13.23904,94.56441,0.07603693,0,0.08213006,0,9.913609
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.05229333,32.91873,32.56607,1.083826,1.083826,0,-1,0,1.083826,4.824882,0,0,0,0.05229333,1.14087,1.083826,0,0,0.802147,9.903342,0,1.088576,-1.088576,12.09158,86.36829,0.07603693,1.192209,0.04183467,0,9.955635
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02648481,31.11974,30.94306,1.050874,1.050874,0,-1,0,1.050874,2.520265,0,2.220446E-16,0,0.02648481,1.106183,1.050874,0,0,2.011676,8.814766,0,1.079698,-1.079698,10.95348,78.23901,0.07603693,1.155961,0.02118785,0,8.84125
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,29.35533,29.35533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.211341,7.735067,0,0,0,10.95348,78.23901,0.07603693,0,0,0,7.735067
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,27.74643,27.74643,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.211341,7.735067,0,0.1699043,-0.1699043,10.77439,76.95975,0.07603693,0.17755,0,0,7.735067
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,26.37746,26.37746,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.400124,7.565163,0,0.05650189,-0.05650189,10.71483,76.53434,0.07603693,0.05904448,0,0,7.565163
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,25.26252,25.26252,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.462904,7.508661,0,0.1995555,-0.1995555,10.50448,75.03185,0.07603693,0.2085355,0,0,7.508661
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,24.17581,24.17581,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.684632,7.309105,0,0.4883784,-0.4883784,9.989683,71.35474,0.07603693,0.5103554,0,0,7.309105
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,23.30079,23.30079,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.227274,6.820727,0,0.2176894,-0.2176894,9.760219,69.71571,0.07603693,0.2274854,0,0,6.820727
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.08117159,23.01966,22.5034,0.1575054,0.1575054,0,-1,0,0.1575054,51.53576,0,2.775558E-17,0,0.08117159,0.1657951,0.1575054,0,0,4.469151,6.603038,0,0.08462355,-0.08462355,9.671018,69.07856,0.07603693,0.1732559,0.06493727,0,6.684209
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.2642415,23.37597,21.69189,0.4404371,0.4404371,0,-1,0,0.4404371,59.9953,0,0,0,0.2642415,0.463618,0.4404371,0,0,4.563178,6.518414,0,0.1993764,-0.1993764,9.460856,67.57741,0.07603693,0.4844808,0.2113932,0,6.782656
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1437623,21.76696,20.85922,0,0,0,0,0,0,0,0,0,0,0.1437623,0,0,0,0,4.784707,6.319038,0.1437623,0,0.1437623,9.597241,68.55158,0.07585429,0,0.1150099,0,6.4628
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,1.009005,26.73281,20.17473,0.3770292,0.3770292,0,0,0,0.3770292,267.6198,0,0,0,1.009005,0.3968729,0.3770292,0,0,4.640945,6.448424,0.6121318,0,0.6121318,10.17796,72.69957,0.07508631,0.4147322,0.8072038,0,7.457428
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,2.002522,32.97867,19.46908,0.3378634,0.3378634,0,0,0,0.3378634,592.7017,0,0,0,2.002522,0.3556456,0.3378634,0,0,4.028813,6.999342,1.646876,0,1.646876,11.74032,83.85929,0.07309531,0.3716497,1.602018,0,9.001864
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.791056,40.31723,20.6193,1.040301,1.040301,0,0,0,1.040301,268.2931,0,0,0,2.791056,1.095054,1.040301,0,0,2.381937,8.481531,1.696002,0,1.696002,13.34929,95.35191,0.07115234,1.144331,2.232845,0,11.27259
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.571714,50.59666,23.67479,1.097732,1.097732,0,-1,0,1.097732,325.3723,1.730273,0,0,3.571714,1.155507,1.097732,0,0,0.6859349,10.00793,0.6859349,0,0.6859349,14.00003,100,0.07039555,1.207505,2.857372,0,13.57965
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.415481,62.95957,26.77262,2.311182,2.311182,0,0,0,2.311182,191.0486,1.982658,0,0,4.415481,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07039555,2.5423,3.532385,0,15.04076
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.291279,65.14705,29.43295,2.572555,2.572555,0,0,0,2.572555,166.81,1.583326,0,0,4.291279,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07039555,2.82981,3.433023,0,14.91655
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.607904,61.17751,31.97332,0.039685,0.039685,0,0,0,0.039685,9091.355,3.566131,0,0,3.607904,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07039555,0.0436535,2.886323,0,14.23318
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.309137,61.206,34.41489,2.012757,2.012757,0,0,0,2.012757,164.4082,1.190446,0,0,3.309137,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07039555,2.214033,2.64731,0,13.93441
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.840446,58.53893,35.96028,1.571551,1.571551,0,-1,0,1.571551,180.7416,1.186183,0,0,2.840446,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07039555,1.728706,2.272357,0,13.46572
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.19831,53.5082,36.61654,1.035286,1.035286,0,0,0,1.035286,212.3383,1.108535,0,0,2.19831,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07039555,1.138815,1.758648,0,12.82358
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.737971,50.37493,37.29397,1.894698,1.894698,0,0,0,1.894698,91.72817,0,0,0,1.737971,1.994419,1.894698,0,0,0,10.62527,0,0.2564471,-0.2564471,13.72971,98.06915,0.07039555,2.084167,1.390377,0,12.36325
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4733154,40.00696,36.67299,1.237673,1.237673,0,0,0,1.237673,38.24237,0,0,0,0.4733154,1.302814,1.237673,0,0,0.2849412,10.36883,0,0.8294982,-0.8294982,12.85534,91.82368,0.07039555,1.36144,0.3786523,0,10.84214
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1129288,35.38555,34.61247,1.74771,1.74771,0,0,0,1.74771,6.461527,0,2.220446E-16,0,0.1129288,1.839695,1.74771,0,0,1.206606,9.539329,0,1.726766,-1.726766,11.03517,78.82248,0.07039555,1.922481,0.09034302,0,9.652258
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05571159,33.00549,32.62958,3.389968,3.33,0,-1,0,3.33,1.673021,0,0.05996799,0.3989648,0.05571159,3.505263,3.33,0,0,3.125235,7.812562,0,3.449552,-3.449552,7.399023,52.85006,0.07039555,3.728965,0.04456928,0,7.868274
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.007240133,31.04779,30.99951,2.943276,2.943276,0,-1,0,2.943276,0.2459889,0,4.440892E-16,0,0.007240133,3.098186,2.943276,0,0,6.95807,4.363011,0,3.090945,-3.090945,4.140881,29.57766,0.07039555,3.237604,0.005792107,0,4.370251
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,29.41178,29.41178,1.689748,1.208462,0,-1,0,1.208462,0,0,0.4812856,0.6502604,0,1.272066,1.208462,0,0,10.39245,1.272066,0,1.272066,-1.272066,2.800006,20,0.07039555,1.858723,0,0,1.272066
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,27.78877,27.78877,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07039555,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,26.41274,26.41274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07039555,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,25.32603,25.32603,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07039555,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,24.23226,24.23226,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07039555,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,23.33608,23.33608,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07039555,0.4786895,0,0,0
