Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.755491,40.48137,21.01447,2.081095,2.081095,0,0,0,2.081095,132.4058,0,0,0,2.755491,2.190627,2.081095,0,0,4.370762,6.691588,0.5648643,0,0.5648643,10.38944,74.21011,0.1231188,2.289205,2.204393,0,9.44708
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.304014,48.68651,24.09113,1.96967,1.96967,0,-1,0,1.96967,167.7446,0,0,0,3.304014,2.073337,1.96967,0,0,3.805898,7.199966,1.230677,0,1.230677,11.55696,82.54955,0.1221971,2.166637,2.643211,0,10.50398
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.616912,55.37193,27.2313,0,0,0,0,0,0,0,1.041692,0,0,3.616912,0,0,0,0,2.575221,8.307575,2.575221,0,2.575221,14.00003,100,0.1203124,0,2.89353,0,11.92449
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.719599,59.73772,29.92691,1.597215,1.597215,0,0,0,1.597215,232.8804,2.038321,0,0,3.719599,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1203124,1.756936,2.97568,0,14.34487
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.620541,62.00628,32.53078,0,0,0,0,0,0,0,3.620541,0,0,3.620541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1203124,0,2.896432,0,14.24582
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.33158,62.1596,35.00764,0.7843261,0.7843261,0,0,0,0.7843261,424.7698,2.505974,0,0,3.33158,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1203124,0.8627588,2.665264,0,13.95685
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.872038,59.61518,36.61654,0.1530574,0.1530574,0,-1,0,0.1530574,1876.446,2.710925,0,0,2.872038,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1203124,0.1683631,2.297631,0,13.49731
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.238896,54.65031,37.31514,1.67062,1.67062,0,0,0,1.67062,134.0159,0.4803487,0,0,2.238896,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1203124,1.837682,1.791117,0,12.86417
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.42462,48.62889,38.02785,0.4230609,0.4230609,0,0,0,0.4230609,336.7412,0.9792929,0,0,1.42462,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1203124,0.465367,1.139696,0,12.04989
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4629065,40.72452,37.44921,2.425359,2.425359,0,0,0,2.425359,19.0861,0,4.440892E-16,0,0.4629065,2.55301,2.425359,0,0,0,10.62527,0,2.090103,-2.090103,11.79687,84.26316,0.1203124,2.667895,0.3703252,0,11.08818
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1064992,36.17776,35.44515,1.706581,1.706581,0,0,0,1.706581,6.240498,0,0,0,0.1064992,1.796401,1.706581,0,0,2.322337,8.535171,0,1.689902,-1.689902,10.01555,71.53952,0.1203124,1.877239,0.08519932,0,8.64167
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04309187,33.75433,33.46225,1.994144,1.994144,0,-1,0,1.994144,2.16092,0,4.440892E-16,0,0.04309187,2.099099,1.994144,0,0,4.200006,6.845269,0,2.056007,-2.056007,7.84833,56.05939,0.1203124,2.193559,0.0344735,0,6.888361
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,31.77573,31.77573,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.484458,4.789262,0,1.928689,-1.928689,5.815314,41.53788,0.1203124,2.01548,0,0,4.789262
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,30.16684,30.16684,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.627445,2.860573,0,0.08852971,-0.08852971,5.721996,40.87132,0.1203124,0.09251355,0,0,2.860573
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,28.48031,28.48031,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.725812,2.772043,0,0.2235128,-0.2235128,5.486393,39.18844,0.1203124,0.2335709,0,0,2.772043
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,27.069,27.069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974159,2.548531,0,0,0,5.486393,39.18844,0.1203124,0,0,0,2.548531
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,25.93995,25.93995,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,8.974159,2.548531,0,0.4849088,-0.4849088,4.975254,35.53746,0.1203124,0.5067297,0,0,2.548531
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,24.76856,24.76856,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.512947,2.063622,0,0.4628946,-0.4628946,4.48732,32.05222,0.1203124,0.4837248,0,0,2.063622
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,23.87238,23.87238,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.02727,1.600727,0,0.5578858,-0.5578858,3.899257,27.85178,0.1203124,0.5829906,0,0,1.600727
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03223654,23.28739,23.08204,0.1128427,0.1128427,0,-1,0,0.1128427,28.56767,0,1.387779E-17,0,0.03223654,0.1187818,0.1128427,0,0,10.64715,1.042841,0,0.08654528,-0.08654528,3.80803,27.20016,0.1203124,0.124127,0.02578923,0,1.075078
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.0835999,22.78033,22.24936,0.4905907,0.4905907,0,-1,0,0.4905907,17.04066,0,0,0,0.0835999,0.5164113,0.4905907,0,0,10.74331,0.9562961,0,0.4328114,-0.4328114,3.351807,23.94143,0.1203124,0.5396498,0.06687992,0,1.039896
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3434064,23.58682,21.39552,0.06096138,0.06096138,0,0,0,0.06096138,563.318,0,0,0,0.3434064,0.06416988,0.06096138,0,0,11.22421,0.5234848,0.2792366,0,0.2792366,3.616714,25.83362,0.1201115,0.06705752,0.2747251,0,0.8668912
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.9191654,26.6542,20.6828,0.5739195,0.5739195,0,0,0,0.5739195,160.1558,0,0,0,0.9191654,0.6041258,0.5739195,0,0,10.94497,0.7747977,0.3150395,0,0.3150395,3.915587,27.96842,0.1198857,0.6313115,0.7353323,0,1.693963
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.256662,35.42978,19.97715,1.781497,1.781497,4.970479,0,1.521941,1.781497,126.6722,0,0,0,2.256662,0,0,3.188982,3.029533,10.62993,1.058333,5.286196,0,5.286196,8.930512,63.78925,0.1227483,1.959647,1.80533,5,3.314996
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.751788,40.52388,21.07797,1.166116,1.166116,3.894485,0,1.228194,1.166116,235.979,0,0,0,2.751788,0,0,2.728369,2.591951,5.343739,5.815909,5.343739,0,5.343739,14.00003,100,0.1235689,1.282727,2.20143,5,8.567697
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.301436,48.76445,24.17581,0.5442562,0.5442562,0,-1,0,0.5442562,606.5959,2.728535,0,0,3.301436,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1235689,0.5986819,2.641149,0,13.92671
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.615311,55.47839,27.33009,1.653655,1.653655,0,0,0,1.653655,218.6254,1.874621,0,0,3.615311,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1235689,1.819021,2.892249,0,14.24059
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.719139,59.85733,30.0257,1.82438,1.82438,0,0,0,1.82438,203.8577,1.798739,0,0,3.719139,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1235689,2.006818,2.975311,0,14.34441
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.621172,62.13704,32.62958,2.56135,2.56135,0,0,0,2.56135,141.3775,0.9250144,0,0,3.621172,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1235689,2.817485,2.896938,0,14.24645
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.332846,62.32028,35.12761,0.5574495,0.5574495,0,0,0,0.5574495,597.8741,2.746057,0,0,3.332846,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1235689,0.6131944,2.666277,0,13.95812
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.874815,59.75896,36.71533,2.208774,2.208774,0,-1,0,2.208774,130.1543,0.5497894,0,0,2.874815,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1235689,2.429652,2.299852,0,13.50009
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.697402,58.92651,37.42805,1.352019,1.352019,0,0,0,1.352019,199.5091,1.274223,0,0,2.697402,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1235689,1.487221,2.157921,0,13.32268
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.429086,48.77072,38.12664,0.3127623,0.3127623,0,0,0,0.3127623,456.9241,1.099863,0,0,1.429086,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1235689,0.3440385,1.143269,0,12.05436
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4676963,40.86001,37.54801,3.384283,3.384283,1.25,0,0.50625,3.384283,13.81966,0,0,0,0.4676963,2.246614,2.134283,0,0,0,10.62527,0,1.778917,-1.778917,12.12488,86.60615,0.1235689,3.722711,0.374157,5,11.09297
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1055147,36.27019,35.54394,0,0,0,0,0,0,0,0,0,0,0.1055147,0,0,0,0,1.976575,8.846357,0.1055147,0,0.1055147,12.22498,87.32114,0.1234958,0,0.08441173,0,8.951872
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04760934,33.884,33.56105,0.8502846,0.8502846,0,-1,0,0.8502846,5.599225,0,1.110223E-16,0,0.04760934,0.8950365,0.8502846,0,0,1.87106,8.94132,0,0.8474271,-0.8474271,11.33172,80.94068,0.1234958,0.9353131,0.03808748,0,8.98893
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,31.89569,31.89569,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,2.812646,8.093893,0,1.918544,-1.918544,9.309395,66.49554,0.1234958,2.004879,0,0,8.093893
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,30.26563,30.26563,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,4.944361,6.175349,0,3.505263,-3.505263,5.614523,40.10366,0.1234958,3.874904,0,0,6.175349
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,28.57911,28.57911,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,8.839098,2.670086,0,0.0607237,-0.0607237,5.550515,39.64645,0.1234958,0.06345627,0,0,2.670086
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,27.16779,27.16779,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,8.906569,2.609362,0,0.1678979,-0.1678979,5.373535,38.38232,0.1234958,0.1754533,0,0,2.609362
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,26.03874,26.03874,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,9.093122,2.441464,0,0.2419996,-0.2419996,5.118445,36.56025,0.1234958,0.2528896,0,0,2.441464
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,24.88852,24.88852,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0,0,0.8254028,0.7841327,0,0,9.362011,2.199465,0,0.8254028,-0.8254028,4.248394,30.34561,0.1234958,0.8625459,0,0,2.199465
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,23.97117,23.97117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27913,1.374062,0,0,0,4.248394,30.34561,0.1234958,0,0,0,1.374062
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01355915,23.24601,23.15966,0.5079979,0.5079979,0,-1,0,0.5079979,2.669135,0,0,0,0.01355915,0.5347345,0.5079979,0,0,10.27913,1.374062,0,0.5211754,-0.5211754,3.699027,26.42157,0.1234958,0.5587977,0.01084732,0,1.387621
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.0720247,22.78445,22.32699,0.6302658,0.6302658,0,-1,0,0.6302658,11.42767,0,1.110223E-16,0,0.0720247,0.6634377,0.6302658,0,0,10.85821,0.8528864,0,0.591413,-0.591413,3.075623,21.96869,0.1234958,0.6932924,0.05761976,0,0.9249111
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1367689,22.33959,21.47314,0.1466005,0.1466005,0,0,0,0.1466005,93.29358,0,2.775558E-17,0,0.1367689,0.1543164,0.1466005,0,0,11.51533,0.2614734,0,0.01754747,-0.01754747,3.057126,21.83657,0.1234958,0.1612606,0.1094151,0,0.3982423
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9283428,26.7965,20.76043,0.3537005,0.3537005,0,0,0,0.3537005,262.4658,0,0,0,0.9283428,0.3723164,0.3537005,0,0,11.53483,0.2439259,0.5560264,0,0.5560264,3.584619,25.60437,0.1231119,0.3890706,0.7426742,0,1.172269
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.939817,33.15533,20.05477,1.671356,1.671356,4.620852,0,1.426492,1.671356,116.0624,0,0,0,1.939817,0,0,2.949495,2.80202,10.9788,0.7443497,4.741837,0,4.741837,8.08312,57.73646,0.1255014,1.838492,1.551853,5,2.684166
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.747985,40.58165,21.1556,0,0,3.505263,0,1.121937,0,0,0,0,0,2.747985,0,0,3.505263,3.33,6.236968,5.012003,6.077985,0,6.077985,13.8492,98.92268,0.1250865,0,2.198388,5,7.759988
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.299084,48.83599,24.25343,1.40498,1.40498,0,-1,0,1.40498,234.8136,1.661174,0,0,3.299084,1.478927,1.40498,0,0,0.1589832,10.48219,0.1589832,0,0.1589832,14.00003,100,0.1249818,1.545478,2.639267,0,13.78127
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.614234,55.56379,27.40772,0,0,0,0,0,0,0,3.614234,0,0,3.614234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249818,0,2.891387,0,14.23951
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.718709,59.97729,30.1245,2.945237,2.945237,0,0,0,2.945237,126.2618,0.6184593,0,0,3.718709,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1249818,3.23976,2.974967,0,14.34398
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.621319,62.28954,32.74954,1.002228,1.002228,0,0,0,1.002228,361.3268,2.566342,0,0,3.621319,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1249818,1.102451,2.897055,0,14.24659
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.334073,62.48067,35.24757,0.3696583,0.3696583,0,0,0,0.3696583,901.9339,2.944959,0,0,3.334073,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1249818,0.4066241,2.667259,0,13.95935
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.87714,59.92369,36.83529,0,0,0,-1,0,0,0,2.87714,0,0,2.87714,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249818,0,2.301712,0,13.50241
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.246099,54.95308,37.52684,2.280538,2.280538,0,0,0,2.280538,98.48985,0,0,0,2.246099,2.400566,2.280538,0,0,0,10.62527,0,0.1544679,-0.1544679,13.8372,98.83698,0.1249818,2.508592,1.796879,0,12.87137
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.777229,51.744,38.24661,0.6274928,0.6274928,0,0,0,0.6274928,283.227,0.9450789,0,0,1.777229,0.6605187,0.6274928,0,0,0.1716311,10.47081,0.1716311,0,0.1716311,14.00003,100,0.1248689,0.6902421,1.421783,0,12.24803
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5379984,41.49298,37.66797,1.481319,1.481319,0,0,0,1.481319,36.31887,0,2.220446E-16,0,0.5379984,1.559283,1.481319,0,0,0,10.62527,0,1.021285,-1.021285,12.9235,92.31052,0.1248689,1.629451,0.4303987,0,11.16327
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09708224,36.33236,35.6639,1.981442,1.981442,0,0,0,1.981442,4.899577,0,2.220446E-16,0,0.09708224,2.085728,1.981442,0,0,1.134761,9.60399,0,1.988646,-1.988646,10.82728,77.33758,0.1248689,2.179586,0.0776658,0,9.701072
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04208535,33.98784,33.70218,2.617444,2.617444,0,-1,0,2.617444,1.60788,0,4.440892E-16,0,0.04208535,2.755204,2.617444,0,0,3.344368,7.615344,0,2.713119,-2.713119,7.967404,56.90991,0.1248689,2.879189,0.03366828,0,7.657429
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,31.99449,31.99449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.358944,4.902225,0,0,0,7.967404,56.90991,0.1248689,0,0,0,4.902225
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,30.38559,30.38559,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.358944,4.902225,0,1.218596,-1.218596,6.682891,47.73484,0.1248689,1.273432,0,0,4.902225
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,28.6779,28.6779,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.712939,3.683629,0,0.1529249,-0.1529249,6.521694,46.58344,0.1248689,0.1598065,0,0,3.683629
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,27.28776,27.28776,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.882856,3.530704,0,0.8119161,-0.8119161,5.66586,40.47034,0.1248689,0.8484523,0,0,3.530704
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,26.13753,26.13753,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.784985,2.718788,0,0.08361932,-0.08361932,5.577717,39.84076,0.1248689,0.08738219,0,0,2.718788
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,24.98731,24.98731,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.877895,2.635169,0,0.1225771,-0.1225771,5.44851,38.91785,0.1248689,0.1280931,0,0,2.635169
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,24.07701,24.07701,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,9.014092,2.512591,0,0.551513,-0.551513,4.867164,34.76538,0.1248689,0.576331,0,0,2.512591
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03429803,23.47717,23.25845,0.6397756,0.6397756,0,-1,0,0.6397756,5.360947,0,0,0,0.03429803,0.673448,0.6397756,0,0,9.626884,1.961078,0,0.63915,-0.63915,4.19344,29.95309,0.1248689,0.7037532,0.02743842,0,1.995376
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06506741,22.83918,22.42578,0.2664833,0.2664833,0,-1,0,0.2664833,24.41707,0,5.551115E-17,0,0.06506741,0.2805087,0.2664833,0,0,10.33705,1.321929,0,0.2154413,-0.2154413,3.966346,28.33098,0.1248689,0.2931316,0.05205392,0,1.386996
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1215869,22.32095,21.55076,0.3562682,0.3562682,0,0,0,0.3562682,34.12791,0,0,0,0.1215869,0.3750192,0.3562682,0,0,10.57643,1.106487,0,0.2534323,-0.2534323,3.699204,26.42284,0.1248689,0.391895,0.09726951,0,1.228074
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9216115,26.83159,20.83805,0.6501569,0.6501569,0,0,0,0.6501569,141.7522,0,0,0,0.9216115,0.6843757,0.6501569,0,0,10.85802,0.8530549,0.2372358,0,0.2372358,3.924266,28.03041,0.1247131,0.7151726,0.7372892,0,1.774666
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.934452,33.21559,20.14651,0.2080489,0.2080489,0,0,0,0.2080489,929.8063,0,0,0,1.934452,0.2189988,0.2080489,0,0,10.62079,1.066567,1.715453,0,1.715453,5.551687,39.65483,0.1235986,0.2288538,1.547561,0,3.001019
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.743978,40.66185,21.25439,0.09963784,0.09963784,0,0,0,0.09963784,2753.952,0,0,0,2.743978,0.1048819,0.09963784,0,0,8.905333,2.610475,2.639096,0,2.639096,8.055353,57.53812,0.1219224,0.1096016,2.195182,0,5.354452
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.296418,48.92994,24.35222,0.4960504,0.4960504,0,-1,0,0.4960504,664.5328,0,0,0,3.296418,0.5221584,0.4960504,0,0,6.266237,4.985661,2.77426,0,2.77426,10.68725,76.33733,0.1202087,0.5456555,2.637135,0,8.282079
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.612755,55.67145,27.50651,2.662814,2.662814,0,0,0,2.662814,135.6743,0,0,0,3.612755,2.802962,2.662814,0,0,3.491977,7.482495,0.8097928,0,0.8097928,11.45548,81.82472,0.1197175,2.929095,2.890204,0,11.09525
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.717817,60.11927,30.24446,1.6431,1.6431,0,0,0,1.6431,226.2685,0,0,0,3.717817,1.729579,1.6431,0,0,2.682184,8.211308,1.988238,0,1.988238,13.34169,95.29762,0.1185284,1.80741,2.974253,0,11.92912
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.621619,62.4348,32.86245,0,0,0,0,0,0,0,2.927672,0,0,3.621619,0,0,0,0,0.6939462,10.00072,0.6939462,0,0.6939462,14.00003,100,0.1181189,0,2.897295,0,13.62234
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.334812,62.66238,35.38869,0.6699018,0.6699018,0,0,0,0.6699018,497.8061,2.629652,0,0,3.334812,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1181189,0.736892,2.66785,0,13.96009
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.879007,60.10934,36.97643,0.4716836,0.4716836,0,-1,0,0.4716836,610.3684,2.382498,0,0,2.879007,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1181189,0.5188519,2.303206,0,13.50428
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.248761,55.16031,37.68914,0.6788033,0.6788033,0,0,0,0.6788033,331.2832,1.534232,0,0,2.248761,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1181189,0.7466837,1.799009,0,12.87404
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.437076,49.10777,38.38068,0.06132024,0.06132024,0,0,0,0.06132024,2343.559,1.372528,0,0,1.437076,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1181189,0.06745227,1.149661,0,12.06235
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4810525,41.24509,37.83027,1.175623,1.175623,0,0,0,1.175623,40.91893,0,2.220446E-16,0,0.4810525,1.237498,1.175623,0,0,0,10.62527,0,0.7564458,-0.7564458,13.20266,94.30456,0.1181189,1.293186,0.384842,0,11.10633
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.09127726,36.45517,35.8262,1.515638,1.515638,0,0,0,1.515638,6.022367,0,0,0,0.09127726,1.595408,1.515638,0,0,0.8404954,9.868829,0,1.504131,-1.504131,11.61717,82.97963,0.1181189,1.667201,0.07302181,0,9.960106
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.0420963,34.14343,33.85742,2.605827,2.605827,0,-1,0,2.605827,1.615468,0,4.440892E-16,0,0.0420963,2.742976,2.605827,0,0,2.511752,8.364697,0,2.70088,-2.70088,8.770194,62.64412,0.1181189,2.86641,0.03367704,0,8.406794
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,32.1709,32.1709,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.512729,5.663818,0,2.818131,-2.818131,5.799623,41.42579,0.1181189,2.944947,0,0,5.663818
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,30.54083,30.54083,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.643986,2.845687,0,1.036942,-1.036942,4.70659,33.61843,0.1181189,1.083605,0,0,2.845687
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,28.8402,28.8402,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.796144,1.808745,0,0.3806378,-0.3806378,4.305362,30.75253,0.1181189,0.3977665,0,0,1.808745
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,27.42889,27.42889,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.21908,1.428107,0,0.08621646,-0.08621646,4.214482,30.10338,0.1181189,0.0900962,0,0,1.428107
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,26.27867,26.27867,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.31487,1.34189,0,0.2795534,-0.2795534,3.919807,27.99857,0.1181189,0.2921333,0,0,1.34189
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,25.10728,25.10728,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.62549,1.062337,0,0.3654858,-0.3654858,3.534551,25.24674,0.1181189,0.3819327,0,0,1.062337
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,24.18992,24.18992,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.03158,0.6968511,0,0.1079685,-0.1079685,3.420742,24.43382,0.1181189,0.1128271,0,0,0.6968511
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01143574,23.45133,23.37842,0.1972294,0.1972294,0,-1,0,0.1972294,5.798191,0,0,0,0.01143574,0.2076099,0.1972294,0,0,11.15155,0.5888826,0,0.1961741,-0.1961741,3.213957,22.95679,0.1181189,0.2169523,0.009148588,0,0.6003183
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2226849,23.96988,22.54574,0.6572643,0.5846238,0,-1,0,0.5846238,38.0903,0,0.07264054,0.3076075,0.2226849,0.6153934,0.5846238,0,0,11.36952,0.3927085,0,0.3927085,-0.3927085,2.800006,20,0.1181189,0.7229907,0.1781479,0,0.6153934
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1214255,22.44042,21.67072,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,103.1722,0,0,0,0.1214255,0,0,3.505263,3.33,11.80586,0,3.451426,0,3.451426,6.074315,43.38788,0.1196465,0.1294613,0.09714038,5,0.1214255
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8665038,26.585,20.95801,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,320.7304,0,0,0,0.8665038,0,0,3.505263,3.33,8.354435,3.106283,4.196504,0,4.196504,10.05547,71.82463,0.1209124,0.2971824,0.6932031,5,3.972787
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.965167,33.54871,20.2453,1.808407,1.808407,3.891533,0,1.227389,1.808407,108.6684,0,0,0,1.965167,0,0,2.083126,1.97897,4.157931,6.883136,3.944136,0,3.944136,13.7972,98.55126,0.1224391,1.989248,1.572133,5,8.848303
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.739768,40.76449,21.37435,0,0,0,0,0,0,0,2.525973,0,0,2.739768,0,0,0,0,0.2137945,10.43286,0.2137945,0,0.2137945,14.00003,100,0.1223161,0,2.191814,0,13.17263
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.282996,48.92841,24.45101,0.3681509,0.3681509,0,-1,0,0.3681509,891.7527,2.895468,0,0,3.282996,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1223161,0.404966,2.626397,0,13.90827
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.932476,49.55938,27.6053,1.245005,1.245005,0,0,0,1.245005,235.5394,1.621945,0,0,2.932476,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1223161,1.369505,2.345981,0,13.55775
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.719616,60.28856,30.36442,0.3591287,0.3591287,0,0,0,0.3591287,1035.734,3.341586,0,0,3.719616,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1223161,0.3950415,2.975693,0,14.34489
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.326038,70.35709,32.98241,1.211928,1.211928,0,0,0,1.211928,356.955,3.050324,0,0,4.326038,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1223161,1.333121,3.46083,0,14.95131
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,4.03368,70.3293,35.48749,0.1942001,0.1942001,0,0,0,0.1942001,2077.074,3.829259,0,0,4.03368,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1223161,0.2136201,3.226944,0,14.65895
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.643105,68.05008,37.09639,2.043441,2.043441,0,-1,0,2.043441,178.2829,1.492115,0,0,3.643105,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1223161,2.247785,2.914484,0,14.26838
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.737548,50.91187,37.78793,2.895094,2.895094,0,0,0,2.895094,60.01699,0,0,0,1.737548,3.047467,2.895094,0,0,0,10.62527,0,1.309919,-1.309919,12.61925,90.13734,0.1223161,3.184604,1.390039,0,12.36282
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.065659,46.31274,38.50064,1.778505,1.778505,0,0,0,1.778505,59.9188,0,2.220446E-16,0,1.065659,1.87211,1.778505,0,0,1.455466,9.315355,0,0.8064516,-0.8064516,11.76918,84.06538,0.1223161,1.956355,0.8525271,0,10.38101
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4943527,41.45708,37.94318,0.5176585,0.5176585,0,0,0,0.5176585,95.49783,0,0,0,0.4943527,0.5449037,0.5176585,0,0,2.351523,8.508904,0,0.05055103,-0.05055103,11.71589,83.68478,0.1223161,0.5694244,0.3954822,0,9.003256
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1444246,36.93725,35.93911,1.896454,1.896454,0,0,0,1.896454,7.615506,0,0,0,0.1444246,1.996268,1.896454,0,0,2.407691,8.458352,0,1.851843,-1.851843,9.763878,69.74184,0.1223161,2.0861,0.1155397,0,8.602777
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.1033138,34.66035,33.95621,2.753768,2.753768,0,-1,0,2.753768,3.751724,0,4.440892E-16,0,0.1033138,2.898704,2.753768,0,0,4.465294,6.606509,0,2.79539,-2.79539,6.817278,48.69475,0.1223161,3.029145,0.08265104,0,6.709823
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,32.29086,32.29086,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.571283,3.811119,0,1.964281,-1.964281,4.746745,33.90525,0.1223161,2.052673,0,0,3.811119
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,30.6608,30.6608,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,9.753818,1.846839,0,1.226985,-1.226985,3.453389,24.66701,0.1223161,1.282199,0,0,1.846839
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,28.93899,28.93899,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.11713,0.6198536,0,0.2034701,-0.2034701,3.238912,23.13504,0.1223161,0.2126262,0,0,0.6198536
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,27.52768,27.52768,0.3997968,0.3955643,0,-1,0,0.3955643,0,0,0.00423243,0.04421211,0,0.4163835,0.3955643,0,0,11.34321,0.4163835,0,0.4163835,-0.4163835,2.800006,20,0.1223161,0.4397765,0,0,0.4163835
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,26.35629,26.35629,0.5571774,0,0,-1,0,0,0,0,0.5571774,0.6128951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1223161,0.6128951,0,0,0
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,25.20607,25.20607,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1223161,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,24.29577,24.29577,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1223161,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03498491,23.6794,23.45604,0,0,0,-1,0,0,0,0,0,0,0.03498491,0,0,0,0,11.80586,0,0.03498491,0,0.03498491,2.833195,20.23707,0.1222959,0,0.02798793,0,0.03498491
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1039945,23.2858,22.62336,0,0,0,-1,0,0,0,0,0,0,0.1039945,0,0,0,0,11.77087,0.03148642,0.1039945,0,0.1039945,2.931853,20.94177,0.1222362,0,0.08319563,0,0.135481
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1219759,22.54316,21.76952,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,21.36999,4.440892E-16,0,0,0.1219759,0,0,3.505263,3.33,11.66688,0.1250815,3.451976,0,3.451976,6.206685,44.33337,0.1242489,0.6278592,0.09758069,5,0.2470574
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9524931,27.2671,21.0568,0.232232,0.232232,3.737495,0,1.185336,0.232232,410.1472,0,0,0,0.9524931,0,0,3.505263,3.33,8.214905,3.23186,4.282493,0,4.282493,10.26941,73.35281,0.1252575,0.2554552,0.7619945,5,4.184353
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.923989,33.35334,20.34409,2.397863,2.397863,4.305865,0,1.340501,2.397863,80.23765,0,0,0,1.923989,0,0,1.908002,1.812602,3.932412,7.086103,3.736591,0,3.736591,13.81426,98.67306,0.1273037,2.63765,1.539191,5,9.010093
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.473188,47.03112,21.45197,1.74263,1.74263,0,0,0,1.74263,199.3073,1.44302,0,0,3.473188,1.834347,1.74263,0,0,0.1958212,10.44903,0.1958212,0,0.1958212,14.00003,100,0.1271926,1.916893,2.778551,0,13.92222
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.530265,51.27879,24.54981,1.102304,1.102304,0,-1,0,1.102304,320.2624,2.369945,0,0,3.530265,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1271926,1.212534,2.824212,0,14.15554
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.609967,55.88844,27.70409,0,0,0,0,0,0,0,3.609967,0,0,3.609967,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271926,0,2.887973,0,14.23524
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.716101,60.40406,30.48438,2.257413,2.257413,0,0,0,2.257413,164.6177,1.339877,0,0,3.716101,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1271926,2.483154,2.972881,0,14.34138
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,4.109736,68.01099,33.10237,1.605516,1.605516,0,0,0,1.605516,255.976,2.419719,0,0,4.109736,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1271926,1.766068,3.287789,0,14.73501
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.337476,62.95965,35.60745,0.5367205,0.5367205,0,0,0,0.5367205,621.8275,2.772507,0,0,3.337476,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1271926,0.5903925,2.669981,0,13.96275
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.883354,60.42807,37.20929,2.628082,2.628082,0,-1,0,2.628082,109.7133,0.1169524,0,0,2.883354,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0.1271926,2.89089,2.306684,0,13.50863
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.25512,55.46427,37.90789,1.516874,1.516874,0,0,0,1.516874,148.6689,0.6584107,0,0,2.25512,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0.1271926,1.668561,1.804096,0,12.88039
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.444507,49.42551,38.62061,0,0,0,0,0,0,0,1.444507,0,0,1.444507,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271926,0,1.155605,0,12.06978
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.579447,42.20123,38.06314,2.047637,2.047637,0,0,0,2.047637,28.29832,0,0,0,0.579447,2.155408,2.047637,0,0,0,10.62527,0,1.575961,-1.575961,12.33882,88.13425,0.1271926,2.252401,0.4635576,0,11.20472
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.09402496,36.68672,36.0379,5.571584,5.571584,2.241584,0,0.7769524,5.571584,1.68758,4.440892E-16,8.881784E-16,0,0.09402496,3.505263,3.33,0,0,1.751068,9.049314,0,3.411238,-3.411238,8.743058,62.45029,0.1271926,6.128742,0.07521997,5,9.143338
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1321228,34.9784,34.07618,0,0,0,-1,0,0,0,0,0,0,0.1321228,0,0,0,0,5.541332,5.638075,0.1321228,0,0.1321228,8.868402,63.3456,0.1271178,0,0.1056983,0,5.770198
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,32.38966,32.38966,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.40921,5.756986,0,3.37934,-3.37934,5.306264,37.90181,0.1271178,3.53141,0,0,5.756986
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,30.75959,30.75959,2.992015,2.258763,0,-1,0,2.258763,0,0,0.7332523,1.032454,0,2.377645,2.258763,0,0,9.164032,2.377645,0,2.377645,-2.377645,2.800006,20,0.1271178,3.291217,0,0,2.377645
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,29.03778,29.03778,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271178,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,27.6053,27.6053,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271178,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,26.45508,26.45508,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271178,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,25.28369,25.28369,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271178,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,24.37339,24.37339,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271178,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03288149,23.75073,23.54072,0.4654734,0.03123741,0,-1,0,0.03123741,105.2632,0,0.434236,0.5057732,0.03288149,0.03288149,0.03123741,0,0,11.80586,0,0,0,0,2.800006,20,0.1271178,0.5120207,0.02630519,0,0.03288149
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06581094,23.12686,22.70804,0.140578,0.06252039,0,-1,0,0.06252039,105.2632,0,0.07805758,0.1421317,0.06581094,0.06581094,0.06252039,0,0,11.80586,0,0,0,0,2.800006,20,0.1271178,0.1546358,0.05264875,0,0.06581094
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1179927,22.58157,21.83303,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,69.36393,0,0,0,0.1179927,0,0,3.505263,3.33,11.80586,0,3.447993,0,3.447993,6.071059,43.36462,0.1284218,0.1871174,0.09439416,5,0.1179927
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.389715,23.60025,21.11326,0.329448,0.329448,3.834711,0,1.211876,0.329448,118.2933,0,0,0,0.389715,0,0,3.505263,3.33,8.357867,3.103194,3.719715,0,3.719715,9.59989,68.57051,0.1297435,0.3623928,0.311772,5,3.492908
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5558143,23.95482,20.40054,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,66.24413,0,0,0,0.5558143,0,0,3.505263,3.33,4.638153,6.450937,3.885814,0,3.885814,13.2863,94.90193,0.131587,0.9229432,0.4446514,5,7.006751
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7416872,26.34633,21.53665,0.1530282,0.1530282,0,0,0,0.1530282,484.6736,0,0,0,0.7416872,0.1610823,0.1530282,0,0,0.7523382,9.94817,0.5806049,0,0.5806049,13.83711,98.83628,0.1312636,0.168331,0.5933498,0,10.68986
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.403348,34.16303,24.62743,0,0,0,-1,0,0,0,1.231614,0,0,1.403348,0,0,0,0,0.1717333,10.47071,0.1717333,0,0.1717333,14.00003,100,0.1311683,0,1.122678,0,11.87406
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.242629,52.56317,27.80289,0,0,0,0,0,0,0,3.242629,0,0,3.242629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311683,0,2.594103,0,13.8679
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,3.010361,53.7522,30.58317,3.29909,3.29909,1.25,0,0.50625,3.29909,91.24823,0.8534243,0,0,3.010361,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1311683,3.628999,2.408289,5,13.63564
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.128496,57.97389,33.20116,0.3808972,0.3808972,0,0,0,0.3808972,821.3491,2.727551,0,0,3.128496,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1311683,0.4189869,2.502797,0,13.75377
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.373104,45.75752,35.72741,0.2868795,0.2868795,0,0,0,0.2868795,478.6345,1.071126,0,0,1.373104,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1311683,0.3155675,1.098483,0,11.99838
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.242672,46.43186,37.31514,1.349023,1.349023,0,-1,0,1.349023,92.1164,0,2.220446E-16,0,1.242672,1.420025,1.349023,0,0,0,10.62527,0,0.1773528,-0.1773528,13.81308,98.66467,0.1311683,1.483926,0.9941375,0,11.86795
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.405558,48.4767,38.02785,0,0,0,0,0,0,0,1.208499,0,0,1.405558,0,0,0,0,0.1970587,10.44792,0.1970587,0,0.1970587,14.00003,100,0.1310591,0,1.124446,0,11.85348
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6908627,43.70016,38.7194,1.806494,1.806494,0,0,0,1.806494,38.24327,0,2.220446E-16,0,0.6908627,1.901573,1.806494,0,0,0,10.62527,0,1.210711,-1.210711,12.72383,90.8843,0.1310591,1.987144,0.5526901,0,11.31614
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.08038199,38.72363,38.16193,0.5431952,0.5431952,0,0,0,0.5431952,14.79799,0,0,0,0.08038199,0.5717845,0.5431952,0,0,1.345234,9.414564,0,0.4914025,-0.4914025,12.20584,87.18442,0.1310591,0.5975148,0.06430559,0,9.494946
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1418055,37.13912,36.15786,0,0,0,0,0,0,0,0,0,0,0.1418055,0,0,0,0,1.891237,8.923162,0.1418055,0,0.1418055,12.34037,88.14534,0.1309806,0,0.1134444,0,9.064966
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03382892,34.42637,34.19614,1.519564,1.519564,0,-1,0,1.519564,2.226225,0,0,0,0.03382892,1.599541,1.519564,0,0,1.749431,9.050786,0,1.565712,-1.565712,10.68997,76.35675,0.1309806,1.671521,0.02706314,0,9.084615
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,32.50962,32.50962,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.489112,7.485074,0,3.362531,-3.362531,7.145547,51.03952,0.1309806,3.513845,0,0,7.485074
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,30.85838,30.85838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.225257,4.122543,0,0,0,7.145547,51.03952,0.1309806,0,0,0,4.122543
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,29.13658,29.13658,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.225257,4.122543,0,0.5597959,-0.5597959,6.55547,46.8247,0.1309806,0.5849867,0,0,4.122543
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,27.70409,27.70409,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.847252,3.562747,0,0.5321132,-0.5321132,5.994574,42.8183,0.1309806,0.5560583,0,0,3.562747
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,26.55387,26.55387,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.43849,3.030634,0,0.3231089,-0.3231089,5.653987,40.38554,0.1309806,0.3376488,0,0,3.030634
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,25.38248,25.38248,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.7975,2.707525,0,0.04019487,-0.04019487,5.611618,40.08291,0.1309806,0.04200364,0,0,2.707525
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,24.45101,24.45101,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.84216,2.66733,0,0.4924737,-0.4924737,5.092505,36.37497,0.1309806,0.514635,0,0,2.66733
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.008012571,23.66949,23.61834,0.1663379,0.1663379,0,-1,0,0.1663379,4.817045,0,2.775558E-17,0,0.008012571,0.1750925,0.1663379,0,0,9.389353,2.174856,0,0.16708,-0.16708,4.916388,35.11699,0.1309806,0.1829717,0.006410057,0,2.182869
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09755739,23.38629,22.76449,0.4193186,0.4193186,0,-1,0,0.4193186,23.26569,0,5.551115E-17,0,0.09755739,0.441388,0.4193186,0,0,9.574998,2.007776,0,0.3438307,-0.3438307,4.553958,32.52821,0.1309806,0.4612505,0.07804591,0,2.105334
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.2010537,23.19064,21.91065,0,0,0,0,0,0,0,0,0,0,0.2010537,0,0,0,0,9.957032,1.663946,0.2010537,0,0.2010537,4.744695,33.89061,0.1308694,0,0.160843,0,1.864999
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3199091,23.21371,21.17677,0.2357662,0.2357662,0,0,0,0.2357662,135.6891,0,0,0,0.3199091,0.2481749,0.2357662,0,0,9.755978,1.844894,0.07173418,0,0.07173418,4.812747,34.3767,0.1308298,0.2593428,0.2559273,0,2.164803
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.7985215,25.62028,20.46405,0.9208508,0.9208508,0,0,0,0.9208508,86.71562,0,1.110223E-16,0,0.7985215,0.9693167,0.9208508,0,0,9.684244,1.909455,0,0.1707952,-0.1707952,4.632714,33.09074,0.1308298,1.012936,0.6388172,0,2.707976
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.392748,30.87052,21.5931,1.902063,1.902063,5,0,1.53,1.902063,73.22302,0,0,0,1.392748,0,0,3.097937,2.94304,9.874016,1.73866,4.335788,0,4.335788,8.746003,62.47133,0.1331924,2.092269,1.114198,5,3.131407
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.617347,43.56573,24.71211,1.360126,1.360126,0,-1,0,1.360126,192.4342,0,0,0,2.617347,1.431711,1.360126,0,0,5.538228,5.640869,1.185636,0,1.185636,9.870796,70.50555,0.1325414,1.496138,2.093878,0,8.258216
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.198466,43.74152,27.88756,2.170087,2.170087,0,0,0,2.170087,101.3078,4.440892E-16,0,0,2.198466,2.284302,2.170087,0,0,4.352592,6.707941,0,0.0858357,-0.0858357,9.780317,69.85927,0.1325414,2.387095,1.758773,0,8.906407
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.460083,49.01278,30.6608,0,0,0,0,0,0,0,0,0,0,2.460083,0,0,0,0,4.447965,6.622106,2.460083,0,2.460083,12.11416,86.52952,0.1312105,0,1.968066,0,9.082189
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.644666,45.27683,33.29995,0,0,0,0,0,0,0,0,0,0,1.644666,0,0,0,0,1.987882,8.83618,1.644666,0,1.644666,13.67442,97.67426,0.1303356,0,1.315733,0,10.48085
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.161868,44.23096,35.8262,0.4561962,0.4561962,0,0,0,0.4561962,254.6859,0.3384449,0,0,1.161868,0.4802065,0.4561962,0,0,0.3432162,10.31638,0.3432162,0,0.3432162,14.00003,100,0.1301545,0.5018159,0.9294941,0,11.47825
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.130417,45.66647,37.41393,1.975354,1.975354,0,-1,0,1.975354,57.22606,0,2.220446E-16,0,1.130417,2.07932,1.975354,0,0,0,10.62527,0,0.948903,-0.948903,12.9998,92.8555,0.1301545,2.17289,0.9043339,0,11.75569
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8767405,44.47886,38.12664,2.090034,2.090034,0,0,0,2.090034,41.94861,0,0,0,0.8767405,2.200036,2.090034,0,0,1.054337,9.676372,0,1.323296,-1.323296,11.60492,82.89212,0.1301545,2.299038,0.7013924,0,10.55311
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.4124786,41.75563,38.81819,0,0,0,0,0,0,0,0,0,0,0.4124786,0,0,0,0,2.524666,8.353075,0.4124786,0,0.4124786,11.99623,85.68719,0.1299375,0,0.3299829,0,8.765553
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5413491,42.12488,38.26072,2.112224,2.112224,0,0,0,2.112224,25.62934,0,4.440892E-16,0,0.5413491,2.223393,2.112224,0,0,2.112187,8.724306,0,1.682044,-1.682044,10.2232,73.02272,0.1299375,2.323446,0.4330793,0,9.265656
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.151459,37.3271,36.27782,2.641325,2.641325,0,0,0,2.641325,5.734206,0,0,0,0.151459,2.780342,2.641325,0,0,3.981125,7.042262,0,2.628883,-2.628883,7.452115,53.22929,0.1299375,2.905457,0.1211672,0,7.193721
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06618692,34.74626,34.29493,1.450369,1.450369,0,-1,0,1.450369,4.563454,0,0,0,0.06618692,1.526704,1.450369,0,0,6.902106,4.413379,0,1.460517,-1.460517,5.912595,42.23273,0.1299375,1.595406,0.05294954,0,4.479566
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,32.60841,32.60841,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,8.524903,2.952861,0,1.303331,-1.303331,4.538763,32.41967,0.1299375,1.361981,0,0,2.952861
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,30.94306,30.94306,1.271416,1.271416,0,-1,0,1.271416,0,0,0,0,0,1.338333,1.271416,0,0,9.973049,1.64953,0,1.338333,-1.338333,3.128036,22.34307,0.1299375,1.398558,0,0,1.64953
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,29.2142,29.2142,0.3529103,0.2956375,0,-1,0,0.2956375,0,0,0.05727276,0.09256379,0,0.3111973,0.2956375,0,0,11.46008,0.3111973,0,0.3111973,-0.3111973,2.800006,20,0.1299375,0.3882013,0,0,0.3111973
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,27.78877,27.78877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299375,0,0,0,0
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,26.61738,26.61738,0.03201615,0,0,-1,0,0,0,0,0.03201615,0.03521776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299375,0.03521776,0,0,0
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,25.4601,25.4601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299375,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,24.50747,24.50747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299375,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02258541,23.81911,23.67479,0.5627019,0.02145614,0,-1,0,0.02145614,105.2632,0,0.5412458,0.6146808,0.02258541,0.02258541,0.02145614,0,0,11.80586,0,0,0,0,2.800006,20,0.1299375,0.6189721,0.01806833,0,0.02258541
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1973656,24.084,22.82095,0,0,0,-1,0,0,0,0,0,0,0.1973656,0,0,0,0,11.80586,0,0.1973656,0,0.1973656,2.987243,21.33741,0.129834,0,0.1578925,0,0.1973656
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3692239,24.3334,21.9671,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,125.6614,0,0,0,0.3692239,0,0,3.505263,3.33,11.60849,0.177629,3.699224,0,3.699224,6.496635,46.40444,0.1309996,0.323207,0.2953791,5,0.5468529
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.9173551,27.21249,21.23322,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,851.8333,4.440892E-16,0,0,0.9173551,0,0,3.505263,3.33,7.909271,3.506931,4.247355,0,4.247355,10.52603,75.18578,0.1316271,0.1184611,0.7338841,5,4.424286
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.474695,37.70459,20.5205,0.7467148,0.7467148,1.996421,0,0.7100229,0.7467148,331.411,0,0,0,2.474695,0,0,1.249706,1.187221,3.661916,7.32955,3.661916,0,3.661916,14.00003,100,0.1306411,0.8213862,1.979756,5,9.804245
