Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.214886,45.02327,21.64956,2.895849,2.895849,0,0,0,2.895849,111.017,0.1666232,0,0,3.214886,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1306411,3.185434,2.571908,0,13.84016
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.739635,53.50258,24.76856,0.4224159,0.4224159,0,-1,0,0.4224159,885.297,3.294987,0,0,3.739635,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1306411,0.4646574,2.991708,0,14.36491
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.958032,59.67276,27.96519,0.1678886,0.1678886,0,0,0,0.1678886,2357.534,3.781307,0,0,3.958032,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1306411,0.1846775,3.166425,0,14.58331
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,4.124869,65.05143,30.74547,1.93912,1.93912,0,0,0,1.93912,212.7186,2.083689,0,0,4.124869,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1306411,2.133033,3.299895,0,14.75014
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.623518,63.13075,33.39875,2.632825,2.632825,0,0,0,2.632825,137.6285,0.8521231,0,0,3.623518,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1306411,2.896108,2.898815,0,14.24879
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.132869,61.30672,35.925,0.4603677,0.4603677,0,0,0,0.4603677,680.5144,2.648271,0,0,3.132869,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1306411,0.5064045,2.506295,0,13.75814
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.120129,45.69146,37.51272,0.8768218,0.8768218,0,-1,0,0.8768218,127.7487,0.1971583,0,0,1.120129,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1306411,0.964504,0.8961029,0,11.7454
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.177844,46.89219,38.22544,0,0,0,0,0,0,0,1.177844,0,0,1.177844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306411,0,0.942275,0,11.80312
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.707548,51.89839,38.91698,0,0,0,0,0,0,0,1.707548,0,0,1.707548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306411,0,1.366038,0,12.33282
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5453459,42.26264,38.36657,0,0,0,0,0,0,0,0.5453459,0,0,0.5453459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306411,0,0.4362767,0,11.17062
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.09041031,37.00171,36.37662,0,0,0,0,0,0,0,0.09041031,0,0,0.09041031,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306411,0,0.07232825,0,10.71568
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.117086,35.19432,34.39372,2.024641,2.024641,0,-1,0,2.024641,5.783051,0,0,0,0.117086,2.131201,2.024641,0,0,0,10.62527,0,2.014115,-2.014115,11.87696,84.83529,0.1306411,2.227105,0.09366883,0,10.74236
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,32.7072,32.7072,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.237906,8.611159,0,0.6952046,-0.6952046,11.14415,79.60094,0.1306411,0.7264888,0,0,8.611159
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,31.04185,31.04185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.010355,7.915955,0,0,0,11.14415,79.60094,0.1306411,0,0,0,7.915955
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,29.29182,29.29182,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.010355,7.915955,0,0.1508019,-0.1508019,10.9852,78.46552,0.1306411,0.157588,0,0,7.915955
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,27.86639,27.86639,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.177913,7.765152,0,0.2492588,-0.2492588,10.72245,76.5888,0.1306411,0.2604755,0,0,7.765152
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,26.71617,26.71617,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.454867,7.515894,0,0.5796393,-0.5796393,10.11146,72.22457,0.1306411,0.605723,0,0,7.515894
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,25.54478,25.54478,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.098911,6.936255,0,0.08415172,-0.08415172,10.02276,71.59097,0.1306411,0.08793854,0,0,6.936255
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,24.59214,24.59214,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.192413,6.852103,0,0.146418,-0.146418,9.868418,70.48856,0.1306411,0.1530068,0,0,6.852103
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,23.7383,23.7383,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.355099,6.705685,0,0.3770329,-0.3770329,9.47099,67.6498,0.1306411,0.3939994,0,0,6.705685
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07598332,23.3687,22.88445,0,0,0,-1,0,0,0,0,0,0,0.07598332,0,0,0,0,4.774025,6.328652,0.07598332,0,0.07598332,9.543075,68.16468,0.1306028,0,0.06078666,0,6.404635
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1716129,23.12274,22.03061,0,0,0,0,0,0,0,0,0,0,0.1716129,0,0,0,0,4.698041,6.397037,0.1716129,0,0.1716129,9.705881,69.32758,0.1305164,0,0.1372903,0,6.56865
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.114569,28.62227,21.29673,0.2116623,0.2116623,0,0,0,0.2116623,526.5792,0,0,0,1.114569,0.2228024,0.2116623,0,0,4.526429,6.551488,0.891767,0,0.891767,10.55189,75.37046,0.1300694,0.2328285,0.8916555,0,7.666058
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.906334,33.4841,20.58401,0,0,0,0,0,0,0,0,0,0,1.906334,0,0,0,0,3.634662,7.354079,1.906334,0,1.906334,12.36039,88.28834,0.1291239,0,1.525067,0,9.260412
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.724105,41.04777,21.73423,1.517444,1.517444,0,0,0,1.517444,179.5194,0,0,0,2.724105,1.597309,1.517444,0,0,1.728328,9.069779,1.126796,0,1.126796,13.42937,95.92384,0.1285715,1.669188,2.179284,0,11.79388
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.284137,49.40884,24.84618,0.01771029,0.01771029,0,-1,0,0.01771029,18543.66,2.663963,0,0,3.284137,0.01864241,0.01771029,0,0,0.6015316,10.0839,0.6015316,0,0.6015316,14.00003,100,0.1282786,0.01948132,2.627309,0,13.36803
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.605309,56.31403,28.08515,0.5554062,0.5554062,0,0,0,0.5554062,649.1303,3.020671,0,0,3.605309,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1282786,0.6109467,2.884248,0,14.23058
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.714806,60.88913,30.87955,0,0,0,0,0,0,0,3.714806,0,0,3.714806,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282786,0,2.971845,0,14.34008
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.624015,63.26066,33.49754,0,0,0,0,0,0,0,3.624015,0,0,3.624015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282786,0,2.899212,0,14.24929
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.342536,63.52634,36.02379,0.9198415,0.9198415,0,0,0,0.9198415,363.3818,2.374282,0,0,3.342536,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1282786,1.011826,2.674029,0,13.96781
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.891742,61.00491,37.62563,0,0,0,-1,0,0,0,2.891742,0,0,2.891742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282786,0,2.313394,0,13.51702
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.26644,56.03688,38.32423,0.8056651,0.8056651,0,0,0,0.8056651,281.3129,1.418371,0,0,2.26644,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1282786,0.8862317,1.813152,0,12.89171
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.457725,49.9803,39.03695,1.887089,1.887089,0,0,0,1.887089,77.24725,0,0,0,1.457725,1.98641,1.887089,0,0,0,10.62527,0,0.5286852,-0.5286852,13.44275,96.01942,0.1282786,2.075798,1.16618,0,12.083
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5770449,42.63282,38.50064,1.542246,1.542246,0,0,0,1.542246,37.41587,0,0,0,0.5770449,1.623417,1.542246,0,0,0.587428,10.09659,0,1.046372,-1.046372,12.33977,88.14105,0.1282786,1.696471,0.4616359,0,10.67363
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09565876,37.15859,36.49658,0,0,0,0,0,0,0,0,0,0,0.09565876,0,0,0,0,1.750064,9.050217,0.09565876,0,0.09565876,12.43052,88.78926,0.1282321,0,0.07652701,0,9.145875
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03429573,34.74755,34.51368,1.261118,1.261118,0,-1,0,1.261118,2.719471,0,0,0,0.03429573,1.327492,1.261118,0,0,1.654405,9.13631,0,1.293197,-1.293197,11.06737,79.0525,0.1282321,1.38723,0.02743658,0,9.170606
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,32.82716,32.82716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.09129,7.843113,0,0,0,11.06737,79.0525,0.1282321,0,0,0,7.843113
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,31.14064,31.14064,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.09129,7.843113,0,0.641,-0.641,10.3917,74.22627,0.1282321,0.669845,0,0,7.843113
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,29.39061,29.39061,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.803513,7.202113,0,0.5246883,-0.5246883,9.838629,70.27578,0.1282321,0.5482993,0,0,7.202113
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,27.96519,27.96519,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.3865,6.677424,0,0.266425,-0.266425,9.557793,68.26981,0.1282321,0.2784141,0,0,6.677424
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,26.79379,26.79379,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.682528,6.411,0,0.555348,-0.555348,8.972404,64.08847,0.1282321,0.5803386,0,0,6.411
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,25.64357,25.64357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.299581,5.855651,0,0,0,8.972404,64.08847,0.1282321,0,0,0,5.855651
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,24.66977,24.66977,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.299581,5.855651,0,0.6089285,-0.6089285,8.330538,59.50372,0.1282321,0.6363303,0,0,5.855651
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,23.83709,23.83709,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,5.976168,5.246723,0,0.1266928,-0.1266928,8.196991,58.54982,0.1282321,0.132394,0,0,5.246723
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1704678,24.0741,22.98325,0.1796333,0.1796333,0,-1,0,0.1796333,94.89767,0,0,0,0.1704678,0.1890877,0.1796333,0,0,6.116938,5.12003,0,0.01861987,-0.01861987,8.177364,58.40963,0.1282321,0.1975967,0.1363743,0,5.290498
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2536329,23.72801,22.10823,0.5637112,0.5637112,0,0,0,0.5637112,44.99341,0,1.110223E-16,0,0.2536329,0.5933802,0.5637112,0,0,6.137627,5.10141,0,0.3397473,-0.3397473,7.819239,55.8516,0.1282321,0.6200823,0.2029063,0,5.355043
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6637856,25.68331,21.39552,0.2531658,0.2531658,0,0,0,0.2531658,262.194,0,0,0,0.6637856,0.2664903,0.2531658,0,0,6.515123,4.761663,0.3972953,0,0.3972953,8.196147,58.54379,0.1280395,0.2784824,0.5310285,0,5.425449
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6419396,24.80831,20.6828,0.9089556,0.9089556,0,0,0,0.9089556,70.62386,0,1.110223E-16,0,0.6419396,0.9567954,0.9089556,0,0,6.117828,5.119229,0,0.3148558,-0.3148558,7.864259,56.17317,0.1280395,0.9998512,0.5135517,0,5.761168
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.076468,28.9207,21.83303,1.502262,1.502262,0,0,0,1.502262,71.65651,0,0,0,1.076468,1.581328,1.502262,0,0,6.467668,4.804373,0,0.5048599,-0.5048599,7.33209,52.37197,0.1280395,1.652488,0.8611748,0,5.880842
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.353807,34.16525,24.96614,2.423656,2.423656,0,-1,0,2.423656,55.85805,0,0,0,1.353807,2.551216,2.423656,0,0,7.028624,4.299513,0,1.19741,-1.19741,6.06991,43.35641,0.1280395,2.666021,1.083045,0,5.65332
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7415724,33.22969,28.21922,1.171874,1.171874,0,0,0,1.171874,63.28088,0,2.220446E-16,0,0.7415724,1.233552,1.171874,0,0,8.359078,3.102103,0,0.4919796,-0.4919796,5.551318,39.65219,0.1280395,1.289062,0.5932579,0,3.843676
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7894742,36.46091,31.02068,1.584883,1.584883,0,0,0,1.584883,49.81278,0,2.220446E-16,0,0.7894742,1.668298,1.584883,0,0,8.905723,2.610124,0,0.8788236,-0.8788236,4.624957,33.03534,0.1280395,1.743371,0.6315794,0,3.399598
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.194436,42.16683,33.63867,1.3342,1.3342,0,0,0,1.3342,89.52448,0,0,0,1.194436,1.404421,1.3342,0,0,9.882194,1.7313,0,0.2099855,-0.2099855,4.403612,31.45431,0.1280395,1.46762,0.9555485,0,2.925736
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.8098719,41.93172,36.15786,2.111191,2.111191,1.25,0,0.50625,2.111191,38.36091,0,0,0,0.8098719,0.9065164,0.8611906,0,0,10.11551,1.521315,0,0.09664445,-0.09664445,4.30174,30.72665,0.1280395,2.322309,0.6478975,5,2.331187
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.359166,40.27982,37.74559,0,0,0,-1,0,0,0,0,0,0,0.359166,0,0,0,0,10.22289,1.42467,0.359166,0,0.359166,4.642475,33.16047,0.1278658,0,0.2873328,0,1.783836
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.9383771,45.29987,38.46536,1.974882,1.974882,4.87441,0,1.495714,1.974882,47.5156,0,0,0,0.9383771,0,0,2.899528,2.754552,9.863727,1.74792,3.692929,0,3.692929,8.145895,58.18484,0.1302015,2.17237,0.7507017,5,2.686297
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.066275,47.03091,39.17807,0,0,3.505263,0,1.121937,0,0,0,0,0,1.066275,0,0,3.505263,3.33,6.170798,5.071556,4.396275,0,4.396275,12.31657,87.9753,0.1306107,0,0.85302,5,6.137831
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.570725,42.70951,38.62061,0,0,0,0,0,0,0,0,0,0,0.570725,0,0,0,0,1.774523,9.028203,0.570725,0,0.570725,12.858,91.8427,0.1303382,0,0.45658,0,9.598928
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1859413,37.93068,36.63771,0,0,0,0,0,0,0,0,0,0,0.1859413,0,0,0,0,1.203798,9.541856,0.1859413,0,0.1859413,13.0344,93.1027,0.1302496,0,0.148753,0,9.727797
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03153054,34.84879,34.63364,2.286878,2.286878,0,-1,0,2.286878,1.378759,0,0,0,0.03153054,2.40724,2.286878,0,0,1.017857,9.709203,0,2.37571,-2.37571,10.53019,75.21547,0.1302496,2.515566,0.02522443,0,9.740733
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,32.94712,32.94712,0.4021783,0.4021783,0,-1,0,0.4021783,0,0,0,0,0,0.4233456,0.4021783,0,0,3.657534,7.333493,0,0.4233456,-0.4233456,10.08394,72.02801,0.1302496,0.4423962,0,0,7.333493
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,31.2606,31.2606,2.165188,2.165188,0,-1,0,2.165188,0,0,0,0,0,2.279145,2.165188,0,0,4.127918,6.910148,0,2.279145,-2.279145,7.681511,54.86782,0.1302496,2.381707,0,0,6.910148
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,29.47529,29.47529,0.5393831,0.5393831,0,-1,0,0.5393831,0,0,0,0,0,0.5677716,0.5393831,0,0,6.660302,4.631002,0,0.5677716,-0.5677716,7.083027,50.59295,0.1302496,0.5933214,0,0,4.631002
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,28.06398,28.06398,0.1482562,0.1482562,0,-1,0,0.1482562,0,0,0,0,0,0.1560591,0.1482562,0,0,7.291159,4.063231,0,0.1560591,-0.1560591,6.918526,49.41795,0.1302496,0.1630818,0,0,4.063231
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,26.91376,26.91376,0.2187198,0.2187198,0,-1,0,0.2187198,0,0,2.775558E-17,0,0,0.2302313,0.2187198,0,0,7.464558,3.907172,0,0.2302313,-0.2302313,6.675841,47.68448,0.1302496,0.2405917,0,0,3.907172
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,25.74236,25.74236,0.3466201,0.3466201,0,-1,0,0.3466201,0,0,0,0,0,0.3648632,0.3466201,0,0,7.720371,3.67694,0,0.3648632,-0.3648632,6.291242,44.93735,0.1302496,0.3812821,0,0,3.67694
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,24.76856,24.76856,0.3737461,0.3737461,0,-1,0,0.3737461,0,0,5.551115E-17,0,0,0.3934169,0.3737461,0,0,8.125774,3.312077,0,0.3934169,-0.3934169,5.876544,41.97523,0.1302496,0.4111207,0,0,3.312077
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,23.91471,23.91471,0.1667747,0.1667747,0,-1,0,0.1667747,0,0,2.775558E-17,0,0,0.1755523,0.1667747,0,0,8.562904,2.91866,0,0.1755523,-0.1755523,5.691495,40.65346,0.1302496,0.1834521,0,0,2.91866
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.05043224,23.3823,23.06087,0.1728125,0.1728125,0,-1,0,0.1728125,29.1832,0,2.775558E-17,0,0.05043224,0.1819079,0.1728125,0,0,8.757962,2.743108,0,0.1314757,-0.1314757,5.552908,39.66355,0.1302496,0.1900938,0.04034579,0,2.79354
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1766876,23.31151,22.18586,0.1322061,0.1322061,0,0,0,0.1322061,133.6456,0,0,0,0.1766876,0.1391643,0.1322061,0,0,8.904047,2.611632,0.03752329,0,0.03752329,5.588505,39.91782,0.1302318,0.1454267,0.14135,0,2.78832
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.134341,22.32413,21.47314,0.1528412,0.1528412,0,0,0,0.1528412,87.89584,0,0,0,0.134341,0.1608855,0.1528412,0,0,8.866524,2.645403,0,0.02654442,-0.02654442,5.560525,39.71796,0.1302318,0.1681253,0.1074728,0,2.779744
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.085191,27.86078,20.76043,0.771383,0.771383,0,0,0,0.771383,140.6812,0,0,0,1.085191,0.8119821,0.771383,0,0,8.896017,2.618859,0.273209,0,0.273209,5.819714,41.5693,0.1301019,0.8485213,0.8681529,0,3.70405
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.507205,32.04259,21.93182,0.8620261,0.8620261,0,0,0,0.8620261,174.8445,0,0,0,1.507205,0.9073959,0.8620261,0,0,8.622808,2.864747,0.5998092,0,0.5998092,6.388743,45.63379,0.1298177,0.9482287,1.205764,0,4.371952
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.657098,44.31774,25.08611,1.681696,1.681696,0,-1,0,1.681696,158.0011,0,0,0,2.657098,1.770206,1.681696,0,0,8.022999,3.404575,0.8868919,0,0.8868919,7.230123,51.64363,0.1293998,1.849865,2.125679,0,6.061673
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.49983,55.61304,28.33918,0,0,0,0,0,0,0,0,0,0,3.49983,0,0,0,0,7.136107,4.202778,3.49983,0,3.49983,10.55035,75.35951,0.1277765,0,2.799864,0,7.702608
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.209846,39.66569,31.16181,1.648905,1.648905,0,0,0,1.648905,73.37265,0,0,0,1.209846,1.73569,1.648905,0,0,3.636277,7.352624,0,0.5258443,-0.5258443,9.996064,71.40031,0.1277765,1.813796,0.9678765,0,8.56247
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.422986,52.26624,33.80097,0.9765679,0.9765679,0,0,0,0.9765679,248.1124,0,0,0,2.422986,1.027966,0.9765679,0,0,4.220549,6.82678,1.39502,0,1.39502,11.3195,80.85338,0.1271407,1.074225,1.938389,0,9.249766
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.199497,53.16078,36.299,0,0,0,0,0,0,0,0,0,0,2.199497,0,0,0,0,2.825529,8.082298,2.199497,0,2.199497,13.40612,95.75783,0.1261511,0,1.759598,0,10.2818
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.454892,57.25155,37.90789,0.05704467,0.05704467,0,-1,0,0.05704467,4303.455,1.768813,0,0,2.454892,0.06004702,0.05704467,0,0,0.6260313,10.06185,0.6260313,0,0.6260313,14.00003,100,0.1258723,0.06274914,1.963913,0,12.51674
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.176176,47.27533,38.59944,0.2258538,0.2258538,0,0,0,0.2258538,520.7687,0.9384349,0,0,1.176176,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1258723,0.2484392,0.9409406,0,11.80145
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.6274777,43.84722,39.31921,0.9966245,0.9966245,0,0,0,0.9966245,62.9603,0,0,0,0.6274777,1.049078,0.9966245,0,0,0,10.62527,0,0.4216007,-0.4216007,13.55562,96.82568,0.1258723,1.096287,0.5019822,0,11.25275
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5724316,42.86695,38.76174,1.297556,1.297556,0,0,0,1.297556,44.11613,0,0,0,0.5724316,1.365848,1.297556,0,0,0.4684452,10.20367,0,0.7934169,-0.7934169,12.71929,90.85187,0.1258723,1.427312,0.4579452,0,10.7761
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.2073491,38.22328,36.77884,0,0,0,0,0,0,0,0,0,0,0.2073491,0,0,0,0,1.35002,9.410256,0.2073491,0,0.2073491,12.916,92.25693,0.1257802,0,0.1658793,0,9.617606
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04689573,35.08817,34.76772,0,0,0,-1,0,0,0,0,0,0,0.04689573,0,0,0,0,1.142671,9.59687,0.04689573,0,0.04689573,12.96048,92.57471,0.1257593,0,0.03751658,0,9.643766
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,33.06709,33.06709,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.095775,9.639077,0,3.505263,-3.505263,9.265613,66.18282,0.1257593,4.351261,0,0,9.639077
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,31.35939,31.35939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.990511,6.133814,0,0,0,9.265613,66.18282,0.1257593,0,0,0,6.133814
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,29.5882,29.5882,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,4.990511,6.133814,0,0.2765552,-0.2765552,8.974098,64.10057,0.1257593,0.2890002,0,0,6.133814
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,28.18394,28.18394,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.297795,5.857258,0,0.03354491,-0.03354491,8.938739,63.84801,0.1257593,0.03505443,0,0,5.857258
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,27.01255,27.01255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.335067,5.823714,0,0,0,8.938739,63.84801,0.1257593,0,0,0,5.823714
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,25.84116,25.84116,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.335067,5.823714,0,0.5595068,-0.5595068,8.348967,59.63536,0.1257593,0.5846846,0,0,5.823714
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,24.86735,24.86735,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,5.956741,5.264207,0,0.4083638,-0.4083638,7.918514,56.5607,0.1257593,0.4267401,0,0,5.264207
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,24.01351,24.01351,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.410479,4.855843,0,0.1947373,-0.1947373,7.713243,55.09448,0.1257593,0.2035004,0,0,4.855843
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1406536,24.05965,23.15966,0,0,0,-1,0,0,0,0,0,0,0.1406536,0,0,0,0,6.626854,4.661106,0.1406536,0,0.1406536,7.846678,56.04759,0.125697,0,0.1125228,0,4.801759
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3582964,24.56997,22.27053,0,0,0,0,0,0,0,0,0,0,0.3582964,0,0,0,0,6.4862,4.787694,0.3582964,0,0.3582964,8.186588,58.47551,0.1255384,0,0.2866371,0,5.14599
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.6133153,25.50848,21.55076,0.621475,0.621475,0,0,0,0.621475,98.68704,0,0,0,0.6133153,0.6541843,0.621475,0,0,6.127904,5.110161,0,0.04086893,-0.04086893,8.143508,58.1678,0.1255384,0.6836225,0.4906523,0,5.723476
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7454605,25.67435,20.85922,2.437238,2.437238,0,0,0,2.437238,30.58628,0,4.440892E-16,0,0.7454605,2.565514,2.437238,0,0,6.173314,5.069292,0,1.820053,-1.820053,6.225004,44.46423,0.1255384,2.680962,0.5963683,0,5.814752
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4813797,25.13008,22.03061,0.6600347,0.6600347,0,0,0,0.6600347,72.9325,0,0,0,0.4813797,0.6947733,0.6600347,0,0,8.195595,3.249239,0,0.2133936,-0.2133936,6.000067,42.85754,0.1255384,0.7260381,0.3851038,0,3.730618
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.837066,45.932,25.1849,0,0,0,-1,0,0,0,0,0,0,2.837066,0,0,0,0,8.432699,3.035845,2.837066,0,2.837066,8.691545,62.08234,0.1242965,0,2.269653,0,5.872911
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.741421,40.78529,28.45914,0,0,0,0,0,0,0,0,0,0,1.741421,0,0,0,0,5.595633,5.589205,1.741421,0,1.741421,10.3436,73.88272,0.1235463,0,1.393136,0,7.330625
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.480912,41.84827,31.29589,0.559824,0.559824,0,0,0,0.559824,264.5318,0,0,0,1.480912,0.5892885,0.559824,0,0,3.854212,7.156483,0.891624,0,0.891624,11.18947,79.92462,0.1231657,0.6158065,1.18473,0,8.637396
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.8338292,39.80088,33.93504,0,0,0,0,0,0,0,0,0,0,0.8338292,0,0,0,0,2.962588,7.958945,0.8338292,0,0.8338292,11.98051,85.5749,0.1228119,0,0.6670634,0,8.792774
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.224152,45.38187,36.4613,0.09705152,0.09705152,0,0,0,0.09705152,1261.342,0,0,0,1.224152,0.1021595,0.09705152,0,0,2.128759,8.709391,1.121992,0,1.121992,13.04492,93.17785,0.122339,0.1067567,0.9793214,0,9.933542
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.848441,44.1847,38.04902,0.6329663,0.6329663,0,-1,0,0.6329663,134.0421,0,0,0,0.848441,0.6662803,0.6329663,0,0,1.006767,9.719184,0.1821607,0,0.1821607,13.21774,94.41222,0.1222626,0.6962629,0.6787528,0,10.56763
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.239403,47.92109,38.74057,2.379966,2.379966,0,0,0,2.379966,52.07648,0,0,0,1.239403,2.505228,2.379966,0,0,0.8246062,9.883128,0,1.265825,-1.265825,11.88344,84.88155,0.1222626,2.617963,0.9915221,0,11.12253
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.46742,42.80407,39.45328,0.9690331,0.9690331,0,0,0,0.9690331,48.23571,0,0,0,0.46742,1.020035,0.9690331,0,0,2.231079,8.617304,0,0.5526149,-0.5526149,11.30093,80.72079,0.1222626,1.065936,0.373936,0,9.084723
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4858214,42.37617,38.90287,1.650192,1.650192,0,0,0,1.650192,29.44029,0,2.220446E-16,0,0.4858214,1.737045,1.650192,0,0,2.845095,8.064689,0,1.251223,-1.251223,9.982029,71.30006,0.1222626,1.815212,0.3886571,0,8.55051
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1700829,38.0755,36.89175,2.527624,2.527624,0,0,0,2.527624,6.728965,0,0,0,0.1700829,2.660656,2.527624,0,0,4.235343,6.813466,0,2.490574,-2.490574,7.356734,52.54799,0.1222626,2.780386,0.1360663,0,6.983548
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.0302036,35.11527,34.90885,1.702241,1.702241,0,-1,0,1.702241,1.774343,0,0,0,0.0302036,1.791833,1.702241,0,0,7.002647,4.322892,0,1.761629,-1.761629,5.499813,39.2843,0.1222626,1.872466,0.02416288,0,4.353096
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,33.17999,33.17999,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,8.960013,2.561262,0,0.5665131,-0.5665131,4.902656,35.0189,0.1222626,0.5920062,0,0,2.561262
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,31.47936,31.47936,1.760966,1.760966,0,-1,0,1.760966,0,0,2.220446E-16,0.04205051,0,1.853648,1.760966,0,0,9.589472,1.994749,0,1.853648,-1.853648,2.948739,21.06238,0.1222626,1.937062,0,0,1.994749
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,29.68699,29.68699,0.5176744,0.1340461,0,-1,0,0.1340461,0,0,0.3836283,0.4353957,0,0.1411011,0.1340461,0,0,11.64908,0.1411011,0,0.1411011,-0.1411011,2.800006,20,0.1222626,0.5694418,0,0,0.1411011
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,28.28273,28.28273,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222626,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,27.13251,27.13251,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222626,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,25.96112,25.96112,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222626,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,24.96614,24.96614,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222626,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,24.1123,24.1123,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222626,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04366107,23.53698,23.25845,0.6642028,0.04147802,0,-1,0,0.04147802,105.2632,0,0.6227248,0.7223275,0.04366107,0.04366107,0.04147802,0,0,11.80586,0,0,0,0,2.800006,20,0.1222626,0.7306231,0.03492885,0,0.04366107
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1146354,23.09875,22.36933,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,22.85041,4.440892E-16,0,0,0.1146354,0,0,3.505263,3.33,11.80586,0,3.444635,0,3.444635,6.067873,43.34187,0.1236697,0.5518455,0.09170832,5,0.1146354
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,1.010487,28.27745,21.64956,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,186.4009,4.440892E-16,0,0,1.010487,0,0,3.505263,3.33,8.361225,3.100172,4.340487,0,4.340487,10.18562,72.75429,0.1247111,0.5963145,0.8083895,5,4.110659
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.889893,33.746,20.93684,2.615951,2.615951,4.640253,0,1.431789,2.615951,72.24498,0,0,0,1.889893,0,0,2.024302,1.923087,4.020738,7.00661,3.812981,0,3.812981,13.80293,98.59218,0.1265348,2.877546,1.511914,5,8.896503
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,3.024859,43.97519,22.1294,1.61487,1.61487,0,0,0,1.61487,187.3129,1.117239,0,0,3.024859,1.699863,1.61487,0,0,0.2077574,10.43829,0.2077574,0,0.2077574,14.00003,100,0.1264481,1.776357,2.419888,0,13.46315
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.275105,49.87458,25.30486,1.938166,1.938166,0,-1,0,1.938166,168.9797,1.234931,0,0,3.275105,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1264481,2.131982,2.620085,0,13.90038
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.598378,56.88358,28.60028,0.2213518,0.2213518,0,0,0,0.2213518,1625.637,3.365376,0,0,3.598378,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1264481,0.243487,2.878702,0,14.22365
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.70978,61.54174,31.43702,0,0,0,0,0,0,0,3.70978,0,0,3.70978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264481,0,2.967824,0,14.33505
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.252255,70.98091,34.07618,1.83363,1.83363,0,0,0,1.83363,231.9036,2.322118,0,0,4.252255,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1264481,2.016994,3.401804,0,14.87753
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.604071,66.9845,36.59537,1.987322,1.987322,0,0,0,1.987322,181.3532,1.512153,0,0,3.604071,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1264481,2.186054,2.883256,0,14.22934
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,3.107741,63.80352,38.1831,0,0,0,-1,0,0,0,3.107741,0,0,3.107741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1264481,0,2.486193,0,13.73302
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.273328,56.73174,38.8817,1.531437,1.531437,0,0,0,1.531437,148.4441,0.6612894,0,0,2.273328,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1264481,1.68458,1.818663,0,12.8986
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.466618,50.65318,39.59441,1.75762,1.75762,0,0,0,1.75762,83.44342,2.220446E-16,0,0,1.466618,1.850126,1.75762,0,0,0,10.62527,0,0.3835081,-0.3835081,13.59577,97.11249,0.1264481,1.933382,1.173294,0,12.09189
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.507699,42.67347,39.03695,3.261927,3.261927,1.25,0,0.50625,3.261927,15.56439,0,4.440892E-16,0,0.507699,2.117818,2.011927,0,0,0.4261201,10.24177,0,1.610119,-1.610119,11.89856,84.98955,0.1264481,3.58812,0.4061592,5,10.74946
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08946765,37.65394,37.03288,2.707657,2.707657,0,0,0,2.707657,3.304246,0,0,0,0.08946765,2.850165,2.707657,0,0,2.215141,8.631647,0,2.760697,-2.760697,8.98853,64.20366,0.1264481,2.978422,0.07157412,0,8.721115
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02705092,35.2138,35.02881,2.45794,2.45794,0,-1,0,2.45794,1.100553,0,0,0,0.02705092,2.587305,2.45794,0,0,5.282583,5.87095,0,2.560254,-2.560254,6.289785,44.92695,0.1264481,2.703733,0.02164074,0,5.898001
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,33.32112,33.32112,5.947108,3.145161,0,-1,0,3.145161,0,0,2.801947,3.396657,0,3.310696,3.145161,0,0,8.12731,3.310696,0,3.310696,-3.310696,2.800006,20,0.1264481,6.541819,0,0,3.310696
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,31.59226,31.59226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264481,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,29.80695,29.80695,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264481,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,28.40269,28.40269,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264481,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,27.25247,27.25247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264481,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,26.08108,26.08108,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264481,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,25.08611,25.08611,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264481,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,24.21109,24.21109,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1264481,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04407729,23.63859,23.35725,0,0,0,-1,0,0,0,0,0,0,0.04407729,0,0,0,0,11.80586,0,0.04407729,0,0.04407729,2.841821,20.29868,0.1264297,0,0.03526183,0,0.04407729
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1038106,23.12878,22.46812,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.55185,4.440892E-16,0,0,0.1038106,0,0,3.505263,3.33,11.76178,0.03966956,3.43381,0,3.43381,6.09942,43.5672,0.1282169,1.082195,0.08304847,5,0.1434802
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8576059,27.34246,21.74835,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,245.7489,0,0,0,0.8576059,0,0,3.505263,3.33,8.327972,3.130099,4.187606,0,4.187606,10.07213,71.94365,0.1290304,0.3838741,0.6860847,5,3.987705
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.885844,33.8463,21.0568,1.70665,1.70665,3.848446,0,1.215626,1.70665,110.4997,0,0,0,1.885844,0,0,2.141796,2.034706,4.140367,6.898944,3.920551,0,3.920551,13.79149,98.51046,0.1299268,1.877315,1.508675,5,8.784788
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.271377,46.21621,22.24936,1.038435,1.038435,0,0,0,1.038435,315.0294,1.958471,0,0,3.271377,1.09309,1.038435,0,0,0.2198159,10.42744,0.2198159,0,0.2198159,14.00003,100,0.1298362,1.142279,2.617101,0,13.69882
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.51249,52.17733,25.42482,1.709073,1.709073,0,-1,0,1.709073,205.5201,1.713465,0,0,3.51249,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1298362,1.879981,2.809992,0,14.13776
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.596917,57.01777,28.72024,0.5718176,0.5718176,0,0,0,0.5718176,629.0323,2.995004,0,0,3.596917,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1298362,0.6289993,2.877534,0,14.22219
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.784481,52.88556,31.57815,1.729758,1.729758,0,0,0,1.729758,160.9751,0.9636827,0,0,2.784481,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1298362,1.902734,2.227585,0,13.40975
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.215194,60.03897,34.2173,1.068323,1.068323,0,0,0,1.068323,300.9569,2.090642,0,0,3.215194,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1298362,1.175156,2.572155,0,13.84047
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.957092,60.57286,36.7365,0.682828,0.682828,0,0,0,0.682828,433.0655,2.238326,0,0,2.957092,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1298362,0.7511108,2.365674,0,13.58237
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.941265,62.32234,38.32423,0.02857206,0.02857206,0,-1,0,0.02857206,10294.2,2.911189,0,0,2.941265,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1298362,0.03142927,2.353012,0,13.56654
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.528491,50.53191,39.01577,1.831436,1.831436,0,0,0,1.831436,83.4586,0,2.220446E-16,0,1.528491,1.927828,1.831436,0,0,0,10.62527,0,0.3993366,-0.3993366,13.57909,96.99331,0.1298362,2.01458,1.222793,0,12.15377
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.425543,50.47181,39.73554,1.212625,1.212625,0,0,0,1.212625,117.5585,0,0,0,1.425543,1.276447,1.212625,0,0,0.4437073,10.22594,0.1490962,0,0.1490962,13.72054,98.00363,0.1297748,1.333887,1.140435,0,11.65148
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.5176779,42.89119,39.17807,1.797567,1.797567,0,0,0,1.797567,28.79882,0,2.220446E-16,0,0.5176779,1.892175,1.797567,0,0,0.2946111,10.36012,0,1.374497,-1.374497,12.27169,87.65474,0.1297748,1.977323,0.4141423,0,10.8778
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1136566,37.9645,37.17401,0,0,0,0,0,0,0,0,0,0,0.1136566,0,0,0,0,1.821831,8.985627,0.1136566,0,0.1136566,12.37951,88.42491,0.129728,0,0.09092528,0,9.099283
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.04099255,35.47188,35.19111,2.993505,2.993505,0,-1,0,2.993505,1.369383,0,4.440892E-16,0,0.04099255,3.151058,2.993505,0,0,1.708174,9.087917,0,3.110066,-3.110066,9.101214,65.00854,0.129728,3.292856,0.03279404,0,9.12891
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,33.46225,33.46225,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.163803,5.977852,0,2.589824,-2.589824,6.3713,45.50919,0.129728,2.706367,0,0,5.977852
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,31.73339,31.73339,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.041386,3.388027,0,2.749147,-2.749147,3.473445,24.81027,0.129728,2.872859,0,0,3.388027
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,29.94808,29.94808,0.8741695,0.6069363,0,-1,0,0.6069363,0,0,0.2672331,0.35465,0,0.6388804,0.6069363,0,0,11.09599,0.6388804,0,0.6388804,-0.6388804,2.800006,20,0.129728,0.9615864,0,0,0.6388804
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,28.53677,28.53677,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129728,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,27.36538,27.36538,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129728,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,26.17987,26.17987,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129728,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,25.16373,25.16373,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129728,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,24.30988,24.30988,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129728,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04196507,23.7099,23.44192,0.4686188,0.03986682,0,-1,0,0.03986682,105.2632,0,0.428752,0.5075073,0.04196507,0.04196507,0.03986682,0,0,11.80586,0,0,0,0,2.800006,20,0.129728,0.5154807,0.03357206,0,0.04196507
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1444995,23.48844,22.56691,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.88103,4.440892E-16,0,0,0.1444995,0,0,3.505263,3.33,11.80586,0,3.474499,0,3.474499,6.096205,43.54424,0.1312739,0.9415861,0.1155996,5,0.1444995
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9871516,28.33109,21.85419,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,208.0391,0,0,0,0.9871516,0,0,3.505263,3.33,8.331361,3.127049,4.317152,0,4.317152,10.19181,72.79853,0.1320823,0.5219532,0.7897213,5,4.114201
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.88237,33.9049,21.13443,1.783024,1.783024,3.808271,0,1.204658,1.783024,105.5718,0,0,0,1.88237,0,0,2.025247,1.923985,4.014209,7.012486,3.806355,0,3.806355,13.80284,98.59151,0.1329179,1.961326,1.505896,5,8.894855
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.706424,41.60337,22.34816,0.5228786,0.5228786,0,0,0,0.5228786,517.6007,1.948171,0,0,2.706424,0.5503986,0.5228786,0,0,0.2078543,10.43821,0.2078543,0,0.2078543,14.00003,100,0.1328335,0.5751665,2.165139,0,13.14463
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.270827,50.12217,25.54478,0,0,0,-1,0,0,0,3.270827,0,0,3.270827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328335,0,2.616662,0,13.8961
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.595173,57.16668,28.85431,2.225486,2.225486,0,0,0,2.225486,161.5455,1.252556,0,0,3.595173,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1328335,2.448034,2.876138,0,14.22045
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.706789,61.88578,31.73339,2.364397,2.364397,0,0,0,2.364397,156.7753,1.217951,0,0,3.706789,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1328335,2.600836,2.965431,0,14.33206
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.619579,64.32146,34.37255,0.5839617,0.5839617,0,0,0,0.5839617,619.8316,3.004882,0,0,3.619579,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1328335,0.6423578,2.895663,0,14.24485
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.342609,64.6041,36.89175,2.913901,2.913901,0,0,0,2.913901,114.7125,0.2753447,0,0,3.342609,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1328335,3.205291,2.674087,0,13.96788
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.896249,62.09392,38.50064,1.404036,1.404036,0,-1,0,1.404036,206.2802,1.418316,0,0,2.896249,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1328335,1.54444,2.316999,0,13.52152
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.275203,57.1098,39.19925,0.7619892,0.7619892,0,0,0,0.7619892,298.5873,1.473109,0,0,2.275203,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1328335,0.8381881,1.820163,0,12.90048
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.469834,50.97617,39.86962,0.06386603,0.06386603,0,0,0,0.06386603,2301.434,1.402607,0,0,1.469834,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1328335,0.07025264,1.175867,0,12.09511
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.5109735,43.00089,39.33332,0.6249316,0.6249316,0,0,0,0.6249316,81.76469,0,0,0,0.5109735,0.6578228,0.6249316,0,0,0,10.62527,0,0.1468493,-0.1468493,13.84523,98.89434,0.1328335,0.6874248,0.4087788,0,11.13625
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08606123,37.92768,37.32925,3.802891,3.802891,1.25,0,0.50625,3.802891,2.263047,0,0,0,0.08606123,2.687254,2.552891,0,0,0.1631659,10.47843,0,2.601193,-2.601193,11.10334,79.30939,0.1328335,4.183181,0.06884898,5,10.56449
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02484791,35.51659,35.34636,1.534543,1.534543,0,-1,0,1.534543,1.619239,0,2.220446E-16,0,0.02484791,1.615308,1.534543,0,0,3.05338,7.877232,0,1.59046,-1.59046,9.426845,67.33447,0.1328335,1.687997,0.01987833,0,7.90208
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,33.6175,33.6175,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,4.820558,6.286772,0,2.60338,-2.60338,6.682641,47.73306,0.1328335,2.720533,0,0,6.286772
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,31.87453,31.87453,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,7.713203,3.683391,0,1.095322,-1.095322,5.528071,39.48614,0.1328335,1.144611,0,0,3.683391
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,30.06804,30.06804,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,8.930227,2.58807,0,0.8645446,-0.8645446,4.616761,32.9768,0.1328335,0.9034492,0,0,2.58807
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,28.65673,28.65673,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,9.890832,1.723525,0,0.7240426,-0.7240426,3.853553,27.52532,0.1328335,0.7566245,0,0,1.723525
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,27.48534,27.48534,0.5647209,0.5647209,0,-1,0,0.5647209,0,0,1.110223E-16,0,0,0.594443,0.5647209,0,0,10.69532,0.9994826,0,0.594443,-0.594443,3.226955,23.04963,0.1328335,0.621193,0,0,0.9994826
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,26.31395,26.31395,0.04066613,0.04066613,0,-1,0,0.04066613,0,0,0,0,0,0.04280645,0.04066613,0,0,11.35582,0.4050395,0,0.04280645,-0.04280645,3.181833,22.72733,0.1328335,0.04473274,0,0,0.4050395
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,25.30486,25.30486,0.3505745,0.3441214,0,-1,0,0.3441214,0,0,0.006453023,0.04151047,0,0.3622331,0.3441214,0,0,11.40338,0.3622331,0,0.3622331,-0.3622331,2.800006,20,0.1328335,0.3856319,0,0,0.3622331
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,24.42984,24.42984,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328335,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04645576,23.85172,23.55483,0,0,0,-1,0,0,0,0,0,0,0.04645576,0,0,0,0,11.80586,0,0.04645576,0,0.04645576,2.844077,20.3148,0.1328146,0,0.03716461,0,0.04645576
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.294131,24.55316,22.6657,0,0,0,0,0,0,0,0,0,0,0.294131,0,0,0,0,11.7594,0.04181018,0.294131,0,0.294131,3.123115,22.30792,0.1326953,0,0.2353048,0,0.3359412
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7344431,26.74088,21.9671,0.2254703,0.2254703,0,0,0,0.2254703,325.7383,0,0,0,0.7344431,0.2373372,0.2254703,0,0,11.46527,0.3065281,0.4971059,0,0.4971059,3.594711,25.67645,0.1324943,0.2480173,0.5875545,0,1.040971
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.597488,31.96585,21.25439,0,0,0,0,0,0,0,0,0,0,1.597488,0,0,0,0,10.96817,0.7539234,1.597488,0,1.597488,5.11022,36.5015,0.1318523,0,1.27799,0,2.351411
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.677004,41.52592,22.48929,2.526578,2.526578,5,0,1.53,2.526578,105.9537,0,0,0,2.677004,0,0,2.473422,2.349751,9.37068,2.191662,5.026754,0,5.026754,9.879019,70.56428,0.1332706,2.779236,2.141603,5,4.868666
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.234725,41.57531,25.67886,1.087051,1.087051,0,-1,0,1.087051,205.5768,0,0,0,2.234725,1.144265,1.087051,0,0,4.343925,6.715741,1.090461,0,1.090461,10.91352,77.95356,0.1328378,1.195757,1.78778,0,8.950467
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.090335,44.10442,28.99545,0.3393515,0.3393515,0,0,0,0.3393515,615.9793,0,0,0,2.090335,0.3572121,0.3393515,0,0,3.253465,7.697156,1.733123,0,1.733123,12.5577,89.69772,0.1321557,0.3732866,1.672268,0,9.787491
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.171443,56.81105,31.89569,2.188151,2.188151,0,0,0,2.188151,144.9371,0,0,0,3.171443,2.303317,2.188151,0,0,1.520342,9.256967,0.8681262,0,0.8681262,13.38128,95.58039,0.1318167,2.406966,2.537155,0,12.42841
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.617774,64.53507,34.55602,1.914057,1.914057,0,0,0,1.914057,189.0108,0.9507619,0,0,3.617774,2.014797,1.914057,0,0,0.6522158,10.03828,0.6522158,0,0.6522158,14.00003,100,0.1315631,2.105463,2.894219,0,13.65605
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.379249,65.18543,37.05405,1.40472,1.40472,0,0,0,1.40472,240.5639,1.900597,0,0,3.379249,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1315631,1.545192,2.703399,0,14.00452
