Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.985837,53.96889,38.66294,0,0,0,-1,0,0,0,1.985837,0,0,1.985837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315631,0,1.58867,0,12.61111
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.403666,58.44952,39.35449,0.7438751,0.7438751,0,0,0,0.7438751,323.1276,1.620639,0,0,2.403666,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1315631,0.8182627,1.922933,0,13.02894
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.771633,53.65867,40.03192,2.567179,2.567179,0,0,0,2.567179,69.01088,0,0,0,1.771633,2.702293,2.567179,0,0,0,10.62527,0,0.9306608,-0.9306608,13.01903,92.99285,0.1315631,2.823897,1.417306,0,12.39691
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.6046178,43.859,39.49562,1.385019,1.385019,0,0,0,1.385019,43.65413,0,0,0,0.6046178,1.457914,1.385019,0,0,1.034068,9.694613,0,0.8532965,-0.8532965,12.11957,86.5682,0.1315631,1.52352,0.4836942,0,10.29923
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07837292,38.05813,37.51272,0,0,0,0,0,0,0,0,0,0,0.07837292,0,0,0,0,1.982175,8.841317,0.07837292,0,0.07837292,12.19392,87.09927,0.1315327,0,0.06269833,0,8.91969
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02367696,35.68515,35.52277,2.247682,2.247682,0,-1,0,2.247682,1.053395,0,0,0,0.02367696,2.365981,2.247682,0,0,1.903802,8.911853,0,2.342304,-2.342304,9.724917,69.46355,0.1315327,2.47245,0.01894157,0,8.93553
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,33.7798,33.7798,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.506362,6.569548,0,2.947318,-2.947318,6.618171,47.27256,0.1315327,3.079947,0,0,6.569548
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,32.02977,32.02977,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.78116,3.62223,0,1.457458,-1.457458,5.081875,36.29904,0.1315327,1.523044,0,0,3.62223
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,30.22329,30.22329,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.400558,2.164772,0,0.2962134,-0.2962134,4.769639,34.06878,0.1315327,0.3095431,0,0,2.164772
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,28.81903,28.81903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.729685,1.868558,0,0,0,4.769639,34.06878,0.1315327,0,0,0,1.868558
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,27.64764,27.64764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.729685,1.868558,0,0,0,4.769639,34.06878,0.1315327,0,0,0,1.868558
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,26.47625,26.47625,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.729685,1.868558,0,0.621183,-0.621183,4.114854,29.39176,0.1315327,0.6491363,0,0,1.868558
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,25.4601,25.4601,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.41989,1.247375,0,0.059418,-0.059418,4.052222,28.94439,0.1315327,0.06209181,0,0,1.247375
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,24.57097,24.57097,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.48591,1.187957,0,0.1337432,-0.1337432,3.911245,27.93741,0.1315327,0.1397616,0,0,1.187957
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.0361078,23.92682,23.69596,0.1944419,0.1944419,0,-1,0,0.1944419,18.56997,0,0,0,0.0361078,0.2046757,0.1944419,0,0,10.63451,1.054214,0,0.1685679,-0.1685679,3.733559,26.66822,0.1315327,0.2138861,0.02888624,0,1.090322
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.105628,23.4946,22.82095,0,0,0,0,0,0,0,0,0,0,0.105628,0,0,0,0,10.82181,0.8856461,0.105628,0,0.105628,3.833766,27.38399,0.1314917,0,0.08450243,0,0.9912741
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.064529,29.12585,22.10823,0.2160106,0.2160106,0,0,0,0.2160106,492.8133,0,0,0,1.064529,0.2273796,0.2160106,0,0,10.71618,0.9807113,0.8371494,0,0.8371494,4.627956,33.05676,0.1311681,0.2376117,0.8516232,0,2.04524
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.874828,34.13242,21.39552,1.026087,1.026087,0,0,0,1.026087,182.7163,0,0,0,1.874828,1.080091,1.026087,0,0,9.879031,1.734146,0.7947369,0,0.7947369,5.381909,38.44213,0.1308622,1.128696,1.499863,0,3.608974
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.203494,46.09593,22.64453,2.057607,2.057607,0,0,0,2.057607,155.6902,0,0,0,3.203494,2.165902,2.057607,0,0,9.084294,2.449409,1.037591,0,1.037591,6.366255,45.47316,0.1304651,2.263368,2.562795,0,5.652903
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.341403,51.11253,25.84116,1.013073,1.013073,0,-1,0,1.013073,329.8283,0,0,0,3.341403,1.066393,1.013073,0,0,8.046703,3.383241,2.27501,0,2.27501,8.524519,60.8893,0.1296027,1.114381,2.673122,0,6.724645
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.24969,64.33865,29.17186,0.3316664,0.3316664,0,0,0,0.3316664,1281.315,0,0,0,4.24969,0.3491226,0.3316664,0,0,5.771693,5.43075,3.900568,0,3.900568,12.22492,87.3207,0.1281504,0.3648331,3.399752,0,9.680441
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.448246,70.55923,32.07211,0.626465,0.626465,0,0,0,0.626465,710.0551,1.917684,0,0,4.448246,0.6594369,0.626465,0,0,1.871125,8.941261,1.871125,0,1.871125,14.00003,100,0.1274652,0.6891115,3.558597,0,13.38951
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.213366,71.4163,34.73244,0.251466,0.251466,0,0,0,0.251466,1675.521,3.948665,0,0,4.213366,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1274652,0.2766126,3.370693,0,14.83864
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.797352,69.93768,37.23046,0.5912885,0.5912885,0,0,0,0.5912885,642.2166,3.174943,0,0,3.797352,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1274652,0.6504173,3.037882,0,14.42263
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.983141,63.32985,38.81819,0.4270455,0.4270455,0,-1,0,0.4270455,698.5535,2.53362,0,0,2.983141,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1274652,0.46975,2.386513,0,13.60842
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.805755,62.42577,39.51679,0,0,0,0,0,0,0,2.805755,0,0,2.805755,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274652,0,2.244604,0,13.43103
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.600364,52.39362,40.18716,0,0,0,0,0,0,0,1.600364,0,0,1.600364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274652,0,1.280292,0,12.22564
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.5074002,43.29968,39.65086,0,0,0,0,0,0,0,0.5074002,0,0,0.5074002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274652,0,0.4059201,0,11.13267
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1402369,38.64746,37.66797,0,0,0,0,0,0,0,0.1402369,0,0,0.1402369,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274652,0,0.1121895,0,10.76551
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.05004233,36.029,35.68507,0,0,0,-1,0,0,0,0.05004233,0,0,0.05004233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274652,0,0.04003387,0,10.67532
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,33.93504,33.93504,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1274652,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,32.21324,32.21324,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1274652,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,30.38559,30.38559,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1274652,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,28.95311,28.95311,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1274652,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,27.80289,27.80289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1274652,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,26.61738,26.61738,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1274652,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,25.58006,25.58006,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1274652,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,24.71211,24.71211,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1274652,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03491998,24.06053,23.83709,0.1355036,0.1355036,0,-1,0,0.1355036,25.77052,0,0,0,0.03491998,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1077154,-0.1077154,11.8097,84.35487,0.1274652,0.149054,0.02793599,0,8.689986
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09617427,23.57573,22.96208,0.4892361,0.4892361,0,0,0,0.4892361,19.65805,0,0,0,0.09617427,0.5149854,0.4892361,0,0,2.308803,8.547351,0,0.4188111,-0.4188111,11.36824,81.20155,0.1274652,0.5381597,0.07693941,0,8.643525
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9895414,28.78044,22.27053,1.072899,1.072899,0,0,0,1.072899,92.23063,0,0,0,0.9895414,1.129367,1.072899,0,0,2.774149,8.12854,0,0.1398259,-0.1398259,11.22085,80.14877,0.1274652,1.180189,0.7916331,0,9.118081
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.22276,36.91004,21.55076,1.329731,1.329731,0,0,0,1.329731,167.1586,0,0,0,2.22276,1.399717,1.329731,0,0,2.929511,7.988714,0.8230435,0,0.8230435,12.00166,85.72595,0.1271661,1.462704,1.778208,0,10.21147
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.415655,48.14389,22.80683,1.385956,1.385956,0,0,0,1.385956,246.4475,0,0,0,3.415655,1.458901,1.385956,0,0,2.106468,8.729453,1.956754,0,1.956754,13.858,98.9855,0.1264607,1.524552,2.732524,0,12.14511
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.968395,57.26979,25.9964,1.77753,1.77753,0,-1,0,1.77753,223.2533,1.947596,0,0,3.968395,1.871084,1.77753,0,0,0.1497138,10.49053,0.1497138,0,0.1497138,14.00003,100,0.126407,1.955283,3.174716,0,14.45893
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.985559,61.74325,29.35533,0,0,0,0,0,0,0,3.985559,0,0,3.985559,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126407,0,3.188447,0,14.61083
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.700482,62.47285,32.24852,1.058686,1.058686,0,0,0,1.058686,349.5352,2.586075,0,0,3.700482,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.126407,1.164555,2.960386,0,14.32576
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.614772,64.92422,34.88768,0,0,0,0,0,0,0,3.614772,0,0,3.614772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126407,0,2.891818,0,14.24005
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.413556,65.96778,37.39276,0,0,0,0,0,0,0,3.413556,0,0,3.413556,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126407,0,2.730845,0,14.03883
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.38424,67.65286,38.98049,3.726097,3.33,0,-1,0,3.33,101.6288,0,0.396097,0.7687067,3.38424,3.505263,3.33,0,0,0,10.62527,0,0.1210228,-0.1210228,13.87246,99.08879,0.126407,4.098707,2.707392,0,14.00951
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.276676,57.66142,39.67204,2.188496,2.188496,0,0,0,2.188496,104.0293,0,0,0,2.276676,2.30368,2.188496,0,0,0.1344697,10.50425,0,0.02700408,-0.02700408,13.84399,98.88548,0.126407,2.407346,1.821341,0,12.78093
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.472433,51.51519,40.34946,0.6890751,0.6890751,0,0,0,0.6890751,213.6826,0.5826168,0,0,1.472433,0.7253422,0.6890751,0,0,0.1644743,10.47725,0.1644743,0,0.1644743,14.00003,100,0.1263481,0.7579826,1.177947,0,11.94968
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.5139158,43.51385,39.81316,1.776803,1.776803,0,0,0,1.776803,28.92362,0,0,0,0.5139158,1.870319,1.776803,0,0,0,10.62527,0,1.356404,-1.356404,12.57025,89.78735,0.1263481,1.954484,0.4111327,0,11.13919
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07496443,38.35291,37.83027,1.906848,1.906848,0,0,0,1.906848,3.931327,0,2.220446E-16,0,0.07496443,2.007208,1.906848,0,0,1.507115,9.26887,0,1.932244,-1.932244,10.53349,75.23906,0.1263481,2.097533,0.05997154,0,9.343835
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.02037387,35.9803,35.84032,1.947489,1.947489,0,-1,0,1.947489,1.046161,0,2.220446E-16,0,0.02037387,2.049989,1.947489,0,0,3.654053,7.336627,0,2.029615,-2.029615,8.394087,59.95765,0.1263481,2.142238,0.01629909,0,7.357
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,34.09734,34.09734,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.90918,5.307012,0,3.505263,-3.505263,4.699215,33.56576,0.1263481,3.880903,0,0,5.307012
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,32.36848,32.36848,5.550336,1.711661,0,-1,0,1.711661,0,0,3.838675,4.393709,0,1.801749,1.711661,0,0,9.803917,1.801749,0,1.801749,-1.801749,2.800006,20,0.1263481,6.10537,0,0,1.801749
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,30.54083,30.54083,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263481,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,29.09424,29.09424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263481,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,27.92285,27.92285,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263481,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,26.75146,26.75146,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263481,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,25.7212,25.7212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263481,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,24.82501,24.82501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263481,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04757471,24.26183,23.95705,0,0,0,-1,0,0,0,0,0,0,0.04757471,0,0,0,0,11.80586,0,0.04757471,0,0.04757471,2.845139,20.32238,0.1263311,0,0.03805976,0,0.04757471
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09379222,23.7021,23.10321,0.04150866,0.04150866,0,0,0,0.04150866,225.9582,0,0,0,0.09379222,0.04369333,0.04150866,0,0,11.75829,0.04281723,0.0500989,0,0.0500989,2.892667,20.66187,0.1263132,0.04565953,0.07503378,0,0.1366095
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,1.017831,29.1139,22.40461,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,364.2166,4.440892E-16,0,0,1.017831,0,0,3.505263,3.33,11.70819,0.08790624,4.347831,0,4.347831,7.017382,50.12405,0.1269277,0.3074035,0.814265,5,1.105737
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.652831,32.83252,21.69189,0,0,3.505263,0,1.121937,0,0,0,0,0,1.652831,0,0,3.505263,3.33,7.360355,4.000954,4.982831,0,4.982831,11.74451,83.88919,0.1270701,0,1.322265,5,5.653785
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.308282,47.38195,22.96208,3.219563,3.219563,2.335343,0,0.8025486,3.219563,102.7556,4.440892E-16,0,0,3.308282,0.9307573,0.8842194,0,0,2.377524,8.485502,2.377524,0,2.377524,14.00003,100,0.1271444,3.541519,2.646625,5,11.79378
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.149507,49.77005,26.1587,0.9133925,0.9133925,0,-1,0,0.9133925,344.8142,2.188041,0,0,3.149507,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1271444,1.004732,2.519606,0,13.77478
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.701633,59.00816,29.4894,0.3129348,0.3129348,0,0,0,0.3129348,1182.877,3.372228,0,0,3.701633,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1271444,0.3442283,2.961307,0,14.32691
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.698041,62.68008,32.43199,1.723181,1.723181,0,0,0,1.723181,214.6055,1.884167,0,0,3.698041,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1271444,1.895499,2.958433,0,14.32332
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.613241,65.11412,35.04998,0.6490319,0.6490319,0,0,0,0.6490319,556.7123,2.930049,0,0,3.613241,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1271444,0.7139351,2.890593,0,14.23851
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.338996,65.38323,37.54801,1.874456,1.874456,0,0,0,1.874456,178.1315,1.365885,0,0,3.338996,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1271444,2.061901,2.671197,0,13.96427
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.470564,58.81071,39.13573,0.2703043,0.2703043,0,-1,0,0.2703043,913.9938,2.186034,0,0,2.470564,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1271444,0.2973347,1.976452,0,13.09584
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.987221,55.28664,39.83434,0.312506,0.312506,0,0,0,0.312506,635.8986,1.658268,0,0,1.987221,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1271444,0.3437566,1.589777,0,12.6125
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.342318,50.62429,40.50471,0.1865065,0.1865065,0,0,0,0.1865065,719.7166,1.145995,0,0,1.342318,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1271444,0.2051571,1.073854,0,11.96759
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.4206362,42.97292,39.9543,1.443767,1.443767,0,0,0,1.443767,29.13463,0,2.220446E-16,0,0.4206362,1.519755,1.443767,0,0,0,10.62527,0,1.099119,-1.099119,12.84146,91.72449,0.1271444,1.588144,0.336509,0,11.04591
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2567537,39.79163,37.98552,4.540831,4.540831,1.25,0,0.50625,4.540831,5.654332,0,0,0,0.2567537,3.464032,3.290831,0,0,1.221243,9.526155,0,3.207279,-3.207279,9.460687,67.57619,0.1271444,4.994914,0.2054029,5,9.782909
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05853412,36.40584,36.00262,3.318439,3.318439,0,-1,0,3.318439,1.763905,0,4.440892E-16,0.320283,0.05853412,3.493094,3.318439,0,0,4.784886,6.318877,0,3.43456,-3.43456,5.840343,41.71665,0.1271444,3.650283,0.04682729,0,6.377411
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,34.25259,34.25259,4.135997,2.740101,0,-1,0,2.740101,0,0,1.395896,1.809495,0,2.884317,2.740101,0,0,8.601064,2.884317,0,2.884317,-2.884317,2.800006,20,0.1271444,4.549597,0,0,2.884317
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,32.50962,32.50962,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271444,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,30.68196,30.68196,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271444,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,29.23537,29.23537,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271444,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,28.06398,28.06398,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271444,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,26.89259,26.89259,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271444,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,25.86233,25.86233,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271444,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,24.96614,24.96614,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271444,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03102813,24.28993,24.09113,0.1103945,0.02947673,0,-1,0,0.02947673,105.2632,0,0.08091775,0.1155386,0.03102813,0.03102813,0.02947673,0,0,11.80586,0,0,0,0,2.800006,20,0.1271444,0.1214339,0.02482251,0,0.03102813
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.09086335,23.81787,23.23728,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,19.26747,0,0,0,0.09086335,0,0,3.505263,3.33,11.80586,0,3.420863,0,3.420863,6.045321,43.18078,0.1282094,0.5187485,0.07269068,5,0.09086335
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8303899,27.98287,22.54574,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,169.2117,0,0,0,0.8303899,0,0,3.505263,3.33,8.384996,3.078777,4.16039,0,4.16039,9.992214,71.37281,0.1290137,0.5398142,0.6643119,5,3.909167
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.864215,34.52835,21.83303,2.413704,2.413704,4.656077,0,1.436109,2.413704,77.2346,0,0,0,1.864215,0,0,2.242373,2.130254,4.224607,6.823128,3.994469,0,3.994469,13.7817,98.44051,0.1303894,2.655075,1.491372,5,8.687343
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.691125,42.33839,23.10321,0.95925,0.95925,0,0,0,0.95925,280.5448,1.45125,0,0,2.691125,1.009737,0.95925,0,0,0.2301382,10.41815,0.2301382,0,0.2301382,14.00003,100,0.1303097,1.055175,2.1529,0,13.10927
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.25828,50.90971,26.29984,0.9777397,0.9777397,0,-1,0,0.9777397,333.2462,2.22908,0,0,3.25828,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1303097,1.075514,2.606624,0,13.88355
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.583906,58.04414,29.6517,0,0,0,0,0,0,0,3.583906,0,0,3.583906,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303097,0,2.867125,0,14.20918
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.696221,62.85802,32.58724,2.35242,2.35242,0,0,0,2.35242,157.1242,1.21999,0,0,3.696221,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1303097,2.587662,2.956977,0,14.3215
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.611794,65.29602,35.20523,0.4051443,0.4051443,0,0,0,0.4051443,891.4833,3.185326,0,0,3.611794,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1303097,0.4456587,2.889435,0,14.23707
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.337841,65.57342,37.71031,0,0,0,0,0,0,0,3.337841,0,0,3.337841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303097,0,2.670272,0,13.96311
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.894862,63.03537,39.29803,0.04209777,0.04209777,0,-1,0,0.04209777,6876.522,2.850549,0,0,2.894862,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1303097,0.04630755,2.31589,0,13.52014
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.276952,58.00167,39.96841,0.999086,0.999086,0,0,0,0.999086,227.9035,1.225282,0,0,2.276952,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1303097,1.098995,1.821561,0,12.90223
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.47317,51.84882,40.6529,0.8609908,0.8609908,0,0,0,0.8609908,171.1018,0.5668644,0,0,1.47317,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1303097,0.9470898,1.178536,0,12.09844
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6447933,44.79053,40.10954,3.841048,3.841048,1.25,0,0.50625,3.841048,16.78691,0,4.440892E-16,0,0.6447933,2.727419,2.591048,0,0,0,10.62527,0,2.082625,-2.082625,11.80475,84.31946,0.1303097,4.225152,0.5158347,5,11.27007
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07667909,38.6835,38.14782,1.301497,1.301497,0,0,0,1.301497,5.891606,0,0,0,0.07667909,1.369997,1.301497,0,0,2.314028,8.542649,0,1.293318,-1.293318,10.44147,74.58179,0.1303097,1.431647,0.06134328,0,8.619328
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01854968,36.30674,36.17903,1.539889,1.539889,0,-1,0,1.539889,1.204612,0,4.440892E-16,0,0.01854968,1.620935,1.539889,0,0,3.751048,7.249331,0,1.602386,-1.602386,8.752408,62.51708,0.1303097,1.693878,0.01483974,0,7.26788
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,34.43606,34.43606,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,5.531476,5.646945,0,3.059865,-3.059865,5.527028,39.47869,0.1303097,3.197558,0,0,5.646945
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,32.66486,32.66486,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,8.931326,2.587081,0,0.9481599,-0.9481599,4.52758,32.33979,0.1303097,0.9908271,0,0,2.587081
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,30.8231,30.8231,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,9.984838,1.638921,0,0.1620841,-0.1620841,4.356728,31.11942,0.1303097,0.1693778,0,0,1.638921
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,29.3765,29.3765,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,10.16493,1.476837,0,0.3237068,-0.3237068,4.015511,28.68217,0.1303097,0.3382736,0,0,1.476837
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,28.20511,28.20511,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,10.5246,1.15313,0,0.1635117,-0.1635117,3.843155,27.45105,0.1303097,0.1708698,0,0,1.15313
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,27.03372,27.03372,0.2484022,0.2484022,0,-1,0,0.2484022,0,0,2.775558E-17,0,0,0.261476,0.2484022,0,0,10.70628,0.9896181,0,0.261476,-0.261476,3.567535,25.48234,0.1303097,0.2732424,0,0,0.9896181
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,25.9964,25.9964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99681,0.7281421,0,0,0,3.567535,25.48234,0.1303097,0,0,0,0.7281421
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,25.10728,25.10728,0.1702402,0.1702402,0,-1,0,0.1702402,0,0,0,0,0,0.1792002,0.1702402,0,0,10.99681,0.7281421,0,0.1792002,-0.1792002,3.378641,24.1331,0.1303097,0.1872642,0,0,0.7281421
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.0414788,24.49835,24.23226,0.2263852,0.2263852,0,-1,0,0.2263852,18.32222,0,2.775558E-17,0,0.0414788,0.2383002,0.2263852,0,0,11.19592,0.5489419,0,0.1968214,-0.1968214,3.171173,22.65119,0.1303097,0.2490237,0.03318304,0,0.5904207
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09618244,23.99361,23.37842,0,0,0,0,0,0,0,0,0,0,0.09618244,0,0,0,0,11.41462,0.3521205,0.09618244,0,0.09618244,3.26242,23.30295,0.1302765,0,0.07694595,0,0.4483029
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,1.009009,29.34725,22.68687,0.1302501,0.1302501,0,0,0,0.1302501,774.6702,0,0,0,1.009009,0.1371054,0.1302501,0,0,11.31843,0.4386847,0.8719037,0,0.8719037,4.08958,29.21123,0.1299757,0.1432752,0.8072073,0,1.447694
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.349975,38.35044,21.9671,0,0,0,0,0,0,0,0,0,0,2.349975,0,0,0,0,10.44653,1.223398,2.349975,0,2.349975,6.318963,45.13536,0.1291718,0,1.87998,0,3.573373
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.360452,48.16888,23.23728,1.572427,1.572427,0,0,0,1.572427,213.7112,0,0,0,3.360452,1.655186,1.572427,0,0,8.096554,3.338376,1.705266,0,1.705266,7.936719,56.69074,0.1285947,1.72967,2.688362,0,6.698828
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.256261,51.05146,26.43391,2.827154,2.827154,0,-1,0,2.827154,115.178,0,0,0,3.256261,2.975952,2.827154,0,0,6.391288,4.873115,0.2803085,0,0.2803085,8.202643,58.59019,0.1285003,3.10987,2.605008,0,8.129375
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.582079,58.20117,29.79284,1.348573,1.348573,0,0,0,1.348573,265.62,0,0,0,3.582079,1.41955,1.348573,0,0,6.11098,5.125392,2.162529,0,2.162529,10.2542,73.24413,0.1277769,1.48343,2.865663,0,8.707471
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.694194,63.04282,32.74954,1.250017,1.250017,0,0,0,1.250017,295.5316,0,0,0,3.694194,1.315807,1.250017,0,0,3.948451,7.071668,2.378387,0,2.378387,12.51053,89.36078,0.1269906,1.375018,2.955355,0,10.76586
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.610099,65.48434,35.36753,2.323583,2.323583,0,0,0,2.323583,155.3677,0,0,0,3.610099,2.445877,2.323583,0,0,1.570064,9.212216,1.164222,0,1.164222,13.61501,97.24989,0.1266093,2.555942,2.888079,0,12.82232
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.336713,65.75518,37.86555,1.164894,1.164894,0,0,0,1.164894,286.4393,1.704666,0,0,3.336713,1.226204,1.164894,0,0,0.4058429,10.26002,0.4058429,0,0.4058429,14.00003,100,0.1264768,1.281383,2.66937,0,13.59673
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.894188,63.21492,39.45328,3.031682,3.031682,0,-1,0,3.031682,95.46478,0,0,0.004850179,2.894188,3.191244,3.031682,0,0,0,10.62527,0,0.2970557,-0.2970557,13.6869,97.7634,0.1264768,3.33485,2.315351,0,13.51946
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.276595,58.18349,40.13071,1.528044,1.528044,0,0,0,1.528044,148.9875,0.3380654,0,0,2.276595,1.608468,1.528044,0,0,0.3300619,10.32822,0.3300619,0,0.3300619,14.00003,100,0.1263694,1.680849,1.821276,0,12.60481
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.473221,52.00927,40.80109,0,0,0,0,0,0,0,1.473221,0,0,1.473221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263694,0,1.178577,0,12.0985
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.5146339,43.9889,40.27184,1.959938,1.959938,0,0,0,1.959938,26.25767,0,2.220446E-16,0,0.5146339,2.063092,1.959938,0,0,0,10.62527,0,1.548458,-1.548458,12.36781,88.34132,0.1263694,2.155931,0.4117071,0,11.13991
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.07972803,38.86066,38.30306,1.856961,1.856961,0,0,0,1.856961,4.293469,0,2.220446E-16,0,0.07972803,1.954695,1.856961,0,0,1.720509,9.076816,0,1.874967,-1.874967,10.39142,74.22428,0.1263694,2.042657,0.06378242,0,9.156544
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02705282,36.54196,36.35545,0.8705603,0.8705603,0,-1,0,0.8705603,3.107518,0,0,0,0.02705282,0.9163793,0.8705603,0,0,3.803807,7.201849,0,0.8893265,-0.8893265,9.453988,67.52835,0.1263694,0.9576163,0.02164226,0,7.228901
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,34.5913,34.5913,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.791947,6.312522,0,3.505263,-3.505263,5.759116,41.13646,0.1263694,3.745214,0,0,6.312522
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,32.84833,32.84833,2.713521,2.666896,0,-1,0,2.666896,0,0,0.04662478,0.3179768,0,2.807259,2.666896,0,0,8.686684,2.807259,0,2.807259,-2.807259,2.800006,20,0.1263694,2.984873,0,0,2.807259
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,30.99951,30.99951,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263694,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,29.55291,29.55291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263694,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,28.38152,28.38152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263694,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,27.18896,27.18896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263694,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,26.13753,26.13753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263694,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,25.24135,25.24135,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263694,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09494893,24.98422,24.37339,0.04305861,0.04305861,0,-1,0,0.04305861,220.5109,0,0,0.02932418,0.09494893,0.04532485,0.04305861,0,0,11.80586,0,0.04962407,0,0.04962407,2.847083,20.33627,0.1263532,0.04736447,0.07595914,0,0.09494893
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2762029,25.3211,23.54072,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,58.15286,0,0,0,0.2762029,0,0,3.505263,3.33,11.75624,0.04466166,3.606203,0,3.606203,6.268228,44.77296,0.1273034,0.5224562,0.2209623,5,0.3208646
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8466868,28.39965,22.84212,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8466868,0,0,3.505263,3.33,8.150033,3.290244,4.176687,0,4.176687,10.23058,73.07543,0.127688,0,0.6773494,5,4.136931
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.770716,34.1611,22.1294,1.017883,1.017883,3.336441,0,1.075848,1.017883,173.9607,0,0,0,1.770716,0,0,2.318558,2.20263,3.973346,7.049263,3.973346,0,3.973346,14.00003,100,0.1280016,1.119671,1.416573,5,8.819979
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.480092,33.41087,23.39959,1.46744,1.46744,0,0,0,1.46744,100.8622,0,0,0,1.480092,1.544674,1.46744,0,0,0,10.62527,0,0.06458171,-0.06458171,13.93195,99.51375,0.1280016,1.614184,1.184074,0,12.10537
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7971862,31.94069,26.59621,0,0,0,-1,0,0,0,0.7254287,0,0,0.7971862,0,0,0,0,0.07175746,10.56069,0.07175746,0,0.07175746,14.00003,100,0.1279787,0,0.637749,0,11.35788
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7776655,35.28981,29.96925,2.355075,2.355075,0,0,0,2.355075,33.02083,0,0,0,0.7776655,2.479027,2.355075,0,0,0,10.62527,0,1.701361,-1.701361,12.20664,87.19008,0.1279787,2.590583,0.6221324,0,11.40294
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.092069,40.62703,32.90479,0,0,0,0,0,0,0,0,0,0,1.092069,0,0,0,0,1.890401,8.923913,1.092069,0,1.092069,13.24266,94.59026,0.1276305,0,0.8736549,0,10.01598
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9483458,42.32166,35.54394,0,0,0,0,0,0,0,0.1500132,0,0,0.9483458,0,0,0,0,0.7983326,9.906775,0.7983326,0,0.7983326,14.00003,100,0.1273771,0,0.7586766,0,10.85512
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,2.040942,53.7339,38.02785,0.7243361,0.7243361,0,0,0,0.7243361,281.7673,1.278483,0,0,2.040942,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.1273771,0.7967697,1.632754,0,12.66622
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.387207,50.03315,39.61558,0.2690684,0.2690684,0,-1,0,0.2690684,515.5593,1.103977,0,0,1.387207,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1273771,0.2959752,1.109766,0,12.01248
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.094723,48.44349,40.30713,0.9057564,0.9057564,0,0,0,0.9057564,120.8629,0.1412953,0,0,1.094723,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1273771,0.996332,0.8757785,0,11.72
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2813277,42.98241,40.96339,0,0,0,0,0,0,0,0.2813277,0,0,0.2813277,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273771,0,0.2250621,0,10.9066
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.398504,43.29268,40.42709,0,0,0,0,0,0,0,0.398504,0,0,0.398504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273771,0,0.3188032,0,11.02378
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1977893,39.8715,38.47947,1.195215,1.195215,0,0,0,1.195215,16.54842,0,0,0,0.1977893,1.258121,1.195215,0,0,0,10.62527,0,1.060332,-1.060332,12.88234,92.01653,0.1273771,1.314737,0.1582314,0,10.82306
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03956557,36.79095,36.51775,2.5724,2.5724,0,-1,0,2.5724,1.53808,0,4.440892E-16,0,0.03956557,2.707789,2.5724,0,0,1.178147,9.564942,0,2.668224,-2.668224,10.06979,71.9269,0.1273771,2.82964,0.03165245,0,9.604507
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,34.76772,34.76772,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.14284,6.896719,0,1.326105,-1.326105,8.671947,61.94236,0.1273771,1.38578,0,0,6.896719
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,33.02475,33.02475,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.61629,5.570613,0,1.39515,-1.39515,7.20133,51.43797,0.1273771,1.457932,0,0,5.570613
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,31.17593,31.17593,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.166457,4.175463,0,0.03135055,-0.03135055,7.168283,51.20192,0.1273771,0.03276133,0,0,4.175463
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,29.70816,29.70816,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.201291,4.144112,0,0.2405374,-0.2405374,6.914735,49.39087,0.1273771,0.2513616,0,0,4.144112
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,28.53677,28.53677,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.468555,3.903575,0,0.3547329,-0.3547329,6.540813,46.72,0.1273771,0.3706959,0,0,3.903575
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,27.35126,27.35126,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.862702,3.548842,0,0.3779449,-0.3779449,6.142425,43.87437,0.1273771,0.3949525,0,0,3.548842
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,26.29984,26.29984,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.282641,3.170897,0,0.02980371,-0.02980371,6.111009,43.64997,0.1273771,0.03114488,0,0,3.170897
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,25.40365,25.40365,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.315757,3.141093,0,0.2937196,-0.2937196,5.801401,41.4385,0.1273771,0.306937,0,0,3.141093
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07867789,25.01371,24.50747,0.2482546,0.2482546,0,-1,0,0.2482546,31.69242,0,0,0,0.07867789,0.2613207,0.2482546,0,0,8.642112,2.847374,0,0.1826428,-0.1826428,5.608879,40.06334,0.1273771,0.2730801,0.06294232,0,2.926052
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2981703,25.62132,23.69596,0.2989815,0.2989815,0,0,0,0.2989815,99.72869,5.551115E-17,0,0,0.2981703,0.3147173,0.2989815,0,0,8.845048,2.664731,0,0.01654703,-0.01654703,5.591436,39.93875,0.1273771,0.3288796,0.2385362,0,2.962901
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7667133,28.02589,23.00442,0.7073104,0.7073104,0,0,0,0.7073104,108.3984,0,0,0,0.7667133,0.7445372,0.7073104,0,0,8.863434,2.648184,0.02217609,0,0.02217609,5.612474,40.08902,0.1273701,0.7780414,0.6133707,0,3.414897
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.389805,38.99867,22.27053,2.024449,2.024449,0,0,0,2.024449,118.0472,0,0,0,2.389805,2.130999,2.024449,0,0,8.841258,2.668142,0.2588067,0,0.2588067,5.858,41.84277,0.1272882,2.226893,1.911844,0,5.057948
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.881831,44.41137,23.54072,0.5458326,0.5458326,0,0,0,0.5458326,527.9697,0,0,0,2.881831,0.5745606,0.5458326,0,0,8.582451,2.901068,2.30727,0,2.30727,8.046869,57.47752,0.1265626,0.6004159,2.305465,0,5.782899
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.146361,50.44339,26.75146,0.6464761,0.6464761,0,-1,0,0.6464761,486.6941,0,0,0,3.146361,0.6805012,0.6464761,0,0,6.27518,4.977612,2.46586,0,2.46586,10.38619,74.18691,0.1257962,0.7111237,2.517089,0,8.123973
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.978569,52.92273,30.1245,0.4988351,0.4988351,0,0,0,0.4988351,597.1048,0,0,0,2.978569,0.5250896,0.4988351,0,0,3.809321,7.196886,2.453479,0,2.453479,12.71376,90.81242,0.1250429,0.5487186,2.382855,0,10.17545
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.928851,47.31251,33.0812,0,0,0,0,0,0,0,0.5730095,0,0,1.928851,0,0,0,0,1.355842,9.405017,1.355842,0,1.355842,14.00003,100,0.1246304,0,1.543081,0,11.33387
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.765191,57.53725,35.70624,3.064038,3.064038,1.25,0,0.50625,3.064038,90.24664,0.8556778,0,0,2.765191,1.909514,1.814038,0,0,0,10.62527,0,0,0,14.00003,100,0.1246304,3.370442,2.212153,5,13.39047
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.37795,66.5844,38.1831,0.7095205,0.7095205,0,0,0,0.7095205,476.0891,2.631086,0,0,3.37795,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1246304,0.7804725,2.70236,0,14.00322
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.396006,68.77631,39.77083,0.4322817,0.4322817,0,-1,0,0.4322817,785.6,2.940972,0,0,3.396006,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1246304,0.4755099,2.716805,0,14.02128
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.539594,60.97643,40.44826,0,0,0,0,0,0,0,2.539594,0,0,2.539594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1246304,0,2.031676,0,13.16487
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.12059,49.50499,41.11863,2.183725,2.183725,0,0,0,2.183725,51.31553,0,4.440892E-16,0,1.12059,2.298658,2.183725,0,0,0,10.62527,0,1.178068,-1.178068,12.75823,91.13007,0.1246304,2.402097,0.8964719,0,11.74586
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3388626,43.02193,40.58939,0,0,0,0,0,0,0,0,0,0,0.3388626,0,0,0,0,1.308964,9.447206,0.3388626,0,0.3388626,13.07971,93.4263,0.1245277,0,0.2710901,0,9.786069
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2158559,40.14235,38.62061,0,0,0,0,0,0,0,0,0,0,0.2158559,0,0,0,0,0.9701018,9.752183,0.2158559,0,0.2158559,13.28449,94.88901,0.1244624,0,0.1726847,0,9.968039
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04467717,36.98185,36.67299,0,0,0,-1,0,0,0,0,0,0,0.04467717,0,0,0,0,0.7542459,9.946453,0.04467717,0,0.04467717,13.32687,95.19175,0.1244489,0,0.03574174,0,9.99113
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,34.93002,34.93002,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.7095688,9.986662,0,1.455748,-1.455748,11.79238,84.23111,0.1244489,1.521257,0,0,9.986662
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,33.16588,33.16588,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.327067,8.530914,0,0.278533,-0.278533,11.49878,82.13397,0.1244489,0.291067,0,0,8.530914
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,31.31706,31.31706,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.636548,8.252381,0,0.5568562,-0.5568562,10.9118,77.94128,0.1244489,0.5819147,0,0,8.252381
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,29.82812,29.82812,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.255277,7.695525,0,0.5175532,-0.5175532,10.36625,74.04451,0.1244489,0.5408431,0,0,7.695525
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,28.6779,28.6779,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.830336,7.177972,0,0.2168416,-0.2168416,10.13768,72.41187,0.1244489,0.2265995,0,0,7.177972
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,27.48534,27.48534,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.071271,6.96113,0,0.2044868,-0.2044868,9.922133,70.87224,0.1244489,0.2136887,0,0,6.96113
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,26.41274,26.41274,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.298479,6.756643,0,0.07340515,-0.07340515,9.844757,70.31956,0.1244489,0.07670838,0,0,6.756643
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,25.52361,25.52361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.38004,6.683238,0,0,0,9.844757,70.31956,0.1244489,0,0,0,6.683238
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02221945,24.79138,24.6486,0.5372297,0.5372297,0,-1,0,0.5372297,4.135931,0,0,0,0.02221945,0.565505,0.5372297,0,0,4.38004,6.683238,0,0.5432855,-0.5432855,9.272084,66.22904,0.1244489,0.5909527,0.01777556,0,6.705458
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.08143674,24.33785,23.81592,0,0,0,0,0,0,0,0,0,0,0.08143674,0,0,0,0,4.983691,6.139953,0.08143674,0,0.08143674,9.349341,66.78088,0.1244243,0,0.06514939,0,6.221389
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.043714,30.04245,23.12438,0.2036734,0.2036734,0,0,0,0.2036734,512.4448,0,0,0,1.043714,0.2143931,0.2036734,0,0,4.902254,6.213246,0.8293207,0,0.8293207,10.1361,72.4006,0.1241742,0.2240408,0.834971,0,7.256959
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.852302,35.05973,22.40461,0,0,0,0,0,0,0,0,0,0,1.852302,0,0,0,0,4.072933,6.959634,1.852302,0,1.852302,11.89335,84.95235,0.1236191,0,1.481842,0,8.811936
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.681231,42.90836,23.67479,0,0,0,0,0,0,0,0.4606008,0,0,2.681231,0,0,0,0,2.220631,8.626706,2.220631,0,2.220631,14.00003,100,0.1229602,0,2.144985,0,11.30794
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.249397,51.53687,26.89259,1.5524,1.5524,0,-1,0,1.5524,209.3145,1.615292,0,0,3.249397,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1229602,1.70764,2.599518,0,13.87467
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.575488,58.72284,30.26563,3.102327,3.102327,1.25,0,0.50625,3.102327,115.2518,1.625671,0,0,3.575488,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1229602,3.412559,2.86039,5,14.20076
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.688646,63.55833,33.20116,0.9517416,0.9517416,0,0,0,0.9517416,387.568,2.686813,0,0,3.688646,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1229602,1.046916,2.950917,0,14.31392
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.605128,66.015,35.8262,0,0,0,0,0,0,0,3.605128,0,0,3.605128,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229602,0,2.884102,0,14.2304
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.332703,66.28552,38.32423,0.2930017,0.2930017,0,0,0,0.2930017,1137.435,3.02428,0,0,3.332703,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1229602,0.3223019,2.666162,0,13.95798
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.891673,63.71515,39.89079,0,0,0,-1,0,0,0,2.891673,0,0,2.891673,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229602,0,2.313339,0,13.51695
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.274685,58.6894,40.58939,0.06434027,0.06434027,0,0,0,0.06434027,3535.398,2.206958,0,0,2.274685,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1229602,0.07077429,1.819748,0,12.89996
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.826089,55.45393,41.23859,1.351544,1.351544,0,0,0,1.351544,135.1113,0.4034107,0,0,1.826089,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1229602,1.486699,1.460871,0,12.45136
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.5130599,44.43979,40.72346,0.7256631,0.7256631,0,0,0,0.7256631,70.7022,0,0,0,0.5130599,0.7638559,0.7256631,0,0,0,10.62527,0,0.2507961,-0.2507961,13.73567,98.1117,0.1229602,0.7982295,0.4104479,0,11.13833
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.06117002,39.21165,38.78291,2.786014,2.786014,0,0,0,2.786014,2.195611,0,0,0,0.06117002,2.932646,2.786014,0,0,0.2786623,10.37448,0,2.871476,-2.871476,10.70886,76.49173,0.1229602,3.064615,0.04893602,0,10.43565
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01123521,36.91293,36.83529,0.6154673,0.6154673,0,-1,0,0.6154673,1.825477,0,1.110223E-16,0,0.01123521,0.6478603,0.6154673,0,0,3.469192,7.503002,0,0.6366251,-0.6366251,10.0378,71.69844,0.1229602,0.6770141,0.00898817,0,7.514237
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,35.08527,35.08527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.176553,6.866377,0,0,0,10.0378,71.69844,0.1229602,0,0,0,6.866377
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,33.32112,33.32112,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.176553,6.866377,0,1.14217,-1.14217,8.833849,63.09879,0.1229602,1.193568,0,0,6.866377
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,31.47936,31.47936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.445631,5.724206,0,0,0,8.833849,63.09879,0.1229602,0,0,0,5.724206
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,29.99042,29.99042,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.445631,5.724206,0,0.125373,-0.125373,8.701694,62.15483,0.1229602,0.1310147,0,0,5.724206
