Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,28.81903,28.81903,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.584934,5.598833,0,0.03412167,-0.03412167,8.665727,61.89792,0.1229602,0.03565715,0,0,5.598833
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,27.62647,27.62647,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.622847,5.564712,0,0.3657092,-0.3657092,8.280235,59.14442,0.1229602,0.3821661,0,0,5.564712
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,26.55387,26.55387,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.029191,5.199002,0,0.3799116,-0.3799116,7.879774,56.28398,0.1229602,0.3970076,0,0,5.199002
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,25.66474,25.66474,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.451315,4.819091,0,0.05436314,-0.05436314,7.82247,55.87467,0.1229602,0.05680948,0,0,4.819091
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02053784,24.9218,24.78973,0.351322,0.351322,0,-1,0,0.351322,5.845875,0,0,0,0.02053784,0.3698126,0.351322,0,0,6.511718,4.764728,0,0.3492748,-0.3492748,7.454302,53.24491,0.1229602,0.3864542,0.01643027,0,4.785265
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2179598,25.36234,23.95705,0.4320695,0.4320695,0,0,0,0.4320695,50.44554,0,5.551115E-17,0,0.2179598,0.45481,0.4320695,0,0,6.899801,4.415453,0,0.2368502,-0.2368502,7.204639,51.46161,0.1229602,0.4752764,0.1743678,0,4.633413
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7527668,28.21529,23.27962,0.2357939,0.2357939,0,0,0,0.2357939,319.2478,0,0,0,0.7527668,0.2482041,0.2357939,0,0,7.162968,4.178603,0.5045627,0,0.5045627,7.68331,54.88068,0.1228115,0.2593733,0.6022134,0,4.93137
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.732307,34.35124,22.56691,0,0,0,0,0,0,0,0,0,0,1.732307,0,0,0,0,6.658405,4.632709,1.732307,0,1.732307,9.326721,66.6193,0.1223036,0,1.385846,0,6.365016
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,3.077107,46.40855,23.83709,1.257668,1.257668,0,0,0,1.257668,244.6677,0,0,0,3.077107,1.323861,1.257668,0,0,4.926098,6.191786,1.753246,0,1.753246,10.99,78.49982,0.1217938,1.383435,2.461685,0,9.268892
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.247144,51.70182,27.04783,1.563817,1.563817,0,-1,0,1.563817,207.6422,0,0,0,3.247144,1.646123,1.563817,0,0,3.172853,7.769707,1.601021,0,1.601021,12.50886,89.3488,0.1213319,1.720198,2.597715,0,11.01685
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.573633,58.87973,30.40676,1.348991,1.348991,0,0,0,1.348991,264.9116,0.5818108,0,0,3.573633,1.41999,1.348991,0,0,1.571832,9.210626,1.571832,0,1.571832,14.00003,100,0.1208819,1.48389,2.858906,0,12.78426
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.68641,63.74117,33.36346,0.06615745,0.06615745,0,0,0,0.06615745,5572.177,3.616771,0,0,3.68641,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1208819,0.0727732,2.949128,0,14.31168
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.603715,66.17065,35.96028,0.8537576,0.8537576,0,0,0,0.8537576,422.1005,2.705023,0,0,3.603715,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1208819,0.9391333,2.882972,0,14.22899
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.331804,66.42588,38.44419,0.43751,0.43751,0,0,0,0.43751,761.5377,2.871267,0,0,3.331804,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1208819,0.481261,2.665443,0,13.95708
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.890574,63.87376,40.03192,1.573318,1.573318,0,-1,0,1.573318,183.7247,1.23445,0,0,2.890574,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1208819,1.73065,2.312459,0,13.51585
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.27389,58.83521,40.72346,1.720303,1.720303,0,0,0,1.720303,132.1796,0.463045,0,0,2.27389,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1208819,1.892333,1.819112,0,12.89916
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.470999,52.63888,41.40089,1.30318,1.30318,0,0,0,1.30318,112.8777,0.09923119,0,0,1.470999,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1208819,1.433497,1.176799,0,12.09627
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.5082895,44.52725,40.84343,0.001108662,0.001108662,0,0,0,0.001108662,45847.12,0.5071225,0,0,0.5082895,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1208819,0.001219528,0.4066316,0,11.13356
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1444561,39.95535,38.93815,0,0,0,0,0,0,0,0.1444561,0,0,0.1444561,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1208819,0,0.1155649,0,10.76973
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02340087,37.17367,37.01171,0.1812513,0.1812513,0,-1,0,0.1812513,12.91073,0,2.775558E-17,0,0.02340087,0.1907909,0.1812513,0,0,0,10.62527,0,0.16739,-0.16739,13.82358,98.73969,0.1208819,0.1993765,0.0187207,0,10.64867
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,35.24757,35.24757,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1859889,10.45788,0,1.923846,-1.923846,11.79567,84.25463,0.1208819,2.010419,0,0,10.45788
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,33.48342,33.48342,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.323596,8.534038,0,1.245333,-1.245333,10.48298,74.87825,0.1208819,1.301373,0,0,8.534038
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,31.61343,31.61343,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.707299,7.288705,0,0.1474037,-0.1474037,10.3276,73.76841,0.1208819,0.1540368,0,0,7.288705
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,30.14567,30.14567,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.871081,7.141302,0,0.4263408,-0.4263408,9.878196,70.5584,0.1208819,0.4455261,0,0,7.141302
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,28.97428,28.97428,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.344792,6.714961,0,0.3107757,-0.3107757,9.55061,68.21851,0.1208819,0.3247606,0,0,6.714961
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,27.78877,27.78877,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.690099,6.404185,0,0.1619305,-0.1619305,9.37992,66.99929,0.1208819,0.1692174,0,0,6.404185
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,26.71617,26.71617,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.870022,6.242255,0,0.4257978,-0.4257978,8.931089,63.79337,0.1208819,0.4449587,0,0,6.242255
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,25.79882,25.79882,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.343131,5.816457,0,0.512147,-0.512147,8.391239,59.9373,0.1208819,0.5351936,0,0,5.816457
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05325007,25.26694,24.92381,0.3266302,0.3266302,0,-1,0,0.3266302,16.30286,0,0,0,0.05325007,0.3438212,0.3266302,0,0,5.912183,5.30431,0,0.2905712,-0.2905712,8.08495,57.74953,0.1208819,0.3592932,0.04260006,0,5.35756
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1946417,25.34596,24.09113,0.5676819,0.5676819,0,0,0,0.5676819,34.28711,0,1.110223E-16,0,0.1946417,0.5975599,0.5676819,0,0,6.23504,5.013739,0,0.4029182,-0.4029182,7.660237,54.71587,0.1208819,0.6244501,0.1557134,0,5.20838
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.7221888,28.15421,23.42075,0,0,0,0,0,0,0,0,0,0,0.7221888,0,0,0,0,6.682726,4.61082,0.7221888,0,0.7221888,8.345366,59.60963,0.1206762,0,0.577751,0,5.333009
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.217381,30.81458,22.70804,1.316945,1.316945,0,0,0,1.316945,92.43974,0,0,0,1.217381,1.386258,1.316945,0,0,5.960537,5.26079,0,0.1688774,-0.1688774,8.167354,58.33812,0.1206762,1.44864,0.9739047,0,6.478171
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.609675,42.68635,23.99234,0,0,0,0,0,0,0,0,0,0,2.609675,0,0,0,0,6.148179,5.091913,2.609675,0,2.609675,10.64311,76.02205,0.1199389,0,2.08774,0,7.701588
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.217617,51.62806,27.21013,0,0,0,-1,0,0,0,0,0,0,3.217617,0,0,0,0,3.538504,7.440621,3.217617,0,3.217617,13.69561,97.82558,0.1190421,0,2.574094,0,10.65824
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.208856,65.73677,30.562,0.5236737,0.5236737,0,0,0,0.5236737,803.7172,3.336734,0,0,4.208856,0.5512355,0.5236737,0,0,0.3208863,10.33648,0.3208863,0,0.3208863,14.00003,100,0.1189534,0.5760411,3.367085,0,14.54533
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.684278,63.91618,33.51871,0.1789812,0.1789812,0,0,0,0.1789812,2058.472,3.495877,0,0,3.684278,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1189534,0.1968793,2.947423,0,14.30955
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.601051,66.37592,36.14375,1.187763,1.187763,0,0,0,1.187763,303.1792,2.350774,0,0,3.601051,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1189534,1.306539,2.880841,0,14.22633
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.330005,66.60092,38.59944,0,0,0,0,0,0,0,3.330005,0,0,3.330005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1189534,0,2.664004,0,13.95528
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.889039,64.04504,40.18716,2.441715,2.441715,0,-1,0,2.441715,118.3201,0.3188123,0,0,2.889039,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1189534,2.685887,2.311231,0,13.51431
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.352212,59.7376,40.88577,0.6020172,0.6020172,0,0,0,0.6020172,390.7217,1.71851,0,0,2.352212,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1189534,0.662219,1.88177,0,12.97749
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.516214,53.18133,41.55614,1.223776,1.223776,0,0,0,1.223776,123.8964,0.2280288,0,0,1.516214,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1189534,1.346154,1.212972,0,12.14149
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.5012834,44.64142,41.00573,2.530612,2.530612,0,0,0,2.530612,19.80878,0,4.440892E-16,0,0.5012834,2.663802,2.530612,0,0,0,10.62527,0,2.162519,-2.162519,11.72053,83.71793,0.1189534,2.783673,0.4010267,0,11.12656
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.05960463,39.51902,39.10045,0,0,0,0,0,0,0,0,0,0,0.05960463,0,0,0,0,2.402798,8.462755,0.05960463,0,0.05960463,11.77708,84.12183,0.1189369,0,0.0476837,0,8.52236
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.009640045,37.24076,37.17401,0,0,0,-1,0,0,0,0,0,0,0.009640045,0,0,0,0,2.343194,8.516399,0.009640045,0,0.009640045,11.78622,84.18715,0.1189343,0,0.007712036,0,8.52604
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,35.40987,35.40987,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.333554,8.525076,0,1.635917,-1.635917,10.06182,71.86998,0.1189343,1.709533,0,0,8.525076
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,33.63867,33.63867,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.151239,6.889159,0,3.123268,-3.123268,6.769604,48.35421,0.1189343,3.263815,0,0,6.889159
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,31.7969,31.7969,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.621537,3.765891,0,0.6788467,-0.6788467,6.054036,43.24303,0.1189343,0.7093948,0,0,3.765891
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,30.30797,30.30797,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.375811,3.087044,0,0.3593698,-0.3593698,5.675227,40.53726,0.1189343,0.3755414,0,0,3.087044
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,29.13658,29.13658,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.77511,2.727675,0,0.1931926,-0.1931926,5.471584,39.08267,0.1189343,0.2018863,0,0,2.727675
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,27.94402,27.94402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.989769,2.534482,0,0,0,5.471584,39.08267,0.1189343,0,0,0,2.534482
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,26.85025,26.85025,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,8.989769,2.534482,0,0.1643244,-0.1643244,5.298371,37.84543,0.1189343,0.171719,0,0,2.534482
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,25.93995,25.93995,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.172352,2.370158,0,0.1354085,-0.1354085,5.155638,36.82591,0.1189343,0.1415019,0,0,2.370158
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.05079224,25.39248,25.06494,0.3053352,0.3053352,0,-1,0,0.3053352,16.63491,0,1.110223E-16,0,0.05079224,0.3214055,0.3053352,0,0,9.322805,2.234749,0,0.2706133,-0.2706133,4.870387,34.78841,0.1189343,0.3358687,0.04063379,0,2.285542
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2645526,25.94378,24.23226,0.1534313,0.1534313,0,0,0,0.1534313,172.4241,0,0,0,0.2645526,0.1615066,0.1534313,0,0,9.623487,1.964136,0.103046,0,0.103046,4.968145,35.48668,0.1189058,0.1687744,0.2116421,0,2.228688
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.6978272,28.1134,23.54072,0.00758851,0.00758851,0,0,0,0.00758851,9195.84,0,0,0,0.6978272,0.007987905,0.00758851,0,0,9.520441,2.056877,0.6898393,0,0.6898393,5.622584,40.16123,0.1187157,0.00834736,0.5582618,0,2.754704
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.097978,37.35802,22.82095,2.090182,2.090182,0,0,0,2.090182,100.373,0,0,0,2.097978,2.200192,2.090182,0,0,8.830602,2.677733,0,0.1022142,-0.1022142,5.514841,39.39164,0.1187157,2.299201,1.678382,0,4.775711
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.567355,34.80394,24.1123,0.446216,0.446216,0,0,0,0.446216,351.2548,0,0,0,1.567355,0.469701,0.446216,0,0,8.944173,2.575519,1.097654,0,1.097654,6.556167,46.82967,0.1184145,0.4908375,1.253884,0,4.142873
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.338501,52.91772,27.36538,0.6842111,0.6842111,0,-1,0,0.6842111,487.9343,0,0,0,3.338501,0.7202222,0.6842111,0,0,7.846519,3.563407,2.618279,0,2.618279,9.040084,64.5719,0.1177021,0.7526322,2.6708,0,6.901908
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.541359,58.98083,30.74547,1.184224,1.184224,0,0,0,1.184224,299.0446,0,0,0,3.541359,1.246552,1.184224,0,0,5.22824,5.919858,2.294807,0,2.294807,11.21713,80.12218,0.1170848,1.302647,2.833087,0,9.461216
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,4.009146,67.69279,33.71629,0,0,0,0,0,0,0,1.075712,0,0,4.009146,0,0,0,0,2.933434,7.985184,2.933434,0,2.933434,14.00003,100,0.116305,0,3.207317,0,11.99433
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,4.07415,71.92435,36.32016,1.120285,1.120285,0,0,0,1.120285,363.6707,2.894902,0,0,4.07415,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.116305,1.232314,3.25932,0,14.69942
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.870584,72.83596,38.78291,0.5668396,0.5668396,0,0,0,0.5668396,682.8359,3.273911,0,0,3.870584,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.116305,0.6235236,3.096468,0,14.49586
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.325455,68.77283,40.37064,0,0,0,-1,0,0,0,3.325455,0,0,3.325455,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.116305,0,2.660364,0,13.95073
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.737633,63.57389,41.04101,0.253033,0.253033,0,0,0,0.253033,1081.927,2.471282,0,0,2.737633,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.116305,0.2783363,2.190106,0,13.36291
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.127378,50.19366,41.71844,1.32578,1.32578,0,0,0,1.32578,85.03507,0,2.220446E-16,0,1.127378,1.395558,1.32578,0,0,0,10.62527,0,0.2681799,-0.2681799,13.71734,97.98081,0.116305,1.458358,0.9019023,0,11.75265
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4495102,44.45973,41.20331,0,0,0,0,0,0,0,0.1515325,0,0,0.4495102,0,0,0,0,0.2979777,10.35709,0.2979777,0,0.2979777,14.00003,100,0.1162264,0,0.3596082,0,10.8066
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.2009109,40.69818,39.27687,4.109797,4.109797,1.25,0,0.50625,4.109797,4.888584,0,0,0,0.2009109,3.010313,2.859798,0,0,0,10.62527,0,2.809402,-2.809402,11.03866,78.8474,0.1162264,4.520777,0.1607287,5,10.82619
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02767749,37.54242,37.35042,2.583734,2.583734,0,-1,0,2.583734,1.071221,0,0,0,0.02767749,2.71972,2.583734,0,0,3.121558,7.815872,0,2.692042,-2.692042,8.200996,58.57843,0.1162264,2.842107,0.02214199,0,7.843549
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,35.60745,35.60745,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.112716,5.12383,0,0.7031211,-0.7031211,7.459842,53.28448,0.1162264,0.7347615,0,0,5.12383
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,33.82214,33.82214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893962,4.420709,0,0,0,7.459842,53.28448,0.1162264,0,0,0,4.420709
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,31.97332,31.97332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893962,4.420709,0,0,0,7.459842,53.28448,0.1162264,0,0,0,4.420709
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,30.48438,30.48438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893962,4.420709,0,0,0,7.459842,53.28448,0.1162264,0,0,0,4.420709
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,29.31299,29.31299,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,6.893962,4.420709,0,0.3054282,-0.3054282,7.137892,50.98484,0.1162264,0.3191725,0,0,4.420709
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,28.09926,28.09926,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.233326,4.11528,0,0.2250264,-0.2250264,6.900693,49.29057,0.1162264,0.2351525,0,0,4.11528
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,27.01255,27.01255,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,7.483356,3.890254,0,0.4466587,-0.4466587,6.429874,45.92758,0.1162264,0.4667583,0,0,3.890254
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,26.11637,26.11637,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,7.979643,3.443595,0,0.3792881,-0.3792881,6.030069,43.07183,0.1162264,0.396356,0,0,3.443595
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.03045589,25.42367,25.22724,0.6439528,0.6439528,0,-1,0,0.6439528,4.729521,0,1.110223E-16,0,0.03045589,0.6778451,0.6439528,0,0,8.401074,3.064307,0,0.6473892,-0.6473892,5.347661,38.1975,0.1162264,0.7083481,0.02436471,0,3.094763
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.07248313,24.86053,24.39456,0.2842583,0.2842583,0,0,0,0.2842583,25.49904,0,0,0,0.07248313,0.2992192,0.2842583,0,0,9.120396,2.416918,0,0.2267361,-0.2267361,5.10866,36.49036,0.1162264,0.3126841,0.05798651,0,2.489401
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.892998,29.59942,23.69596,0.3311054,0.3311054,0,0,0,0.3311054,269.7021,0,0,0,0.892998,0.3485319,0.3311054,0,0,9.372325,2.190182,0.5444661,0,0.5444661,5.625186,40.17982,0.116083,0.3642159,0.7143984,0,3.08318
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.204778,38.33133,22.96208,1.377526,1.377526,0,0,0,1.377526,160.0534,0,0,0,2.204778,1.450028,1.377526,0,0,8.827859,2.680202,0.7547505,0,0.7547505,6.341205,45.29423,0.1158848,1.515279,1.763823,0,4.88498
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.102422,47.16389,24.29577,1.486571,1.486571,0,0,0,1.486571,208.6965,0,0,0,3.102422,1.564812,1.486571,0,0,8.073108,3.359477,1.537611,0,1.537611,7.799911,55.71354,0.1154831,1.635228,2.481938,0,6.461899
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.239891,52.23446,27.54885,1.300471,1.300471,0,-1,0,1.300471,249.1322,0,0,0,3.239891,1.368916,1.300471,0,0,6.535498,4.743326,1.870975,0,1.870975,9.574873,68.39182,0.1149981,1.430518,2.591913,0,7.983218
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.565461,59.46507,30.94306,1.76317,1.76317,0,0,0,1.76317,202.2188,0,0,0,3.565461,1.855968,1.76317,0,0,4.664523,6.427204,1.709492,0,1.709492,11.19664,79.97585,0.1145584,1.939487,2.852369,0,9.992664
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.677659,64.35829,33.92093,0.6828437,0.6828437,0,0,0,0.6828437,538.5799,0.003845813,0,0,3.677659,0.7187828,0.6828437,0,0,2.95503,7.965747,2.95503,0,2.95503,14.00003,100,0.1138064,0.7511281,2.942127,0,11.64341
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.594739,66.81207,36.53892,1.691471,1.691471,0,0,0,1.691471,212.5214,1.814242,0,0,3.594739,1.780496,1.691471,0,0,0,10.62527,0,0,0,14.00003,100,0.1138064,1.860619,2.875791,0,14.22001
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.323996,67.04044,39.00166,1.882754,1.882754,0,0,0,1.882754,176.5496,1.342149,0,0,3.323996,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1138064,2.07103,2.659196,0,13.94927
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.883742,64.47583,40.58939,0.907548,0.907548,0,-1,0,0.907548,317.7509,1.928428,0,0,2.883742,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1138064,0.9983028,2.306994,0,13.50902
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.268064,59.41859,41.28093,0,0,0,0,0,0,0,2.268064,0,0,2.268064,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1138064,0,1.814451,0,12.89334
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.465884,53.19897,41.95836,0,0,0,0,0,0,0,1.465884,0,0,1.465884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1138064,0,1.172707,0,12.09116
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.5023878,45.05421,41.40089,0,0,0,0,0,0,0,0.5023878,0,0,0.5023878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1138064,0,0.4019102,0,11.12766
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1573188,40.5866,39.47445,1.870142,1.870142,0,0,0,1.870142,8.412131,0,0,0,0.1573188,1.968571,1.870142,0,0,0,10.62527,0,1.811252,-1.811252,12.0908,86.36269,0.1138064,2.057156,0.125855,0,10.78259
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,37.56918,37.56918,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.012502,8.814022,0,1.620067,-1.620067,10.3831,74.16486,0.1138064,1.69297,0,0,8.814022
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,35.80503,35.80503,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.812576,7.193955,0,1.816486,-1.816486,8.468356,60.48814,0.1138064,1.898228,0,0,7.193955
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,34.01972,34.01972,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.830894,5.37747,0,1.444988,-1.444988,6.945205,49.60851,0.1138064,1.510013,0,0,5.37747
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,32.14973,32.14973,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.436436,3.932482,0,0.2946837,-0.2946837,6.634581,47.38977,0.1138064,0.3079445,0,0,3.932482
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,30.6608,30.6608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.763863,3.637798,0,0,0,6.634581,47.38977,0.1138064,0,0,0,3.637798
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,29.4894,29.4894,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.763863,3.637798,0,0.4361157,-0.4361157,6.174875,44.10616,0.1138064,0.4557408,0,0,3.637798
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,28.3039,28.3039,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.248435,3.201682,0,0.3678966,-0.3678966,5.787078,41.33619,0.1138064,0.3844519,0,0,3.201682
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,27.21013,27.21013,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.657209,2.833786,0,0.1957897,-0.1957897,5.580698,39.86205,0.1138064,0.2046003,0,0,2.833786
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,26.29984,26.29984,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.874754,2.637996,0,0.1389138,-0.1389138,5.434269,38.81614,0.1138064,0.1451649,0,0,2.637996
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01421902,25.51658,25.42482,0.2954662,0.2954662,0,-1,0,0.2954662,4.812403,0,5.551115E-17,0,0.01421902,0.311017,0.2954662,0,0,9.029102,2.499082,0,0.296798,-0.296798,5.121417,36.58148,0.1138064,0.3250128,0.01137522,0,2.513301
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07631578,25.10462,24.61331,0.8961247,0.8961247,0,0,0,0.8961247,8.516201,0,0,0,0.07631578,0.9432891,0.8961247,0,0,9.358878,2.202284,0,0.8669733,-0.8669733,4.207547,30.05385,0.1138064,0.9857371,0.06105262,0,2.2786
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.8019665,29.18206,23.89355,0.3094262,0.3094262,0,0,0,0.3094262,259.1786,0,0,0,0.8019665,0.3257118,0.3094262,0,0,10.32218,1.335311,0.4762547,0,0.4762547,4.659362,33.28109,0.1136861,0.3403689,0.6415733,0,2.137277
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.840285,35.78883,23.15966,0.0941382,0.0941382,0,0,0,0.0941382,1954.876,0,0,0,1.840285,0.09909284,0.0941382,0,0,9.845926,1.76394,1.741192,0,1.741192,6.311202,45.07992,0.1132485,0.103552,1.472228,0,3.604225
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.669659,43.72166,24.47218,0.1473635,0.1473635,0,0,0,0.1473635,1811.616,0,0,0,2.669659,0.1551194,0.1473635,0,0,8.104734,3.331013,2.51454,0,2.51454,8.696704,62.11919,0.1126224,0.1620998,2.135727,0,6.000672
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.237342,52.42209,27.72526,0,0,0,-1,0,0,0,0,0,0,3.237342,0,0,0,0,5.590195,5.594099,3.237342,0,3.237342,11.76792,84.05637,0.1118265,0,2.589873,0,8.831441
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.562268,59.67899,31.14064,0,0,0,0,0,0,0,1.209415,0,0,3.562268,0,0,0,0,2.352853,8.507707,2.352853,0,2.352853,14.00003,100,0.1112551,0,2.849814,0,12.06997
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.674322,64.57465,34.11852,1.303264,1.303264,0,0,0,1.303264,281.9322,2.302465,0,0,3.674322,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1112551,1.433591,2.939458,0,14.2996
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.591906,67.0067,36.71533,2.114589,2.114589,0,0,0,2.114589,169.8631,1.366023,0,0,3.591906,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1112551,2.326048,2.873525,0,14.21718
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.320841,67.25427,39.19925,1.706873,1.706873,0,0,0,1.706873,194.557,1.524132,0,0,3.320841,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1112551,1.877561,2.656673,0,13.94612
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.881268,64.66332,40.7658,4.136879,3.33,0,-1,0,3.33,86.52456,0,0.8068795,1.220567,2.881268,3.505263,3.33,0,0,0,10.62527,0,0.6239954,-0.6239954,13.34228,95.3018,0.1112551,4.550568,2.305014,0,13.50654
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.266112,59.57808,41.43618,0,0,0,0,0,0,0,1.572784,0,0,2.266112,0,0,0,0,0.6933283,10.00128,0.6933283,0,0.6933283,14.00003,100,0.1110878,0,1.81289,0,12.26739
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.463958,53.35079,42.11361,0.6808357,0.6808357,0,0,0,0.6808357,215.0237,0.7472891,0,0,1.463958,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1110878,0.7489192,1.171167,0,12.08923
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.5050601,45.23309,41.55614,0,0,0,0,0,0,0,0.5050601,0,0,0.5050601,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1110878,0,0.4040481,0,11.13033
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.05172496,40.03645,39.67204,0.5391583,0.5391583,0,0,0,0.5391583,9.593649,0,0,0,0.05172496,0.5675351,0.5391583,0,0,0,10.62527,0,0.5158101,-0.5158101,13.45632,96.11636,0.1110878,0.5930741,0.04137997,0,10.677
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,37.74559,37.74559,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5731224,10.10946,0,2.274851,-2.274851,11.05841,78.9885,0.1110878,2.37722,0,0,10.10946
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,36.00262,36.00262,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.100735,7.834613,0,0.8501382,-0.8501382,10.16229,72.58762,0.1110878,0.8883945,0,0,7.834613
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,34.2173,34.2173,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.045333,6.984474,0,1.292825,-1.292825,8.799531,62.85367,0.1110878,1.351002,0,0,6.984474
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,32.34732,32.34732,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.481805,5.69165,0,0.4996513,-0.4996513,8.272853,59.09169,0.1110878,0.5221356,0,0,5.69165
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,30.85838,30.85838,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.036973,5.191998,0,0.1619439,-0.1619439,8.102149,57.87238,0.1110878,0.1692314,0,0,5.191998
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,29.68699,29.68699,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.216911,5.030055,0,0.3554563,-0.3554563,7.727465,55.19607,0.1110878,0.3714518,0,0,5.030055
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,28.50148,28.50148,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.611862,4.674598,0,0.03667432,-0.03667432,7.688807,54.91994,0.1110878,0.03832467,0,0,4.674598
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,27.38655,27.38655,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.652611,4.637924,0,0.4015162,-0.4015162,7.265572,51.89684,0.1110878,0.4195844,0,0,4.637924
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,26.47625,26.47625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.098741,4.236408,0,0,0,7.265572,51.89684,0.1110878,0,0,0,4.236408
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02342159,25.75259,25.60123,0.4331598,0.4331598,0,-1,0,0.4331598,5.407147,0,5.551115E-17,0,0.02342159,0.4559577,0.4331598,0,0,7.098741,4.236408,0,0.4325361,-0.4325361,6.809639,48.64017,0.1110878,0.4764758,0.01873727,0,4.25983
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.0737544,25.26499,24.78973,0.3909985,0.3909985,0,0,0,0.3909985,18.86309,5.551115E-17,0,0,0.0737544,0.4115774,0.3909985,0,0,7.579336,3.803872,0,0.337823,-0.337823,6.453542,46.09663,0.1110878,0.4300984,0.05900352,0,3.877626
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7995777,29.36978,24.09113,0.6241645,0.6241645,0,0,0,0.6241645,128.1037,0,0,0,0.7995777,0.6570152,0.6241645,0,0,7.954695,3.466048,0.1425625,0,0.1425625,6.588788,47.06268,0.1110535,0.6865809,0.6396621,0,4.265626
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.838046,35.96337,23.33608,0.09484275,0.09484275,0,0,0,0.09484275,1937.993,0,0,0,1.838046,0.09983448,0.09484275,0,0,7.812133,3.594355,1.738211,0,1.738211,8.237801,58.84131,0.1106366,0.104327,1.470437,0,5.432401
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.667013,43.92501,24.66977,1.817489,1.817489,0,0,0,1.817489,146.7416,0,0,0,2.667013,1.913147,1.817489,0,0,6.073921,5.158745,0.7538659,0,0.7538659,8.95298,63.94973,0.1104567,1.999238,2.13361,0,7.825758
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.234404,52.6315,27.92285,1.152286,1.152286,0,-1,0,1.152286,280.6945,0,0,0,3.234404,1.212933,1.152286,0,0,5.320055,5.837224,2.021471,0,2.021471,10.87072,77.64781,0.1099774,1.267515,2.587523,0,9.071628
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.559508,59.87094,31.31706,1.645738,1.645738,0,0,0,1.645738,216.2864,0,0,0,3.559508,1.732356,1.645738,0,0,3.298585,7.656548,1.827152,0,1.827152,12.6041,90.02914,0.1095477,1.810312,2.847606,0,11.21606
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.671404,64.76853,34.29493,4.259197,4.259197,2.169224,0,0.7571982,4.259197,86.19945,2.220446E-16,0,0,3.671404,2.199972,2.089973,0,0,1.471433,9.300984,1.471433,0,1.471433,14.00003,100,0.1097984,4.685117,2.937123,5,12.97239
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.588957,67.20012,36.89175,1.307254,1.307254,0,0,0,1.307254,274.5416,2.2129,0,0,3.588957,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1097984,1.437979,2.871165,0,14.21423
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.317989,67.44486,39.37566,4.049311,4.049311,1.25,0,0.50625,4.049311,81.93961,0.3713463,0,0,3.317989,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1097984,4.454242,2.654392,5,13.94326
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.878994,64.82736,40.92105,0.904617,0.904617,0,-1,0,0.904617,318.2555,1.926765,0,0,2.878994,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1097984,0.9950787,2.303195,0,13.50427
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.263843,59.74272,41.59848,0.3534806,0.3534806,0,0,0,0.3534806,640.4434,1.891758,0,0,2.263843,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1097984,0.3888286,1.811075,0,12.88912
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.461729,53.50769,42.27591,0.6582584,0.6582584,0,0,0,0.6582584,222.06,0.7688252,0,0,1.461729,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1097984,0.7240843,1.169383,0,12.087
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.6087373,46.22065,41.76078,0.7055518,0.7055518,0,0,0,0.7055518,86.27818,0,0,0,0.6087373,0.7426861,0.7055518,0,0,0,10.62527,0,0.1339488,-0.1339488,13.85883,98.99147,0.1097984,0.776107,0.4869898,0,11.23401
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.05082533,40.19276,39.83434,2.320766,2.320766,0,0,0,2.320766,2.190023,0,4.440892E-16,0,0.05082533,2.442912,2.320766,0,0,0.148832,10.49133,0,2.392087,-2.392087,11.33735,80.98093,0.1097984,2.552843,0.04066026,0,10.54215
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,37.92906,37.92906,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.806706,8.099238,0,1.554297,-1.554297,9.69898,69.27829,0.1097984,1.62424,0,0,8.099238
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,36.15786,36.15786,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.533703,6.544942,0,2.505404,-2.505404,7.058052,50.41455,0.1097984,2.618147,0,0,6.544942
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,34.39372,34.39372,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.317485,4.039537,0,1.331431,-1.331431,5.654601,40.38992,0.1097984,1.391345,0,0,4.039537
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,32.53078,32.53078,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.796853,2.708107,0,0.1649652,-0.1649652,5.480712,39.14787,0.1097984,0.1723886,0,0,2.708107
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,31.02068,31.02068,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,8.980147,2.543141,0,0.7932192,-0.7932192,4.644586,33.17554,0.1097984,0.828914,0,0,2.543141
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,29.84929,29.84929,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.861503,1.749922,0,0.2871521,-0.2871521,4.3419,31.01351,0.1097984,0.300074,0,0,1.749922
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,28.65673,28.65673,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.18056,1.46277,0,0.3049304,-0.3049304,4.020476,28.71763,0.1097984,0.3186523,0,0,1.46277
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,27.54885,27.54885,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.51937,1.15784,0,0.5374486,-0.5374486,3.453955,24.67106,0.1097984,0.5616338,0,0,1.15784
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,26.65266,26.65266,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.11654,0.620391,0,0.1879238,-0.1879238,3.255866,23.25614,0.1097984,0.1963804,0,0,0.620391
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02752773,25.94162,25.76353,0.4864968,0.4369951,0,-1,0,0.4369951,6.299324,0,0.0495017,0.1190725,0.02752773,0.4599948,0.4369951,0,0,11.32534,0.4324671,0,0.4324671,-0.4324671,2.800006,20,0.1097984,0.5351465,0.02202219,0,0.4599948
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.07118069,25.42525,24.96614,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,78.46228,0,0,0,0.07118069,0,0,3.505263,3.33,11.80586,0,3.401181,0,3.401181,6.026649,43.04741,0.1105142,0.09979159,0.05694455,5,0.07118069
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.7975228,29.52333,24.25343,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,279.5477,0,0,0,0.7975228,0,0,3.505263,3.33,8.404679,3.061063,4.127523,0,4.127523,9.942361,71.01672,0.111174,0.3138194,0.6380182,5,3.858585
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.83566,36.1674,23.54072,2.008559,2.008559,4.32798,0,1.346539,2.008559,91.39192,0,0,0,1.83566,0,0,2.319422,2.203451,4.277157,6.775833,4.039111,0,4.039111,13.7742,98.38693,0.1121822,2.209414,1.468528,5,8.611493
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.664753,44.10743,24.84618,0,0,0,0,0,0,0,2.426707,0,0,2.664753,0,0,0,0,0.2380459,10.41103,0.2380459,0,0.2380459,14.00003,100,0.1121267,0,2.131803,0,13.07579
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.231884,52.81945,28.09926,1.141356,1.141356,0,-1,0,1.141356,283.1617,2.030456,0,0,3.231884,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1121267,1.255492,2.585507,0,13.85716
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.556243,60.08422,31.51464,0.8727899,0.8727899,0,0,0,0.8727899,407.4569,2.637517,0,0,3.556243,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1121267,0.9600688,2.844994,0,14.18152
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.668405,64.96159,34.47134,0.5170322,0.5170322,0,0,0,0.5170322,709.5119,3.124161,0,0,3.668405,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1121267,0.5687354,2.934724,0,14.29368
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.585722,67.39951,37.07522,1.347157,1.347157,0,0,0,1.347157,266.1696,2.167662,0,0,3.585722,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1121267,1.481872,2.868577,0,14.211
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.315438,67.61216,39.5309,1.894987,1.894987,0,0,0,1.894987,174.9584,1.320715,0,0,3.315438,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1121267,2.084485,2.65235,0,13.94071
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.8764,64.99671,41.08335,0.8260506,0.8260506,0,-1,0,0.8260506,348.2111,2.006873,0,0,2.8764,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1121267,0.9086556,2.30112,0,13.50167
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.261353,59.90533,41.76078,0.6840205,0.6840205,0,0,0,0.6840205,330.5973,1.541332,0,0,2.261353,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1121267,0.7524226,1.809083,0,12.88663
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.459318,53.65545,42.43115,1.380805,1.380805,0,0,0,1.380805,105.686,0.005838066,0,0,1.459318,1.45348,1.380805,0,0,0,10.62527,0,0,0,14.00003,100,0.1121267,1.518886,1.167454,0,12.08459
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.5001191,45.52138,41.87368,0,0,0,0,0,0,0,0.5001191,0,0,0.5001191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1121267,0,0.4000953,0,11.12539
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.0521989,40.35807,39.98958,1.910333,1.910333,0,0,0,1.910333,2.732451,0,0,0,0.0521989,2.010876,1.910333,0,0,0,10.62527,0,1.958678,-1.958678,11.9354,85.25269,0.1121267,2.101366,0.04175912,0,10.67747
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,38.0843,38.0843,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.176308,8.666596,0,2.322412,-2.322412,9.487364,67.76675,0.1121267,2.42692,0,0,8.666596
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,36.32016,36.32016,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.756766,6.344185,0,1.746757,-1.746757,7.646121,54.61504,0.1121267,1.825361,0,0,6.344185
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,34.55602,34.55602,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.697607,4.597428,0,2.4784,-2.4784,5.033658,35.95462,0.1121267,2.589928,0,0,4.597428
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,32.68603,32.68603,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.451385,2.119028,0,0.4190304,-0.4190304,4.591961,32.79966,0.1121267,0.4378867,0,0,2.119028
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,31.17593,31.17593,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.916974,1.699998,0,0.1653039,-0.1653039,4.417715,31.55504,0.1121267,0.1727426,0,0,1.699998
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,30.00454,30.00454,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.10065,1.534694,0,0.2591932,-0.2591932,4.144502,29.60352,0.1121267,0.2708569,0,0,1.534694
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,28.79786,28.79786,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.38864,1.275501,0,0.1857564,-0.1857564,3.948697,28.20492,0.1121267,0.1941154,0,0,1.275501
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,27.68292,27.68292,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.59503,1.089744,0,0.1792679,-0.1792679,3.759732,26.85518,0.1121267,0.187335,0,0,1.089744
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,26.79379,26.79379,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79422,0.9104765,0,0.6335584,-0.6335584,3.091903,22.08498,0.1121267,0.6620685,0,0,0.9104765
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.016956,26.00735,25.89761,0.01335405,0.01335405,0,-1,0,0.01335405,126.9727,0,0,0,0.016956,0.0140569,0.01335405,0,0,11.49817,0.2769181,0.002899105,0,0.002899105,3.094653,22.10462,0.112126,0.01468946,0.0135648,0,0.2938741
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06860758,25.55011,25.10728,0.06615604,0.06615604,0,0,0,0.06615604,103.7057,0,1.387779E-17,0,0.06860758,0.06963794,0.06615604,0,0,11.49527,0.2795273,0,0.001030357,-0.001030357,3.093567,22.09686,0.112126,0.07277165,0.05488607,0,0.3481349
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6761047,28.85864,24.40867,0.3062466,0.3062466,0,0,0,0.3062466,220.7713,0,0,0,0.6761047,0.3223649,0.3062466,0,0,11.49642,0.2784969,0.3537398,0,0.3537398,3.429154,24.49391,0.1120436,0.3368713,0.5408838,0,0.9546016
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.188666,38.99461,23.67479,0.1762661,0.1762661,0,0,0,0.1762661,1241.683,0,0,0,2.188666,0.1855433,0.1762661,0,0,11.14268,0.5968628,2.003123,0,2.003123,5.329484,38.06767,0.1115791,0.1938927,1.750933,0,2.785529
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.662771,44.27607,25.00848,1.024785,1.024785,0,0,0,1.024785,259.8371,0,0,0,2.662771,1.078721,1.024785,0,0,9.139556,2.399674,1.584051,0,1.584051,6.832246,48.80166,0.1112146,1.127263,2.130217,0,5.062445
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.229238,53.01471,28.28273,0,0,0,-1,0,0,0,0,0,0,3.229238,0,0,0,0,7.555506,3.825319,3.229238,0,3.229238,9.89577,70.68393,0.1104788,0,2.58339,0,7.054557
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.553247,60.28267,31.69811,1.0532,1.0532,0,0,0,1.0532,337.3764,0,0,0,3.553247,1.108631,1.0532,0,0,4.326268,6.731633,2.444616,0,2.444616,12.21494,87.24937,0.1099282,1.15852,2.842598,0,10.28488
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.665155,65.16102,34.65481,0.3849587,0.3849587,0,0,0,0.3849587,952.0903,1.378283,0,0,3.665155,0.4052197,0.3849587,0,0,1.881652,8.931787,1.881652,0,1.881652,14.00003,100,0.1095081,0.4234546,2.932124,0,12.59694
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.582528,67.59036,37.25163,0.6558921,0.6558921,0,0,0,0.6558921,546.207,2.892116,0,0,3.582528,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1095081,0.7214813,2.866023,0,14.2078
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.312119,67.80669,39.71437,0,0,0,0,0,0,0,3.312119,0,0,3.312119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1095081,0,2.649695,0,13.93739
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.872968,65.20014,41.28093,1.108168,1.108168,0,-1,0,1.108168,259.2539,1.706475,0,0,2.872968,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1095081,1.218984,2.298374,0,13.49824
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.258152,60.10173,41.95836,2.305321,2.305321,0,0,0,2.305321,97.95393,0,0,0,2.258152,2.426653,2.305321,0,0,0,10.62527,0,0.1685013,-0.1685013,13.82241,98.73132,0.1095081,2.535852,1.806521,0,12.88343
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.854431,57.20066,42.59345,0.3005601,0.3005601,0,0,0,0.3005601,616.9918,1.350829,0,0,1.854431,0.3163791,0.3005601,0,0,0.1872237,10.45677,0.1872237,0,0.1872237,14.00003,100,0.1094665,0.3306161,1.483545,0,12.3112
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4971443,45.70868,42.07832,0.7998141,0.7998141,0,0,0,0.7998141,62.15748,0,1.110223E-16,0,0.4971443,0.8419096,0.7998141,0,0,0,10.62527,0,0.3447653,-0.3447653,13.63661,97.40419,0.1094665,0.8797955,0.3977154,0,11.12242
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07489561,40.7029,40.17305,1.986451,1.986451,0,0,0,1.986451,3.770322,0,4.440892E-16,0,0.07489561,2.091001,1.986451,0,0,0.3830725,10.28051,0,2.016105,-2.016105,11.51145,82.22449,0.1094665,2.185096,0.05991649,0,10.3554
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,38.24661,38.24661,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.62319,8.264403,0,1.332133,-1.332133,10.10726,72.19457,0.1094665,1.392079,0,0,8.264403
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,36.49658,36.49658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.103338,6.93227,0,0,0,10.10726,72.19457,0.1094665,0,0,0,6.93227
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,34.71127,34.71127,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.103338,6.93227,0,2.385103,-2.385103,7.593141,54.23661,0.1094665,2.492433,0,0,6.93227
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,32.82716,32.82716,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.753452,4.547167,0,0.00919476,-0.00919476,7.583449,54.16738,0.1094665,0.009608524,0,0,4.547167
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,31.31706,31.31706,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.763669,4.537972,0,0.09850373,-0.09850373,7.479617,53.42573,0.1094665,0.1029364,0,0,4.537972
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,30.14567,30.14567,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.873117,4.439469,0,0.1868053,-0.1868053,7.282707,52.01923,0.1094665,0.1952115,0,0,4.439469
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,28.95311,28.95311,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.080678,4.252664,0,0.5409523,-0.5409523,6.712493,47.94628,0.1094665,0.5652951,0,0,4.252664
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,27.84522,27.84522,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.681736,3.711711,0,0.427218,-0.427218,6.262166,44.72966,0.1094665,0.4464428,0,0,3.711711
