Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.829529,67.15042,43.26383,1.114911,1.114911,0,-1,0,1.114911,253.7898,1.655939,0,0,2.829529,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1046202,1.226402,2.263623,0,13.4548
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.217143,61.94089,43.89892,0,0,0,0,0,0,0,2.217143,0,0,2.217143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1046202,0,1.773715,0,12.84242
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.418072,55.49881,44.45639,0.9395595,0.9395595,0,0,0,0.9395595,150.9295,0.4290622,0,0,1.418072,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1046202,1.033515,1.134458,0,12.04335
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4596848,47.29004,43.89892,2.835373,2.835373,0,0,0,2.835373,16.2125,0,0,0,0.4596848,2.984603,2.835373,0,0,0,10.62527,0,2.524919,-2.524919,11.33853,80.98934,0.1046202,3.11891,0.3677478,0,11.08496
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02625892,42.26593,42.07832,0.4801293,0.4801293,0,0,0,0.4801293,5.469134,0,5.551115E-17,0,0.02625892,0.5053993,0.4801293,0,0,2.805465,8.100356,0,0.4791404,-0.4791404,10.83347,77.38179,0.1046202,0.5281423,0.02100713,0,8.126615
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,40.20833,40.20833,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.337843,7.621215,0,3.197463,-3.197463,7.46305,53.3074,0.1046202,3.341348,0,0,7.621215
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,38.38068,38.38068,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.89058,4.423753,0,0.1525894,-0.1525894,7.302207,52.15852,0.1046202,0.1594559,0,0,4.423753
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,36.5742,36.5742,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.060123,4.271163,0,1.904286,-1.904286,5.294913,37.82074,0.1046202,1.989979,0,0,4.271163
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,34.71127,34.71127,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.175997,2.366878,0,0.5621526,-0.5621526,4.702353,33.58817,0.1046202,0.5874495,0,0,2.366878
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,33.16588,33.16588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.800611,1.804725,0,0,0,4.702353,33.58817,0.1046202,0,0,0,1.804725
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,31.99449,31.99449,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.800611,1.804725,0,0.3241863,-0.3241863,4.36063,31.1473,0.1046202,0.3387747,0,0,1.804725
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,30.75959,30.75959,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.16082,1.480539,0,0.1411675,-0.1411675,4.211827,30.08442,0.1046202,0.1475201,0,0,1.480539
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,29.5882,29.5882,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.31767,1.339371,0,0.4470789,-0.4470789,3.740564,26.71826,0.1046202,0.4671974,0,0,1.339371
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,28.69907,28.69907,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.81442,0.8922921,0,0.05772371,-0.05772371,3.679718,26.28365,0.1046202,0.06032128,0,0,0.8922921
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,27.78877,27.78877,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.87856,0.8345684,0,0.4716276,-0.4716276,3.182579,22.73266,0.1046202,0.4928508,0,0,0.8345684
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09973811,27.66437,27.01255,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,15.98456,4.440892E-16,0,0,0.09973811,0,0,3.505263,3.33,11.40259,0.3629408,3.429738,0,3.429738,6.436314,45.97358,0.1055016,0.686362,0.07979049,5,0.462679
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6349913,30.55701,26.33512,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,498.9892,0,0,0,0.6349913,0,0,3.505263,3.33,7.972855,3.449705,3.964991,0,3.964991,10.19783,72.84153,0.1060194,0.1399811,0.507993,5,4.084696
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.828238,38.3469,25.60123,0.09459412,0.09459412,2.388936,0,0.8171796,0.09459412,1932.719,0,0,0,1.828238,0,0,2.294342,2.179625,4.007863,7.018197,4.007863,0,4.007863,14.00003,100,0.1058852,0.1040535,1.462591,5,8.846436
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.512573,37.48002,26.99138,1.899016,1.899016,0,0,0,1.899016,79.65034,0,0,0,1.512573,1.998964,1.899016,0,0,0,10.62527,0,0.4863914,-0.4863914,13.48733,96.33785,0.1058852,2.088917,1.210058,0,12.13785
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.271466,47.12443,30.38559,0,0,0,-1,0,0,0,1.731031,0,0,2.271466,0,0,0,0,0.5404349,10.13888,0.5404349,0,0.5404349,14.00003,100,0.1057886,0,1.817173,0,12.41035
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.677326,64.32784,33.89976,0,0,0,0,0,0,0,3.677326,0,0,3.677326,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1057886,0,2.941861,0,14.3026
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.476676,56.32779,36.93409,0.9899405,0.9899405,0,0,0,0.9899405,250.1843,1.434633,0,0,2.476676,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1057886,1.088935,1.981341,0,13.10195
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.495695,59.4592,39.49562,1.106294,1.106294,0,0,0,1.106294,225.5905,1.331175,0,0,2.495695,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1057886,1.216923,1.996556,0,13.12097
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.253636,60.01192,41.91602,2.226151,2.226151,0,0,0,2.226151,101.2347,0,0,0,2.253636,2.343316,2.226151,0,0,0,10.62527,0,0.0896803,-0.0896803,13.9055,99.32478,0.1057886,2.448766,1.802909,0,12.87891
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,3.040973,69.58732,43.46141,0,0,0,-1,0,0,0,2.941328,0,0,3.040973,0,0,0,0,0.09964477,10.53559,0.09964477,0,0.09964477,14.00003,100,0.1057708,0,2.432778,0,13.57657
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.239085,62.37174,44.0965,1.342686,1.342686,0,0,0,1.342686,166.7617,0.8257322,0,0,2.239085,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1057708,1.476954,1.791268,0,12.86436
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.9916778,52.25311,44.69631,1.432171,1.432171,0,0,0,1.432171,69.24298,0,0,0,0.9916778,1.507548,1.432171,0,0,0,10.62527,0,0.5158705,-0.5158705,13.45625,96.1159,0.1057708,1.575388,0.7933422,0,11.61695
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3984866,47.03126,44.0965,1.894509,1.894509,0,0,0,1.894509,21.03377,0,0,0,0.3984866,1.99422,1.894509,0,0,0.5731894,10.1094,0,1.595734,-1.595734,11.7742,84.10127,0.1057708,2.08396,0.3187893,0,10.50789
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02501959,42.45487,42.27591,2.823226,2.823226,0,0,0,2.823226,0.8862059,0,4.440892E-16,0,0.02501959,2.971817,2.823226,0,0,2.346227,8.51367,0,2.946797,-2.946797,8.668005,61.9142,0.1057708,3.105548,0.02001567,0,8.53869
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,40.44826,40.44826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.620445,5.566874,0,0,0,8.668005,61.9142,0.1057708,0,0,0,5.566874
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,38.62061,38.62061,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.620445,5.566874,0,1.142858,-1.142858,7.463327,53.30938,0.1057708,1.194286,0,0,5.566874
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,36.81413,36.81413,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,6.890287,4.424016,0,1.599116,-1.599116,5.777711,41.26928,0.1057708,1.671077,0,0,4.424016
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,34.93002,34.93002,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.667084,2.824899,0,0.4972122,-0.4972122,5.253603,37.52566,0.1057708,0.5195868,0,0,2.824899
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,33.39875,33.39875,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.219542,2.327687,0,0.3125664,-0.3125664,4.924129,35.17228,0.1057708,0.3266319,0,0,2.327687
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,32.23441,32.23441,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.566837,2.015121,0,0.04991792,-0.04991792,4.871511,34.79644,0.1057708,0.05216423,0,0,2.015121
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,30.99951,30.99951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.622302,1.965203,0,0,0,4.871511,34.79644,0.1057708,0,0,0,1.965203
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,29.82812,29.82812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.622302,1.965203,0,0,0,4.871511,34.79644,0.1057708,0,0,0,1.965203
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,28.93899,28.93899,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.622302,1.965203,0,0.7141257,-0.7141257,4.118756,29.41963,0.1057708,0.7462614,0,0,1.965203
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,28.02164,28.02164,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.41577,1.251077,0,0.2280415,-0.2280415,3.87838,27.70266,0.1057708,0.2383034,0,0,1.251077
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03691049,27.49345,27.25247,0,0,0,0,0,0,0,0,0,0,0.03691049,0,0,0,0,10.66915,1.023035,0.03691049,0,0.03691049,3.913396,27.95277,0.1057642,0,0.02952839,0,1.059946
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9576145,33.03769,26.57504,0,0,0,0,0,0,0,0,0,0,0.9576145,0,0,0,0,10.63224,1.056255,0.9576145,0,0.9576145,4.821869,34.44185,0.1055935,0,0.7660916,0,2.01387
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.817162,38.54644,25.86233,1.394561,1.394561,0,0,0,1.394561,130.3034,0,0,0,1.817162,1.467959,1.394561,0,0,9.674629,1.918108,0.3492022,0,0.3492022,5.153151,36.80815,0.1055314,1.534018,1.453729,0,3.73527
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.637196,46.62387,27.25247,0.4145409,0.4145409,0,0,0,0.4145409,636.1727,0,0,0,2.637196,0.4363589,0.4145409,0,0,9.325427,2.23239,2.200837,0,2.200837,7.241049,51.72167,0.1051417,0.4559951,2.109757,0,4.869586
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.192791,55.5107,30.64668,0.4584213,0.4584213,0,-1,0,0.4584213,696.4753,0,0,0,3.192791,0.4825487,0.4584213,0,0,7.12459,4.213143,2.710242,0,2.710242,9.81221,70.08707,0.1046657,0.5042634,2.554233,0,7.405934
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.506713,62.87623,34.1538,1.129378,1.129378,0,0,0,1.129378,310.4995,0,0,0,3.506713,1.188819,1.129378,0,0,4.414348,6.652361,2.317894,0,2.317894,12.01116,85.79382,0.104262,1.242316,2.805371,0,10.15907
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.611006,67.7999,37.17401,0.4739115,0.4739115,0,0,0,0.4739115,761.9579,1.015699,0,0,3.611006,0.4988542,0.4739115,0,0,2.096453,8.738466,2.096453,0,2.096453,14.00003,100,0.1038996,0.5213026,2.888805,0,12.34947
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.525452,70.1652,39.74966,0.7308795,0.7308795,0,0,0,0.7308795,482.3575,2.756105,0,0,3.525452,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1038996,0.8039674,2.820361,0,14.15073
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.255477,70.26211,42.15594,0,0,0,0,0,0,0,3.255477,0,0,3.255477,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038996,0,2.604382,0,13.88075
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.817771,67.5582,43.70134,1.167183,1.167183,0,-1,0,1.167183,241.4164,1.589158,0,0,2.817771,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1038996,1.283901,2.254217,0,13.44304
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.205552,62.33313,44.33643,0.2276856,0.2276856,0,0,0,0.2276856,968.683,1.965883,0,0,2.205552,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1038996,0.2504542,1.764442,0,12.83083
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.406806,55.87646,44.89389,2.181973,2.181973,0,0,0,2.181973,64.47404,0,0,0,1.406806,2.296813,2.181973,0,0,0,10.62527,0,0.8900075,-0.8900075,13.06188,93.29894,0.1038996,2.40017,1.125445,0,12.03208
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4488164,47.65519,44.33643,1.103276,1.103276,0,0,0,1.103276,40.68035,0,0,0,0.4488164,1.161343,1.103276,0,0,0.9888972,9.735267,0,0.7125264,-0.7125264,12.31081,87.93417,0.1038996,1.213603,0.3590531,0,10.18408
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01939837,42.6477,42.50878,1.709796,1.709796,0,0,0,1.709796,1.134543,0,2.220446E-16,0,0.01939837,1.799785,1.709796,0,0,1.780593,9.02274,0,1.780387,-1.780387,10.43412,74.52925,0.1038996,1.880776,0.01551869,0,9.042139
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,40.68818,40.68818,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.758801,7.242353,0,3.505263,-3.505263,6.739244,48.13736,0.1038996,3.717571,0,0,7.242353
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,38.86053,38.86053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.653538,3.73709,0,0,0,6.739244,48.13736,0.1038996,0,0,0,3.73709
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,37.05405,37.05405,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.653538,3.73709,0,3.009205,-3.009205,3.567264,25.48041,0.1038996,3.144619,0,0,3.73709
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,35.19111,35.19111,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,10.9971,0.7278855,0,0.170162,-0.170162,3.387898,24.19922,0.1038996,0.1778193,0,0,0.7278855
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,33.63867,33.63867,0.3808945,0.3808945,0,-1,0,0.3808945,0,0,0,0,0,0.4009416,0.3808945,0,0,11.18617,0.5577235,0,0.4009416,-0.4009416,2.965268,21.18044,0.1038996,0.418984,0,0,0.5577235
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,32.46728,32.46728,0.2260397,0.1489428,0,-1,0,0.1489428,0,0,0.07709698,0.09970095,0,0.1567819,0.1489428,0,0,11.63166,0.1567819,0,0.1567819,-0.1567819,2.800006,20,0.1038996,0.2486437,0,0,0.1567819
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,31.23943,31.23943,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038996,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,30.06804,30.06804,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038996,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,29.17186,29.17186,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038996,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,28.26156,28.26156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038996,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03433592,27.731,27.50651,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,11.33398,0,0,0,0.03433592,0,0,3.505263,3.33,11.80586,0,3.364336,0,3.364336,5.991695,42.79773,0.1046028,0.3332413,0.02746873,5,0.03433592
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9419978,33.19228,26.82908,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,514.1795,0,0,0,0.9419978,0,0,3.505263,3.33,8.441525,3.027902,4.271998,0,4.271998,10.04447,71.74606,0.1050822,0.2015245,0.7535983,5,3.9699
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.815617,38.81046,26.11637,0.1541931,0.1541931,2.631993,0,0.883534,0.1541931,1177.495,4.440892E-16,0,0,1.815617,0,0,2.477799,2.353909,4.169527,6.8727,4.169527,0,4.169527,14.00003,100,0.1050514,0.1696124,1.452494,5,8.688317
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.634593,46.86806,27.48534,2.225824,2.225824,0,0,0,2.225824,118.3648,0.2916202,0,0,2.634593,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1050514,2.448406,2.107674,0,13.25987
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.188545,55.77604,30.90072,1.810133,1.810133,0,-1,0,1.810133,176.1497,1.283141,0,0,3.188545,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1050514,1.991147,2.550836,0,13.81382
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.50119,63.14627,34.41489,0.7930736,0.7930736,0,0,0,0.7930736,441.471,2.666376,0,0,3.50119,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1050514,0.872381,2.800952,0,14.12646
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.605149,68.04372,37.41393,0,0,0,0,0,0,0,3.605149,0,0,3.605149,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1050514,0,2.884119,0,14.23042
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.519592,70.38114,39.96841,0.4343299,0.4343299,0,0,0,0.4343299,810.3498,3.062402,0,0,3.519592,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1050514,0.4777629,2.815673,0,14.14487
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.249062,70.48519,42.38881,2.012222,2.012222,0,0,0,2.012222,161.4664,1.130934,0,0,3.249062,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1050514,2.213444,2.59925,0,13.87434
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.486387,75.1452,43.94126,0,0,0,-1,0,0,0,3.486387,0,0,3.486387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1050514,0,2.789109,0,14.11166
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.708263,67.44515,44.53401,1.193782,1.193782,0,0,0,1.193782,226.864,1.45165,0,0,2.708263,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1050514,1.313161,2.16661,0,13.33354
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.699436,58.65314,45.13382,0,0,0,0,0,0,0,1.699436,0,0,1.699436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1050514,0,1.359549,0,12.32471
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4429526,47.81276,44.53401,1.269698,1.269698,0,0,0,1.269698,34.88645,0,0,0,0.4429526,1.336524,1.269698,0,0,0,10.62527,0,0.8935717,-0.8935717,13.05812,93.2721,0.1050514,1.396668,0.3543621,0,11.06823
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.0203003,42.85193,42.70636,0,0,0,0,0,0,0,0,0,0,0.0203003,0,0,0,0,0.9928575,9.731703,0.0203003,0,0.0203003,13.07738,93.40967,0.1050479,0,0.01624024,0,9.752003
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,40.92105,40.92105,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,0.9725572,9.749972,0,2.449815,-2.449815,10.49505,74.96448,0.1050479,2.560056,0,0,9.749972
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,39.07928,39.07928,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.694574,7.300158,0,0.6675364,-0.6675364,9.791403,69.93845,0.1050479,0.6975756,0,0,7.300158
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,37.29397,37.29397,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.436281,6.632622,0,0.6651238,-0.6651238,9.090301,64.93059,0.1050479,0.6950544,0,0,6.632622
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,35.40987,35.40987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.175307,5.967498,0,0,0,9.090301,64.93059,0.1050479,0,0,0,5.967498
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,33.87859,33.87859,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.175307,5.967498,0,0.6001266,-0.6001266,8.457711,60.41211,0.1050479,0.6271323,0,0,5.967498
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,32.7072,32.7072,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.842114,5.367371,0,0.2113789,-0.2113789,8.234899,58.82059,0.1050479,0.2208909,0,0,5.367371
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,31.47936,31.47936,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.07698,5.155993,0,0.97066,-0.97066,7.211733,51.51228,0.1050479,1.01434,0,0,5.155993
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,30.30797,30.30797,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.155491,4.185332,0,0.2491376,-0.2491376,6.949119,49.63647,0.1050479,0.2603488,0,0,4.185332
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,29.41178,29.41178,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.432311,3.936195,0,0.5040867,-0.5040867,6.417765,45.84109,0.1050479,0.5267707,0,0,3.936195
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,28.50148,28.50148,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,7.992407,3.432108,0,0.4428512,-0.4428512,5.950959,42.50676,0.1050479,0.4627795,0,0,3.432108
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03423375,27.97057,27.74643,0.2805833,0.2805833,0,0,0,0.2805833,12.20092,0,0,0,0.03423375,0.2953508,0.2805833,0,0,8.484464,2.989257,0,0.2611171,-0.2611171,5.675717,40.54076,0.1050479,0.3086416,0.027387,0,3.02349
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.78469,32.34245,27.069,0.8957866,0.8957866,0,0,0,0.8957866,87.59788,0,0,0,0.78469,0.9429332,0.8957866,0,0,8.774594,2.72814,0,0.1582432,-0.1582432,5.508914,39.34931,0.1050479,0.9853652,0.627752,0,3.51283
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.814487,39.03936,26.33512,1.02855,1.02855,0,0,0,1.02855,176.4122,0,0,0,1.814487,1.082684,1.02855,0,0,8.950419,2.569896,0.7318028,0,0.7318028,6.203163,44.30822,0.1049231,1.131405,1.451589,0,4.384383
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.631887,47.11949,27.72526,0.6002827,0.6002827,0,0,0,0.6002827,438.4413,0,0,0,2.631887,0.6318765,0.6002827,0,0,8.218617,3.228519,2.00001,0,2.00001,8.10054,57.86088,0.1045833,0.660311,2.10551,0,5.860406
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.184521,56.02652,31.14064,1.358508,1.358508,0,-1,0,1.358508,234.4132,0,0,0,3.184521,1.430008,1.358508,0,0,6.218606,5.028528,1.754513,0,1.754513,9.765018,69.74998,0.1042871,1.494358,2.547617,0,8.213049
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.496514,63.37204,34.63364,1.461995,1.461995,0,0,0,1.461995,239.1604,0,0,0,3.496514,1.538942,1.461995,0,0,4.464093,6.60759,1.957572,0,1.957572,11.62213,83.01507,0.1039585,1.608194,2.797211,0,10.1041
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.599334,68.27896,37.6468,0.6426037,0.6426037,0,0,0,0.6426037,560.1172,0.4163876,0,0,3.599334,0.676425,0.6426037,0,0,2.506522,8.369405,2.506522,0,2.506522,14.00003,100,0.1035408,0.7068641,2.879467,0,11.96874
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.51358,70.59538,40.18716,1.44782,1.44782,0,0,0,1.44782,242.6808,1.98956,0,0,3.51358,1.524021,1.44782,0,0,0,10.62527,0,0,0,14.00003,100,0.1035408,1.592602,2.810864,0,14.13885
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.243081,70.67744,42.59345,2.343298,2.343298,0,0,0,2.343298,138.3982,0.7764521,0,0,3.243081,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1035408,2.577627,2.594465,0,13.86836
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.805233,67.95773,44.13884,2.73311,2.73311,0,-1,0,2.73311,102.6389,0,0,0,2.805233,2.876958,2.73311,0,0,0,10.62527,0,0.07172445,-0.07172445,13.92442,99.45997,0.1035408,3.006421,2.244186,0,13.43051
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.193702,62.67422,44.73159,0.3679754,0.3679754,0,0,0,0.3679754,596.1544,1.726665,0,0,2.193702,0.3873425,0.3679754,0,0,0.07969384,10.55355,0.07969384,0,0.07969384,14.00003,100,0.1035276,0.4047729,1.754961,0,12.74725
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.395037,56.20382,45.28906,2.087158,2.087158,0,0,0,2.087158,66.83905,0,0,0,1.395037,2.197009,2.087158,0,0,0,10.62527,0,0.8019719,-0.8019719,13.15468,93.96178,0.1035276,2.295874,1.116029,0,12.02031
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4372436,47.97141,44.73159,0.8592935,0.8592935,0,0,0,0.8592935,50.88408,0,1.110223E-16,0,0.4372436,0.9045194,0.8592935,0,0,0.8910799,9.823302,0,0.4672759,-0.4672759,12.66212,90.44356,0.1035276,0.9452228,0.3497949,0,10.26055
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01692513,43.03251,42.911,1.144437,1.144437,0,0,0,1.144437,1.478904,0,0,0,0.01692513,1.204671,1.144437,0,0,1.410275,9.356027,0,1.187746,-1.187746,11.41013,81.50076,0.1035276,1.258881,0.01354011,0,9.372952
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,41.11863,41.11863,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.729993,8.168281,0,2.569335,-2.569335,8.701813,62.15568,0.1035276,2.684955,0,0,8.168281
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,39.27687,39.27687,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.584809,5.598946,0,1.571607,-1.571607,7.045193,50.32271,0.1035276,1.64233,0,0,5.598946
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,37.49155,37.49155,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.331039,4.027339,0,3.165737,-3.165737,3.708213,26.48718,0.1035276,3.308196,0,0,4.027339
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,35.62156,35.62156,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,10.84853,0.8616013,0,0.4217361,-0.4217361,3.263664,23.31184,0.1035276,0.4407142,0,0,0.8616013
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,34.07618,34.07618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31712,0.4398652,0,0,0,3.263664,23.31184,0.1035276,0,0,0,0.4398652
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,32.92595,32.92595,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.31712,0.4398652,0,0.1882607,-0.1882607,3.06522,21.89438,0.1035276,0.1967324,0,0,0.4398652
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,31.69811,31.69811,0.7834383,0.2390243,0,-1,0,0.2390243,0,0,0.544414,0.6227578,0,0.2516046,0.2390243,0,0,11.5263,0.2516046,0,0.2516046,-0.2516046,2.800006,20,0.1035276,0.8617821,0,0,0.2516046
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,30.54083,30.54083,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1035276,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,29.6517,29.6517,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1035276,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,28.73435,28.73435,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1035276,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03158741,28.17224,27.96519,0.317427,0.317427,3.82269,0,1.208594,0.317427,9.95108,0,0,0,0.03158741,0,0,3.505263,3.33,11.80586,0,3.361588,0,3.361588,5.989088,42.77911,0.1042169,0.3491697,0.02526993,5,0.03158741
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.024867,34.25554,27.28776,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1399.228,0,0,0,1.024867,0,0,3.505263,3.33,8.444273,3.025429,4.354867,0,4.354867,10.12048,72.28898,0.1046165,0.08056967,0.8198934,5,4.050295
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.813208,39.29013,26.57504,0.1573492,0.1573492,2.553347,0,0.8620637,0.1573492,1152.347,0,0,0,1.813208,0,0,2.395998,2.276198,4.089406,6.944809,4.089406,0,4.089406,14.00003,100,0.1045655,0.1730841,1.450567,5,8.758017
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.629498,47.34941,27.94402,0.8263615,0.8263615,0,0,0,0.8263615,318.2019,1.759644,0,0,2.629498,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1045655,0.9089976,2.103599,0,13.25477
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.180444,56.27653,31.38056,0,0,0,-1,0,0,0,3.180444,0,0,3.180444,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1045655,0,2.544355,0,13.80572
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.491274,63.61852,34.87357,1.812617,1.812617,0,0,0,1.812617,192.6096,1.583256,0,0,3.491274,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1045655,1.993879,2.79302,0,14.11655
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.593726,68.49833,37.86555,0,0,0,0,0,0,0,3.593726,0,0,3.593726,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1045655,0,2.874981,0,14.219
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.507417,70.80787,40.40592,1.259678,1.259678,0,0,0,1.259678,278.4376,2.18144,0,0,3.507417,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1045655,1.385645,2.805933,0,14.13269
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.237077,70.8605,42.79104,2.496292,2.496292,0,0,0,2.496292,129.6754,0.6094013,0,0,3.237077,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1045655,2.745922,2.589662,0,13.86235
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.79906,68.13283,44.33643,1.735636,1.735636,0,-1,0,1.735636,161.27,0.9720745,0,0,2.79906,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1045655,1.9092,2.239248,0,13.42433
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.187369,62.8489,44.93623,1.411131,1.411131,0,0,0,1.411131,155.0083,0.7019684,0,0,2.187369,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1045655,1.552244,1.749895,0,12.81264
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.388839,56.36472,45.48665,0.9684386,0.9684386,0,0,0,0.9684386,143.4102,0.3694304,0,0,1.388839,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1045655,1.065282,1.111072,0,12.01411
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.431252,48.09181,44.89389,2.087565,2.087565,0,0,0,2.087565,20.65813,0,0,0,0.431252,2.197437,2.087565,0,0,0,10.62527,0,1.766185,-1.766185,12.13831,86.70201,0.1045655,2.296322,0.3450016,0,11.05653
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01354611,43.20594,43.10858,3.578534,3.578534,1.25,0,0.50625,3.578534,0.3785381,0,4.440892E-16,0,0.01354611,2.451089,2.328534,0,0,1.962428,8.859089,0,2.437543,-2.437543,9.56891,68.34922,0.1045655,3.936388,0.01083689,5,8.872635
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,41.28093,41.28093,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,4.670809,6.421546,0,1.693587,-1.693587,7.783713,55.59784,0.1045655,1.769798,0,0,6.421546
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,39.47445,39.47445,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,6.552572,4.72796,0,0.3059496,-0.3059496,7.461214,53.29428,0.1045655,0.3197173,0,0,4.72796
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,37.68914,37.68914,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,6.892516,4.42201,0,0.01003864,-0.01003864,7.450632,53.21869,0.1045655,0.01049038,0,0,4.42201
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,35.8262,35.8262,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,6.90367,4.411972,0,0.1788642,-0.1788642,7.262093,51.87199,0.1045655,0.1869131,0,0,4.411972
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,34.29493,34.29493,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,7.102408,4.233107,0,0.3711036,-0.3711036,6.870915,49.07787,0.1045655,0.3878033,0,0,4.233107
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,33.14471,33.14471,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,7.514745,3.862004,0,0.3364939,-0.3364939,6.516219,46.54433,0.1045655,0.3516361,0,0,3.862004
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,31.90981,31.90981,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,7.888627,3.52551,0,0.02896325,-0.02896325,6.485689,46.32626,0.1045655,0.03026659,0,0,3.52551
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,30.74547,30.74547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.920809,3.496547,0,0,0,6.485689,46.32626,0.1045655,0,0,0,3.496547
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,29.84929,29.84929,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,7.920809,3.496547,0,0.6276805,-0.6276805,5.824056,41.60032,0.1045655,0.655926,0,0,3.496547
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,28.93899,28.93899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.618232,2.868866,0,0,0,5.824056,41.60032,0.1045655,0,0,0,2.868866
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02560522,28.35196,28.18394,0.7162487,0.7162487,0,0,0,0.7162487,3.574907,0,1.110223E-16,0,0.02560522,0.753946,0.7162487,0,0,8.618232,2.868866,0,0.7283408,-0.7283408,5.056317,36.11648,0.1045655,0.7878736,0.02048418,0,2.894471
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7850971,32.7972,27.50651,0,0,0,0,0,0,0,0,0,0,0.7850971,0,0,0,0,9.427499,2.140525,0.7850971,0,0.7850971,5.801126,41.43653,0.1044365,0,0.6280777,0,2.925622
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.812194,39.51995,26.79379,0.7203551,0.7203551,0,0,0,0.7203551,251.5695,0,0,0,1.812194,0.7582685,0.7203551,0,0,8.642402,2.847113,1.053925,0,1.053925,6.800967,48.57824,0.1042639,0.7923906,1.449755,0,4.659307
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.627421,47.5578,28.1416,0.9711648,0.9711648,0,0,0,0.9711648,270.5433,0,0,0,2.627421,1.022279,0.9711648,0,0,7.588477,3.795645,1.605142,0,1.605142,8.323739,59.45516,0.104002,1.068281,2.101937,0,6.423067
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.177124,56.48279,31.57815,2.164957,2.164957,0,-1,0,2.164957,146.7523,0,0,0,3.177124,2.278902,2.164957,0,0,5.983334,5.240273,0.8982213,0,0.8982213,9.175866,65.54177,0.1038561,2.381453,2.541699,0,8.417397
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.486563,63.83509,35.08527,2.7198,2.7198,0,0,0,2.7198,128.1919,0,0,0,3.486563,2.862948,2.7198,0,0,5.085113,6.048673,0.6236154,0,0.6236154,9.76748,69.76758,0.103755,2.991781,2.789251,0,9.535236
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.58799,68.71627,38.0843,2.810765,2.810765,0,0,0,2.810765,127.6517,0,0,0,3.58799,2.958699,2.810765,0,0,4.461497,6.609927,0.6292902,0,0.6292902,10.36448,74.03183,0.1036532,3.091841,2.870392,0,10.19792
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.501594,70.9969,40.6035,2.436162,2.436162,0,0,0,2.436162,143.734,0,0,0,3.501594,2.564381,2.436162,0,0,3.832207,7.176288,0.9372129,0,0.9372129,11.2536,80.38266,0.1035019,2.679778,2.801275,0,10.67788
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.230899,71.04159,42.98862,0,0,0,0,0,0,0,0.3359051,0,0,3.230899,0,0,0,0,2.894994,8.019779,2.894994,0,2.894994,14.00003,100,0.1030375,0,2.584719,0,11.25068
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.793337,68.26989,44.49873,0.5654634,0.5654634,0,-1,0,0.5654634,493.9908,2.198112,0,0,2.793337,0.5952246,0.5654634,0,0,0,10.62527,0,0,0,14.00003,100,0.1030375,0.6220097,2.234669,0,13.41861
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.181509,62.97146,45.09148,0,0,0,0,0,0,0,2.181509,0,0,2.181509,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030375,0,1.745207,0,12.80678
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.382731,56.48822,45.64895,0.5102131,0.5102131,0,0,0,0.5102131,271.0106,0.845665,0,0,1.382731,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1030375,0.5612344,1.106185,0,12.00801
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4250888,48.20364,45.04914,0.5591635,0.5591635,0,0,0,0.5591635,76.02227,0,0,0,0.4250888,0.5885931,0.5591635,0,0,0,10.62527,0,0.1635044,-0.1635044,13.82768,98.76894,0.1030375,0.6150798,0.340071,0,11.05036
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01173995,43.34828,43.26383,1.766424,1.766424,0,0,0,1.766424,0.6646171,0,0,0,0.01173995,1.859393,1.766424,0,0,0.1816715,10.46177,0,1.847653,-1.847653,11.88008,84.85756,0.1030375,1.943066,0.009391963,0,10.47351
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,41.47852,41.47852,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.23462,8.614117,0,0.2712071,-0.2712071,11.5942,82.81558,0.1030375,0.2834114,0,0,8.614117
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,39.65086,39.65086,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.535961,8.342909,0,3.505263,-3.505263,7.899333,56.42369,0.1030375,4.233963,0,0,8.342909
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,37.86555,37.86555,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.430698,4.837646,0,0.1524068,-0.1524068,7.738682,55.27619,0.1030375,0.1592651,0,0,4.837646
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,36.00262,36.00262,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.600039,4.685239,0,0.4455639,-0.4455639,7.269016,51.92144,0.1030375,0.4656143,0,0,4.685239
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,34.47134,34.47134,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.095109,4.239676,0,0.3196543,-0.3196543,6.932071,49.51469,0.1030375,0.3340388,0,0,4.239676
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,33.32112,33.32112,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.450281,3.920021,0,0.4286712,-0.4286712,6.480212,46.28713,0.1030375,0.4479614,0,0,3.920021
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,32.11445,32.11445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.926582,3.49135,0,0,0,6.480212,46.28713,0.1030375,0,0,0,3.49135
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,30.90072,30.90072,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.926582,3.49135,0,0.03446808,-0.03446808,6.443879,46.02761,0.1030375,0.03601914,0,0,3.49135
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,30.0257,30.0257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.96488,3.456882,0,0,0,6.443879,46.02761,0.1030375,0,0,0,3.456882
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,29.11541,29.11541,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,7.96488,3.456882,0,0.4368836,-0.4368836,5.983363,42.73822,0.1030375,0.4565434,0,0,3.456882
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02661093,28.53516,28.36035,0.3827903,0.3827903,0,0,0,0.3827903,6.951829,0,5.551115E-17,0,0.02661093,0.4029371,0.3827903,0,0,8.450307,3.019998,0,0.3763262,-0.3763262,5.58668,39.90478,0.1030375,0.4210693,0.02128874,0,3.046609
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7856531,32.98331,27.68292,0.2556387,0.2556387,0,0,0,0.2556387,307.3295,0,0,0,0.7856531,0.2690933,0.2556387,0,0,8.868446,2.643672,0.5165598,0,0.5165598,6.076732,43.40514,0.1029551,0.2812025,0.6285225,0,3.429325
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.811647,39.70739,26.97021,0.1397999,0.1397999,0,0,0,0.1397999,1295.886,0,0,0,1.811647,0.1471578,0.1397999,0,0,8.351887,3.108576,1.664489,0,1.664489,7.655805,54.68422,0.1026904,0.1537798,1.449317,0,4.920223
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.625651,47.74458,28.31801,2.065525,2.065525,0,0,0,2.065525,127.1179,0,0,0,2.625651,2.174237,2.065525,0,0,6.687398,4.606616,0.4514143,0,0.4514143,8.084054,57.74313,0.1026188,2.272078,2.100521,0,7.232267
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.173742,56.68848,31.77573,0.2693577,0.2693577,0,-1,0,0.2693577,1178.263,0,0,0,3.173742,0.2835345,0.2693577,0,0,6.235984,5.012889,2.890207,0,2.890207,10.82595,77.32803,0.102163,0.2962935,2.538993,0,8.18663
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.482377,64.02172,35.26873,2.013166,2.013166,0,0,0,2.013166,172.9802,0,0,0,3.482377,2.119122,2.013166,0,0,3.345777,7.614075,1.363256,0,1.363256,12.11924,86.56585,0.1019494,2.214482,2.785902,0,11.09645
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.58312,68.88934,38.26072,0.9941959,0.9941959,0,0,0,0.9941959,360.4038,0.5540773,0,0,3.58312,1.046522,0.9941959,0,0,1.982521,8.841005,1.982521,0,1.982521,14.00003,100,0.1016404,1.093615,2.866496,0,12.42413
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.496439,71.14799,40.7658,2.408229,2.408229,0,0,0,2.408229,145.1871,0.961461,0,0,3.496439,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.1016404,2.649052,2.797151,0,14.12171
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.225456,71.17738,43.14387,1.558306,1.558306,0,0,0,1.558306,206.9848,1.585134,0,0,3.225456,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1016404,1.714136,2.580365,0,13.85073
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.78755,68.39772,44.65397,1.856459,1.856459,0,-1,0,1.856459,150.1541,0.833382,0,0,2.78755,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1016404,2.042105,2.23004,0,13.41282
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.17535,63.09921,45.25378,3.66614,3.66614,1.25,0,0.50625,3.66614,59.33626,0,4.440892E-16,0,2.17535,2.543305,2.41614,0,0,0,10.62527,0,0.3679548,-0.3679548,13.61217,97.22959,0.1016404,4.032753,1.74028,5,12.80062
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.376772,56.56723,45.76891,0.8568017,0.8568017,0,0,0,0.8568017,160.6874,0.06603696,0,0,1.376772,0.9018965,0.8568017,0,0,0.4088387,10.25732,0.4088387,0,0.4088387,14.00003,100,0.1015769,0.9424819,1.101418,0,11.63409
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.4187256,48.32109,45.21144,1.6237,1.6237,0,0,0,1.6237,25.78836,0,4.440892E-16,0,0.4187256,1.709158,1.6237,0,0,0,10.62527,0,1.290432,-1.290432,12.63979,90.28406,0.1015769,1.78607,0.3349805,0,11.044
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.01029726,43.50027,43.42613,0,0,0,0,0,0,0,0,0,0,0.01029726,0,0,0,0,1.433814,9.334842,0.01029726,0,0.01029726,12.64956,90.35384,0.1015753,0,0.008237807,0,9.34514
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,41.64082,41.64082,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,1.423516,9.34411,0,2.03947,-2.03947,10.49977,74.99821,0.1015753,2.131247,0,0,9.34411
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,39.81316,39.81316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.689595,7.304639,0,0,0,10.49977,74.99821,0.1015753,0,0,0,7.304639
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,38.02785,38.02785,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,3.689595,7.304639,0,1.322968,-1.322968,9.105241,65.0373,0.1015753,1.382502,0,0,7.304639
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,36.15786,36.15786,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,5.159559,5.981671,0,0.7056174,-0.7056174,8.361454,59.72456,0.1015753,0.7373702,0,0,5.981671
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,34.63364,34.63364,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,5.943578,5.276053,0,0.08702676,-0.08702676,8.26972,59.06931,0.1015753,0.09094296,0,0,5.276053
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,33.49754,33.49754,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,6.040275,5.189027,0,0.6998484,-0.6998484,7.532015,53.8,0.1015753,0.7313416,0,0,5.189027
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,32.26969,32.26969,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,6.817884,4.489178,0,0.2632261,-0.2632261,7.25455,51.81812,0.1015753,0.2750713,0,0,4.489178
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,31.07713,31.07713,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,7.110358,4.225952,0,0.5456784,-0.5456784,6.679355,47.70958,0.1015753,0.5702339,0,0,4.225952
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,30.18801,30.18801,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,7.716667,3.680274,0,0.2532007,-0.2532007,6.412458,45.80318,0.1015753,0.2645947,0,0,3.680274
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,29.27065,29.27065,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,7.998001,3.427073,0,0.6931977,-0.6931977,5.681764,40.58394,0.1015753,0.7243916,0,0,3.427073
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02428831,28.68235,28.52265,0.2964996,0.2964996,0,0,0,0.2964996,8.191682,0,5.551115E-17,0,0.02428831,0.3121049,0.2964996,0,0,8.768221,2.733876,0,0.2878166,-0.2878166,5.378378,38.41691,0.1015753,0.3261496,0.01943064,0,2.758164
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7863784,33.15606,27.84522,0.3620341,0.3620341,0,0,0,0.3620341,217.2111,0,0,0,0.7863784,0.3810886,0.3620341,0,0,9.088017,2.446059,0.4052898,0,0.4052898,5.76287,41.16327,0.1015124,0.3982376,0.6291027,0,3.232437
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.811283,39.88092,27.13251,1.637337,1.637337,0,0,0,1.637337,110.6238,0,0,0,1.811283,1.723512,1.637337,0,0,8.682727,2.81082,0.08777107,0,0.08777107,5.846137,41.75804,0.1014988,1.80107,1.449027,0,4.622103
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.623759,47.93842,28.50148,0,0,0,0,0,0,0,0,0,0,2.623759,0,0,0,0,8.594956,2.889814,2.623759,0,2.623759,8.335253,59.5374,0.1010938,0,2.099007,0,5.513573
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.171109,56.85033,31.93098,1.77007,1.77007,0,-1,0,1.77007,179.1516,0,0,0,3.171109,1.863232,1.77007,0,0,5.971197,5.251197,1.307878,0,1.307878,9.576015,68.39996,0.1008932,1.947077,2.536887,0,8.422306
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.478244,64.20005,35.44515,0.7569682,0.7569682,0,0,0,0.7569682,459.4967,0,0,0,3.478244,0.7968087,0.7569682,0,0,4.66332,6.428287,2.681436,0,2.681436,12.11985,86.57017,0.1004842,0.832665,2.782595,0,9.90653
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.577953,69.06817,38.44419,2.315196,2.315196,0,0,0,2.315196,154.5421,0,0,0,3.577953,2.437048,2.315196,0,0,1.981884,8.841578,1.140904,0,1.140904,13.2022,94.30127,0.1003112,2.546715,2.862362,0,12.41953
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.491293,71.29007,40.92105,2.121009,2.121009,0,0,0,2.121009,164.6053,0.4176721,0,0,3.491293,2.232641,2.121009,0,0,0.8409798,9.868392,0.8409798,0,0.8409798,14.00003,100,0.1001841,2.33311,2.793034,0,13.35968
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.219686,71.31844,43.30617,1.502969,1.502969,0,0,0,1.502969,214.2217,1.637613,0,0,3.219686,1.582073,1.502969,0,0,0,10.62527,0,0,0,14.00003,100,0.1001841,1.653266,2.575749,0,13.84496
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.781444,68.53072,44.81627,0.2878835,0.2878835,0,-1,0,0.2878835,966.1699,2.478409,0,0,2.781444,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.1001841,0.3166719,2.225156,0,13.40672
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.169664,63.1749,45.36669,1.138416,1.138416,0,0,0,1.138416,190.5863,0.9713316,0,0,2.169664,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1001841,1.252257,1.735731,0,12.79494
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.370324,56.68011,45.92416,2.252773,2.252773,0,0,0,2.252773,60.82834,0,0,0,1.370324,2.37134,2.252773,0,0,0,10.62527,0,1.001015,-1.001015,12.94487,92.46313,0.1001841,2.47805,1.096259,0,11.9956
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.4122851,48.39468,45.3314,1.683252,1.683252,0,0,0,1.683252,24.49337,0,2.220446E-16,0,0.4122851,1.771844,1.683252,0,0,1.112239,9.624259,0,1.359559,-1.359559,11.51176,82.22672,0.1001841,1.851577,0.3298281,0,10.03654
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.009471925,43.64964,43.58138,2.537151,2.537151,0,0,0,2.537151,0.3733292,0,0,0,0.009471925,2.670685,2.537151,0,0,2.62286,8.2647,0,2.661213,-2.661213,8.706599,62.18987,0.1001841,2.790866,0.00757754,0,8.274172
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,41.79606,41.79606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.579764,5.603487,0,0,0,8.706599,62.18987,0.1001841,0,0,0,5.603487
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,39.98958,39.98958,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.579764,5.603487,0,0.7664266,-0.7664266,7.898715,56.41928,0.1001841,0.8009158,0,0,5.603487
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,38.20427,38.20427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.431349,4.83706,0,0,0,7.898715,56.41928,0.1001841,0,0,0,4.83706
