Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,36.34133,36.34133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.431349,4.83706,0,0,0,7.898715,56.41928,0.1001841,0,0,0,4.83706
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,34.81006,34.81006,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.431349,4.83706,0,0.2937736,-0.2937736,7.58905,54.20739,0.1001841,0.3069934,0,0,4.83706
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,33.65984,33.65984,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.757764,4.543287,0,0.3237021,-0.3237021,7.247838,51.77017,0.1001841,0.3382687,0,0,4.543287
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,32.44611,32.44611,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.117433,4.219584,0,0.1755777,-0.1755777,7.062763,50.44821,0.1001841,0.1834787,0,0,4.219584
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,31.2606,31.2606,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.312519,4.044007,0,0.4036106,-0.4036106,6.63732,47.40934,0.1001841,0.421773,0,0,4.044007
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,30.36442,30.36442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.760975,3.640396,0,0,0,6.63732,47.40934,0.1001841,0,0,0,3.640396
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,29.45412,29.45412,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.760975,3.640396,0,0.4474414,-0.4474414,6.165676,44.04045,0.1001841,0.4675763,0,0,3.640396
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01956623,28.80664,28.6779,0.185444,0.185444,0,0,0,0.185444,10.55102,0,2.775558E-17,0,0.01956623,0.1952042,0.185444,0,0,8.258133,3.192955,0,0.1756379,-0.1756379,5.980537,42.71804,0.1001841,0.2039884,0.01565299,0,3.212521
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7872378,33.32246,28.00047,0.1040843,0.1040843,0,0,0,0.1040843,756.3462,0,0,0,0.7872378,0.1095624,0.1040843,0,0,8.453286,3.017317,0.6776754,0,0.6776754,6.623436,47.31017,0.1000819,0.1144927,0.6297902,0,3.804555
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.811028,40.04762,27.28776,1.260091,1.260091,0,0,0,1.260091,143.722,0,0,0,1.811028,1.326411,1.260091,0,0,7.77561,3.627225,0.4846164,0,0.4846164,7.083184,50.59407,0.1000089,1.3861,1.448822,0,5.438252
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.621951,48.12493,28.6779,0.6539861,0.6539861,0,0,0,0.6539861,400.9184,0,0,0,2.621951,0.6884064,0.6539861,0,0,7.290994,4.063379,1.933544,0,1.933544,8.917505,63.69633,0.09971885,0.7193847,2.097561,0,6.68533
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.167592,57.05477,32.12856,1.609751,1.609751,0,-1,0,1.609751,196.7752,0,0,0,3.167592,1.694475,1.609751,0,0,5.35745,5.803569,1.473117,0,1.473117,10.31503,73.67861,0.09949898,1.770726,2.534073,0,8.971161
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.473536,64.39895,35.64273,0.6007872,0.6007872,0,0,0,0.6007872,578.1641,0,0,0,3.473536,0.6324076,0.6007872,0,0,3.884333,7.129375,2.841129,0,2.841129,13.01036,92.93094,0.09907766,0.660866,2.778829,0,10.60291
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.57232,69.25998,38.64178,0,0,0,0,0,0,0,2.529115,0,0,3.57232,0,0,0,0,1.043205,9.68639,1.043205,0,1.043205,14.00003,100,0.09892385,0,2.857856,0,13.25871
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.485005,71.47376,41.11863,1.844548,1.844548,0,0,0,1.844548,188.9354,1.543375,0,0,3.485005,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.09892385,2.029003,2.788004,0,14.11028
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.212987,71.49361,43.50375,1.796189,1.796189,0,0,0,1.796189,178.878,1.322261,0,0,3.212987,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.09892385,1.975808,2.570389,0,13.83826
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.775279,68.65453,44.97152,0.3722531,0.3722531,0,-1,0,0.3722531,745.5353,2.383433,0,0,2.775279,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.09892385,0.4094785,2.220223,0,13.40055
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.759398,69.1631,45.52899,0.3075007,0.3075007,0,0,0,0.3075007,897.3628,2.435712,0,0,2.759398,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.09892385,0.3382508,2.207518,0,13.38467
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.363627,56.79841,46.08646,1.401272,1.401272,0,0,0,1.401272,97.3135,0,0,0,1.363627,1.475024,1.401272,0,0,0,10.62527,0,0.1113963,-0.1113963,13.88261,99.16127,0.09892385,1.541399,1.090902,0,11.9889
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.5059634,49.26735,45.48665,2.46826,2.46826,0,0,0,2.46826,20.49879,0,0,0,0.5059634,2.598169,2.46826,0,0,0.1237737,10.51388,0,2.092206,-2.092206,11.67723,83.4086,0.09892385,2.715086,0.4047707,0,11.01984
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.008326103,43.80374,43.74368,0.0641357,0.0641357,0,0,0,0.0641357,12.98201,0,0,0,0.008326103,0.06751126,0.0641357,0,0,2.448447,8.421673,0,0.05918516,-0.05918516,11.61484,82.96298,0.09892385,0.07054927,0.006660882,0,8.429998
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,41.99364,41.99364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.514208,8.362487,0,0,0,11.61484,82.96298,0.09892385,0,0,0,8.362487
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,40.17305,40.17305,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.514208,8.362487,0,0.07324241,-0.07324241,11.53764,82.41153,0.09892385,0.07653832,0,0,8.362487
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,38.38068,38.38068,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.595588,8.289245,0,2.804226,-2.804226,8.581723,61.2979,0.09892385,2.930416,0,0,8.289245
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,36.51775,36.51775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.711394,5.485019,0,0,0,8.581723,61.2979,0.09892385,0,0,0,5.485019
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,34.98647,34.98647,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.711394,5.485019,0,0.1202226,-0.1202226,8.454998,60.39272,0.09892385,0.1256326,0,0,5.485019
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,33.85742,33.85742,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.844975,5.364797,0,0.1375034,-0.1375034,8.310057,59.35743,0.09892385,0.1436911,0,0,5.364797
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,32.65075,32.65075,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,5.997757,5.227293,0,0.2136632,-0.2136632,8.084836,57.74871,0.09892385,0.223278,0,0,5.227293
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,31.43702,31.43702,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.23516,5.01363,0,0.3041835,-0.3041835,7.764198,55.45845,0.09892385,0.3178717,0,0,5.01363
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,30.562,30.562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.573142,4.709446,0,0,0,7.764198,55.45845,0.09892385,0,0,0,4.709446
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,29.63054,29.63054,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.573142,4.709446,0,0.1394335,-0.1394335,7.617222,54.40862,0.09892385,0.145708,0,0,4.709446
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01844545,28.99699,28.87548,0.1513664,0.1513664,0,0,0,0.1513664,12.18596,0,0,0,0.01844545,0.1593331,0.1513664,0,0,6.728068,4.570013,0,0.1408876,-0.1408876,7.468714,53.34785,0.09892385,0.1665031,0.01475636,0,4.588459
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9429526,34.63063,28.20511,0.03045003,0.03045003,0,0,0,0.03045003,3096.721,0,0,0,0.9429526,0.03205266,0.03045003,0,0,6.88461,4.429125,0.9108999,0,0.9108999,8.33287,59.52037,0.09878994,0.03349504,0.754362,0,5.372078
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.333419,44.38105,27.48534,0.9255211,0.9255211,0,0,0,0.9255211,252.1195,0,0,0,2.333419,0.9742327,0.9255211,0,0,5.97371,5.248935,1.359186,0,1.359186,9.622307,68.73062,0.0985908,1.018073,1.866735,0,7.582355
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.619797,48.33274,28.87548,1.594482,1.594482,0,0,0,1.594482,164.3039,0,0,0,2.619797,1.678402,1.594482,0,0,4.614523,6.472203,0.9413943,0,0.9413943,10.51539,75.10979,0.09845334,1.75393,2.095837,0,9.092
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.163593,57.28012,32.34732,0.6270722,0.6270722,0,-1,0,0.6270722,504.5022,0,0,0,3.163593,0.660076,0.6270722,0,0,3.673129,7.319458,2.503517,0,2.503517,12.89044,92.07436,0.09808965,0.6897793,2.530874,0,10.48305
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.468251,64.61839,35.86149,1.618429,1.618429,0,0,0,1.618429,214.2974,0.5950289,0,0,3.468251,1.70361,1.618429,0,0,1.169612,9.572623,1.169612,0,1.169612,14.00003,100,0.09792066,1.780272,2.774601,0,13.04087
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.566551,69.45026,38.83936,0.8085124,0.8085124,0,0,0,0.8085124,441.1252,2.715486,0,0,3.566551,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0.09792066,0.8893636,2.853241,0,14.19183
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.478398,71.66287,41.32327,0.7803425,0.7803425,0,0,0,0.7803425,445.7527,2.656984,0,0,3.478398,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09792066,0.8583767,2.782718,0,14.10367
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.206871,71.63072,43.66605,0.9984114,0.9984114,0,0,0,0.9984114,321.1973,2.155911,0,0,3.206871,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09792066,1.098253,2.565496,0,13.83214
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.768799,68.78352,45.13382,0.05445157,0.05445157,0,-1,0,0.05445157,5084.884,2.711482,0,0,2.768799,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09792066,0.05989672,2.215039,0,13.39407
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.156456,63.41365,45.68423,1.261504,1.261504,0,0,0,1.261504,170.9433,0.8285576,0,0,2.156456,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09792066,1.387654,1.725165,0,12.78173
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.357146,56.86523,46.19936,0,0,0,0,0,0,0,1.357146,0,0,1.357146,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09792066,0,1.085717,0,11.98242
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4383073,48.87337,45.60661,1.897114,1.897114,0,0,0,1.897114,23.1039,0,2.220446E-16,0,0.4383073,1.996962,1.897114,0,0,0,10.62527,0,1.558655,-1.558655,12.35706,88.26455,0.09792066,2.086825,0.3506459,0,11.06358
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,43.89892,43.89892,2.153135,2.153135,0,0,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.731839,9.06662,0,2.266458,-2.266458,9.968005,71.19989,0.09792066,2.368449,0,0,9.06662
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,42.11361,42.11361,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.250125,6.800161,0,0.2163164,-0.2163164,9.739987,69.5712,0.09792066,0.2260506,0,0,6.800161
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,40.34946,40.34946,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.490477,6.583845,0,1.316689,-1.316689,8.352076,59.65756,0.09792066,1.37594,0,0,6.583845
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,38.54298,38.54298,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.953465,5.267156,0,3.505263,-3.505263,4.657204,33.26567,0.09792066,4.429963,0,0,5.267156
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,36.67299,36.67299,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.848202,1.761893,0,0.558678,-0.558678,4.068305,29.05927,0.09792066,0.5838185,0,0,1.761893
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,35.14877,35.14877,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.46896,1.203215,0,0.5322582,-0.5322582,3.507256,25.05178,0.09792066,0.5562097,0,0,1.203215
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,34.01972,34.01972,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.06035,0.6709568,0,0.5812606,-0.5812606,2.894554,20.67534,0.09792066,0.6074173,0,0,0.6709568
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,32.80599,32.80599,0.4579619,0.08521136,0,-1,0,0.08521136,0,0,0.3727506,0.4185468,0,0.08969617,0.08521136,0,0,11.7062,0.08969617,0,0.08969617,-0.08969617,2.800006,20,0.09792066,0.5037581,0,0,0.08969617
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,31.59226,31.59226,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09792066,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,30.7243,30.7243,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09792066,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,29.80695,29.80695,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09792066,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01796024,29.1562,29.03778,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.953387,0,0,0,0.01796024,0,0,3.505263,3.33,11.80586,0,3.34796,0,3.34796,5.97616,42.68677,0.09852309,0.1984878,0.01436819,5,0.01796024
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7890412,33.70698,28.36035,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,125.148,4.440892E-16,0,0,0.7890412,0,0,3.505263,3.33,8.4579,3.013164,4.119041,0,4.119041,9.883825,70.59861,0.09920717,0.693535,0.6312329,5,3.802205
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.810116,40.43172,27.64764,2.230725,2.230725,4.63303,0,1.429817,2.230725,81.14474,0,0,0,1.810116,0,0,2.402306,2.28219,4.338859,6.720301,4.092307,0,4.092307,13.76613,98.32928,0.1001054,2.453798,1.448093,5,8.530417
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.618142,48.50443,29.03778,1.444831,1.444831,0,0,0,1.444831,181.2075,0.8507148,0,0,2.618142,1.520875,1.444831,0,0,0.2465524,10.40338,0.2465524,0,0.2465524,14.00003,100,0.1000697,1.589314,2.094513,0,13.02152
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.160196,57.46872,32.53078,2.967511,2.967511,0,-1,0,2.967511,106.4931,0.0364996,0,0,3.160196,3.123696,2.967511,0,0,0,10.62527,0,0,0,14.00003,100,0.1000697,3.264262,2.528157,0,13.78547
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.463792,64.79329,36.0379,1.084779,1.084779,0,0,0,1.084779,319.3086,2.321919,0,0,3.463792,1.141872,1.084779,0,0,0,10.62527,0,0,0,14.00003,100,0.1000697,1.193257,2.771033,0,14.08907
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.561145,69.61728,39.01577,2.684675,2.684675,0,0,0,2.684675,132.6472,0.735172,0,0,3.561145,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1000697,2.953142,2.848916,0,14.18642
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.472783,71.79953,41.47852,1.95684,1.95684,0,0,0,1.95684,177.469,1.412952,0,0,3.472783,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1000697,2.152524,2.778226,0,14.09806
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.200733,71.75865,43.8213,0.6233051,0.6233051,0,0,0,0.6233051,513.5098,2.544622,0,0,3.200733,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1000697,0.6856356,2.560586,0,13.82601
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.761499,68.94653,45.3314,1.26053,1.26053,0,-1,0,1.26053,219.0744,1.434625,0,0,2.761499,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1000697,1.386583,2.209199,0,13.38677
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.14952,63.53382,45.84653,0,0,0,0,0,0,0,2.14952,0,0,2.14952,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1000697,0,1.719616,0,12.77479
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.35008,56.98027,46.36166,0,0,0,0,0,0,0,1.35008,0,0,1.35008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1000697,0,1.080064,0,11.97535
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3917795,48.68533,45.76891,0.01949824,0.01949824,0,0,0,0.01949824,2009.307,0.371255,0,0,0.3917795,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1000697,0.02144806,0.3134236,0,11.01705
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,44.06122,44.06122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1000697,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,42.27591,42.27591,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1000697,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,40.50471,40.50471,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1000697,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,38.69823,38.69823,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1000697,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,36.83529,36.83529,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1000697,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,35.30402,35.30402,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1000697,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,34.17497,34.17497,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1000697,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,32.96829,32.96829,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1000697,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,31.77573,31.77573,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1000697,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,30.87955,30.87955,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1000697,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,29.96925,29.96925,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1000697,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.03021335,29.41371,29.2142,0.5865733,0.5865733,0,0,0,0.5865733,5.150823,0,0,0,0.03021335,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5872322,-0.5872322,4.380362,31.28824,0.1000697,0.6452306,0.02417068,0,2.116703
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7900879,33.89666,28.53677,0,0,0,0,0,0,0,0,0,0,0.7900879,0,0,0,0,10.14002,1.499258,0.7900879,0,0.7900879,5.129905,36.64211,0.09995536,0,0.6320703,0,2.289346
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.809727,40.62048,27.82405,0.5867496,0.5867496,0,0,0,0.5867496,308.4326,0,0,0,1.809727,0.6176312,0.5867496,0,0,9.349931,2.210337,1.192096,0,1.192096,6.260827,44.7201,0.09978334,0.6454246,1.447782,0,4.020064
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.616237,48.69017,29.2142,2.239561,2.239561,0,0,0,2.239561,116.8192,0,0,0,2.616237,2.357432,2.239561,0,0,8.157834,3.283223,0.2588048,0,0.2588048,6.506351,46.47384,0.09974607,2.463517,2.09299,0,5.89946
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.156853,57.64934,32.7072,1.295687,1.295687,0,-1,0,1.295687,243.6432,0,0,0,3.156853,1.363881,1.295687,0,0,7.89903,3.516148,1.792972,0,1.792972,8.207314,58.62355,0.09948864,1.425255,2.525482,0,6.673
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.458594,64.99589,36.24254,2.665886,2.665886,0,0,0,2.665886,129.7352,0,0,0,3.458594,2.806196,2.665886,0,0,6.106057,5.129823,0.6523979,0,0.6523979,8.826232,63.04439,0.0993953,2.932475,2.766875,0,8.588416
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.555104,69.80445,39.21336,2.617008,2.617008,0,0,0,2.617008,135.8461,0,0,0,3.555104,2.754745,2.617008,0,0,5.45366,5.716981,0.8003585,0,0.8003585,9.585519,68.46786,0.09928103,2.878709,2.844083,0,9.272084
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.466028,71.97778,41.6761,1.158771,1.158771,0,0,0,1.158771,299.1125,0,0,0,3.466028,1.219759,1.158771,0,0,4.653301,6.437304,2.246269,0,2.246269,11.71652,83.68925,0.09896173,1.274648,2.772822,0,9.903332
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.193521,71.92795,44.01888,0.4796093,0.4796093,0,0,0,0.4796093,665.8588,0.2816374,0,0,3.193521,0.5048519,0.4796093,0,0,2.407031,8.458946,2.407031,0,2.407031,14.00003,100,0.09862184,0.5275702,2.554816,0,11.65247
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.754783,69.06441,45.48665,1.928838,1.928838,0,-1,0,1.928838,142.8208,0.7244264,0,0,2.754783,2.030356,1.928838,0,0,0,10.62527,0,0,0,14.00003,100,0.09862184,2.121722,2.203826,0,13.38006
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.142494,63.645,46.00178,0.159757,0.159757,0,0,0,0.159757,1341.096,1.974329,0,0,2.142494,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.09862184,0.1757327,1.713995,0,12.76777
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.342896,57.08662,46.51691,1.310053,1.310053,0,0,0,1.310053,102.507,0,0,0,1.342896,1.379003,1.310053,0,0,0,10.62527,0,0.03610708,-0.03610708,13.96197,99.72814,0.09862184,1.441058,1.074317,0,11.96817
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.427392,49.11457,45.92416,0.2414568,0.2414568,0,0,0,0.2414568,177.0056,0.133108,0,0,0.427392,0.2541651,0.2414568,0,0,0.04011898,10.58917,0.04011898,0,0.04011898,14.00003,100,0.09861619,0.2656025,0.3419136,0,11.01656
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,44.21646,44.21646,0.6667293,0.6667293,0,0,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.09861619,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,42.47349,42.47349,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.09861619,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,40.6529,40.6529,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.09861619,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,38.86053,38.86053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09861619,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,36.99759,36.99759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09861619,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,35.46632,35.46632,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.09861619,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,34.33727,34.33727,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.09861619,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,33.12354,33.12354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.09861619,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,31.93098,31.93098,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.09861619,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,31.06302,31.06302,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.09861619,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,30.14567,30.14567,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.09861619,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03706105,29.62153,29.3765,0.6606495,0.6606495,0,0,0,0.6606495,5.609789,0,1.110223E-16,0,0.03706105,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6583595,-0.6583595,8.635184,61.67976,0.09861619,0.7267145,0.02964884,0,6.231157
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.039539,35.83504,28.69907,0.7297608,0.7297608,0,0,0,0.7297608,142.4492,0,0,0,1.039539,0.7681693,0.7297608,0,0,5.655042,5.535737,0.2713692,0,0.2713692,8.892628,63.51864,0.09857802,0.8027369,0.8316308,0,6.575275
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.35796,45.15879,28.00047,1.697201,1.697201,0,0,0,1.697201,138.9323,0,0,0,2.35796,1.786528,1.697201,0,0,5.383673,5.779969,0.5714326,0,0.5714326,9.434736,67.39084,0.09849775,1.866921,1.886368,0,8.137929
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.614503,48.86122,29.3765,1.651953,1.651953,0,0,0,1.651953,158.2674,0,0,0,2.614503,1.738898,1.651953,0,0,4.81224,6.294258,0.875605,0,0.875605,10.26541,73.3242,0.09837499,1.817148,2.091602,0,8.908761
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.153017,57.85077,32.90479,1.430369,1.430369,0,-1,0,1.430369,220.4338,0,0,0,3.153017,1.505651,1.430369,0,0,3.936635,7.082303,1.647366,0,1.647366,11.82824,84.48724,0.09814487,1.573406,2.522414,0,10.23532
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.453436,65.19003,36.44012,0.9156547,0.9156547,0,0,0,0.9156547,377.1549,0.2003198,0,0,3.453436,0.963847,0.9156547,0,0,2.289269,8.564932,2.289269,0,2.289269,14.00003,100,0.09782686,1.00722,2.762749,0,12.01837
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.548758,69.99727,39.418,1.900562,1.900562,0,0,0,1.900562,186.7215,1.548166,0,0,3.548758,2.000592,1.900562,0,0,0,10.62527,0,0,0,14.00003,100,0.09782686,2.090619,2.839006,0,14.17403
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.459118,72.15419,41.87368,0.8329183,0.8329183,0,0,0,0.8329183,415.301,2.582362,0,0,3.459118,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.09782686,0.9162102,2.767295,0,14.08439
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.186893,72.0592,44.18118,1.999341,1.999341,0,0,0,1.999341,159.3972,1.082323,0,0,3.186893,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.09782686,2.199275,2.549514,0,13.81217
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.747761,69.18756,45.64895,1.375247,1.375247,0,-1,0,1.375247,199.8013,1.300133,0,0,2.747761,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.09782686,1.512772,2.198209,0,13.37304
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.783268,70.17889,46.16408,1.125997,1.125997,0,0,0,1.125997,247.1824,1.598008,0,0,2.783268,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.09782686,1.238597,2.226614,0,13.40854
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.335485,57.19857,46.67921,0.1683403,0.1683403,0,0,0,0.1683403,793.3248,1.158285,0,0,1.335485,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.09782686,0.1851743,1.068388,0,11.96076
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.470105,49.60701,46.08646,0.5190447,0.5190447,0,0,0,0.5190447,90.5712,0,0,0,0.470105,0.5463628,0.5190447,0,0,0,10.62527,0,0.07625784,-0.07625784,13.91965,99.42583,0.09782686,0.5709491,0.376084,0,11.09538
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,44.37877,44.37877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08473093,10.54902,0,0,0,13.91965,99.42583,0.09782686,0,0,0,10.54902
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,42.62874,42.62874,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.08473093,10.54902,0,3.505263,-3.505263,10.22477,73.03395,0.09782686,3.696404,0,0,10.54902
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,40.84343,40.84343,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,3.979468,7.043753,0,2.745182,-2.745182,7.331098,52.36488,0.09782686,2.868715,0,0,7.043753
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,39.01577,39.01577,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.02967,4.298572,0,0.4793669,-0.4793669,6.825801,48.75562,0.09782686,0.5009384,0,0,4.298572
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,37.13167,37.13167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.5623,3.819205,0,0,0,6.825801,48.75562,0.09782686,0,0,0,3.819205
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,35.64273,35.64273,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.5623,3.819205,0,0.3325806,-0.3325806,6.47523,46.25155,0.09782686,0.3475467,0,0,3.819205
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,34.51368,34.51368,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.931833,3.486624,0,0.4334844,-0.4334844,6.018297,42.98775,0.09782686,0.4529912,0,0,3.486624
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,33.28584,33.28584,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.413483,3.05314,0,0.4760847,-0.4760847,5.51646,39.40321,0.09782686,0.4975085,0,0,3.05314
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,32.11445,32.11445,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.942466,2.577055,0,0.2604145,-0.2604145,5.241959,37.44249,0.09782686,0.2721331,0,0,2.577055
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,31.23943,31.23943,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.231815,2.31664,0,0.1470024,-0.1470024,5.087005,36.33568,0.09782686,0.1536175,0,0,2.31664
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,30.32208,30.32208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.395151,2.169638,0,0,0,5.087005,36.33568,0.09782686,0,0,0,2.169638
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01707846,29.64468,29.53174,0,0,0,0,0,0,0,0,0,0,0.01707846,0,0,0,0,9.395151,2.169638,0.01707846,0,0.01707846,5.103207,36.4514,0.0978245,0,0.01366276,0,2.186717
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.054033,36.12376,28.87548,0.0004603162,0.0004603162,0,0,0,0.0004603162,228980.2,0,0,0,1.054033,0.0004845433,0.0004603162,0,0,9.378073,2.185009,1.053548,0,1.053548,6.102691,43.59056,0.09767885,0.0005063477,0.8432263,0,3.239041
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.809123,40.98409,28.16277,0.8406414,0.8406414,0,0,0,0.8406414,215.2074,0,0,0,1.809123,0.8848857,0.8406414,0,0,8.324525,3.133202,0.9242371,0,0.9242371,6.979499,49.85346,0.09755143,0.9247055,1.447298,0,4.942325
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.612509,49.04623,29.55291,0.5474517,0.5474517,0,0,0,0.5474517,477.2126,0,0,0,2.612509,0.5762649,0.5474517,0,0,7.400288,3.965015,2.036244,0,2.036244,8.911249,63.65165,0.09727187,0.6021968,2.090007,0,6.577524
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.1495,58.02973,33.0812,0,0,0,-1,0,0,0,0,0,0,3.1495,0,0,0,0,5.364044,5.797635,3.1495,0,3.1495,11.89913,84.9936,0.09684262,0,2.5196,0,8.947135
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.448161,65.38291,36.63771,1.542897,1.542897,0,0,0,1.542897,223.4861,0,0,0,3.448161,1.624102,1.542897,0,0,2.214544,8.632185,1.824059,0,1.824059,13.62958,97.35396,0.09659575,1.697187,2.758529,0,12.08035
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.542439,70.18125,39.61558,0,0,0,0,0,0,0,3.151955,0,0,3.542439,0,0,0,0,0.3904848,10.27384,0.3904848,0,0.3904848,14.00003,100,0.09654307,0,2.833951,0,13.81628
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.452872,72.2926,42.03598,1.314916,1.314916,0,0,0,1.314916,262.5926,2.06875,0,0,3.452872,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09654307,1.446407,2.762297,0,14.07815
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.179346,72.22462,44.37877,1.796249,1.796249,0,0,0,1.796249,176.9992,1.288558,0,0,3.179346,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09654307,1.975874,2.543477,0,13.80462
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.74069,69.30161,45.8042,0.9209303,0.9209303,0,-1,0,0.9209303,297.6002,1.77129,0,0,2.74069,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09654307,1.013023,2.192552,0,13.36596
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.12781,63.86922,46.31932,0.4240788,0.4240788,0,0,0,0.4240788,501.7488,1.681412,0,0,2.12781,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09654307,0.4664867,1.702248,0,12.75308
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.32791,57.30905,46.84151,1.559911,1.559911,0,0,0,1.559911,85.12732,2.220446E-16,0,0,1.32791,1.642012,1.559911,0,0,0,10.62527,0,0.3141012,-0.3141012,13.66894,97.63506,0.09654307,1.715902,1.062328,0,11.95319
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3699339,48.95805,46.19936,0.4458982,0.4458982,0,0,0,0.4458982,82.96377,0,5.551115E-17,0,0.3699339,0.4693665,0.4458982,0,0,0.3490013,10.31117,0,0.09943257,-0.09943257,13.56413,96.88641,0.09654307,0.490488,0.2959472,0,10.68111
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,44.53401,44.53401,0.573807,0.573807,0,0,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.459482,10.21174,0,0.6040074,-0.6040074,12.92745,92.33871,0.09654307,0.6311877,0,0,10.21174
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,42.79104,42.79104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.130601,9.607733,0,0,0,12.92745,92.33871,0.09654307,0,0,0,9.607733
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,40.96339,40.96339,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.130601,9.607733,0,0.9493456,-0.9493456,11.92675,85.19088,0.09654307,0.9920661,0,0,9.607733
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,39.15691,39.15691,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.18543,8.658387,0,1.311021,-1.311021,10.54481,75.31992,0.09654307,1.370017,0,0,8.658387
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,37.29397,37.29397,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.64212,7.347366,0,0.7390751,-0.7390751,9.765757,69.75526,0.09654307,0.7723335,0,0,7.347366
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,35.78386,35.78386,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.463315,6.608291,0,0.1358931,-0.1358931,9.622513,68.73209,0.09654307,0.1420083,0,0,6.608291
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,34.65481,34.65481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.614306,6.472398,0,0,0,9.622513,68.73209,0.09654307,0,0,0,6.472398
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,33.41991,33.41991,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.614306,6.472398,0,0.3927602,-0.3927602,9.208507,65.77492,0.09654307,0.4104344,0,0,6.472398
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,32.24852,32.24852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.050707,6.079638,0,0,0,9.208507,65.77492,0.09654307,0,0,0,6.079638
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,31.38056,31.38056,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.050707,6.079638,0,0.653654,-0.653654,8.519495,60.85341,0.09654307,0.6830684,0,0,6.079638
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,30.46321,30.46321,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.776989,5.425984,0,0.2912888,-0.2912888,8.21245,58.66024,0.09654307,0.3043968,0,0,5.425984
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01164077,29.7499,29.67287,0.1330747,0.1330747,0,0,0,0.1330747,8.747545,0,2.775558E-17,0,0.01164077,0.1400787,0.1330747,0,0,6.100643,5.134695,0,0.1284379,-0.1284379,8.077065,57.6932,0.09654307,0.1463822,0.009312619,0,5.146336
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.9329294,35.4039,29.01661,0.623632,0.623632,0,0,0,0.623632,149.5961,0,0,0,0.9329294,0.6564547,0.623632,0,0,6.243352,5.006258,0.2764747,0,0.2764747,8.339351,59.56667,0.0965058,0.6859952,0.7463435,0,5.939187
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.280297,44.88187,28.31801,0.4624341,0.4624341,0,0,0,0.4624341,493.1074,0,0,0,2.280297,0.4867728,0.4624341,0,0,5.966877,5.255085,1.793524,0,1.793524,10.04084,71.72012,0.09626473,0.5086776,1.824238,0,7.535381
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.610781,49.20928,29.70816,2.461319,2.461319,0,0,0,2.461319,106.0724,0,0,0,2.610781,2.590862,2.461319,0,0,4.173353,6.869256,0.01991927,0,0.01991927,10.05973,71.8551,0.09626205,2.707451,2.088625,0,9.480038
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.145755,58.21502,33.26467,0.3894222,0.3894222,0,-1,0,0.3894222,807.8008,0,0,0,3.145755,0.4099181,0.3894222,0,0,4.153434,6.887184,2.735837,0,2.735837,12.65518,90.39394,0.09589666,0.4283644,2.516604,0,10.03294
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.443233,65.55283,36.81413,1.233271,1.233271,0,0,0,1.233271,279.1951,0.727456,0,0,3.443233,1.29818,1.233271,0,0,1.417597,9.349437,1.417597,0,1.417597,14.00003,100,0.09570841,1.356599,2.754587,0,12.79267
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.536478,70.34192,39.792,2.012446,2.012446,0,0,0,2.012446,175.7303,1.418113,0,0,3.536478,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.09570841,2.213691,2.829182,0,14.16175
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.445652,72.46536,42.23357,0.7404985,0.7404985,0,0,0,0.7404985,465.3152,2.66618,0,0,3.445652,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09570841,0.8145484,2.756522,0,14.07093
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,3.172536,72.3448,44.53401,0.4373597,0.4373597,0,0,0,0.4373597,725.3837,2.712157,0,0,3.172536,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09570841,0.4810957,2.538028,0,13.79781
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.733321,69.42099,45.9665,2.266854,2.266854,0,-1,0,2.266854,120.5777,0.347159,0,0,2.733321,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09570841,2.493539,2.186656,0,13.35859
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.120162,63.98234,46.48162,1.760192,1.760192,0,0,0,1.760192,120.4506,0.2673279,0,0,2.120162,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09570841,1.936211,1.696129,0,12.74544
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.32057,57.36828,46.95441,1.454549,1.454549,0,0,0,1.454549,90.78897,0,0,0,1.32057,1.531105,1.454549,0,0,0,10.62527,0,0.2105342,-0.2105342,13.77811,98.41484,0.09570841,1.600004,1.056456,0,11.94584
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3623454,49.06565,46.36166,1.640962,1.640962,0,0,0,1.640962,22.08128,0,0,0,0.3623454,1.727328,1.640962,0,0,0.2339269,10.41474,0,1.364983,-1.364983,12.33929,88.13759,0.09570841,1.805058,0.2898763,0,10.77709
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,44.65397,44.65397,3.364928,3.364928,1.25,0,0.50625,3.364928,0,0,4.440892E-16,0,0,2.22624,2.114928,0,0,1.750574,9.049757,0,2.22624,-2.22624,9.992624,71.37574,0.09570841,3.701421,0,5,9.049757
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,42.911,42.911,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,4.224175,6.823517,0,2.114619,-2.114619,7.763619,55.45432,0.09570841,2.209777,0,0,6.823517
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,41.11863,41.11863,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,6.573751,4.708898,0,0.514424,-0.514424,7.221369,51.5811,0.09570841,0.537573,0,0,4.708898
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,39.31921,39.31921,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,7.145334,4.194474,0,2.252782,-2.252782,4.846729,34.61942,0.09570841,2.354157,0,0,4.194474
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,37.42805,37.42805,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,9.648424,1.941692,0,0.2968761,-0.2968761,4.533794,32.38418,0.09570841,0.3102355,0,0,1.941692
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,35.925,35.925,0.7232965,0.7232965,0,-1,0,0.7232965,0,0,0,0,0,0.7613648,0.7232965,0,0,9.978287,1.644816,0,0.7613648,-0.7613648,3.731245,26.6517,0.09570841,0.7956262,0,0,1.644816
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,34.78889,34.78889,0.2974874,0.2974874,0,-1,0,0.2974874,0,0,0,0,0,0.3131447,0.2974874,0,0,10.82425,0.8834515,0,0.3131447,-0.3131447,3.401162,24.29396,0.09570841,0.3272362,0,0,0.8834515
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,33.58221,33.58221,0.1666876,0.1666876,0,-1,0,0.1666876,0,0,2.775558E-17,0,0,0.1754607,0.1666876,0,0,11.17219,0.5703068,0,0.1754607,-0.1754607,3.21621,22.97288,0.09570841,0.1833564,0,0,0.5703068
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,32.41082,32.41082,0.3813466,0.3751038,0,-1,0,0.3751038,0,0,0.006242805,0.04437746,0,0.3948461,0.3751038,0,0,11.36714,0.3948461,0,0.3948461,-0.3948461,2.800006,20,0.09570841,0.4194813,0,0,0.3948461
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,31.53581,31.53581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09570841,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,30.62551,30.62551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09570841,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01625395,29.93579,29.82812,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.496154,4.440892E-16,0,0,0.01625395,0,0,3.505263,3.33,11.80586,0,3.346254,0,3.346254,5.974541,42.67521,0.09648215,0.7162758,0.01300316,5,0.01625395
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7952749,34.58972,29.17186,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,256.798,0,0,0,0.7952749,0,0,3.505263,3.33,8.459606,3.011629,4.125275,0,4.125275,9.888121,70.62929,0.09700298,0.3406578,0.6362199,5,3.806904
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.808731,41.32641,28.48031,1.797445,1.797445,4.196765,0,1.310717,1.797445,100.6279,0,0,0,1.808731,0,0,2.39932,2.279354,4.334332,6.724376,4.088085,0,4.088085,13.76642,98.33137,0.09768075,1.97719,1.446985,5,8.533108
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.60889,49.37903,29.87046,0.1058831,0.1058831,0,0,0,0.1058831,2463.935,2.251188,0,0,2.60889,0.1114559,0.1058831,0,0,0.246246,10.40365,0.246246,0,0.246246,14.00003,100,0.09764798,0.1164714,2.087112,0,13.01254
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.142051,58.39217,33.44108,2.17845,2.17845,0,-1,0,2.17845,144.2333,0.848945,0,0,3.142051,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.09764798,2.396295,2.51364,0,13.76732
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.437716,65.7431,37.01171,0.6573577,0.6573577,0,0,0,0.6573577,522.9597,2.74576,0,0,3.437716,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.09764798,0.7230935,2.750172,0,14.06299
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.529879,70.52267,39.98958,2.396401,2.396401,0,0,0,2.396401,147.2992,1.007351,0,0,3.529879,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.09764798,2.636041,2.823903,0,14.15515
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.43926,72.5929,42.38881,1.760956,1.760956,0,0,0,1.760956,195.3064,1.585621,0,0,3.43926,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.09764798,1.937052,2.751408,0,14.06453
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,3.165411,72.47031,44.69631,1.095842,1.095842,0,0,0,1.095842,288.8565,2.011893,0,0,3.165411,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09764798,1.205426,2.532329,0,13.79069
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.725908,69.53133,46.12174,1.618527,1.618527,0,-1,0,1.618527,168.4191,1.022196,0,0,2.725908,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09764798,1.78038,2.180727,0,13.35118
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,2.11291,64.05085,46.60159,1.296444,1.296444,0,0,0,1.296444,162.9774,0.7482324,0,0,2.11291,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09764798,1.426088,1.690328,0,12.73818
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.312684,57.47596,47.11671,1.128219,1.128219,0,0,0,1.128219,116.3501,0.1250848,0,0,1.312684,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09764798,1.241041,1.050147,0,11.93796
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4712175,50.02004,46.48162,2.65692,2.65692,0,0,0,2.65692,17.73548,0,4.440892E-16,0,0.4712175,2.796758,2.65692,0,0,0,10.62527,0,2.32554,-2.32554,11.54869,82.4905,0.09764798,2.922612,0.376974,0,11.09649
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,44.81627,44.81627,1.893199,1.893199,0,0,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.583934,8.299734,0,1.992842,-1.992842,9.448053,67.48596,0.09764798,2.08252,0,0,8.299734
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,43.06625,43.06625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.798202,6.306892,0,0,0,9.448053,67.48596,0.09764798,0,0,0,6.306892
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,41.28093,41.28093,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.798202,6.306892,0,1.989099,-1.989099,7.351359,52.5096,0.09764798,2.078609,0,0,6.306892
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,39.45328,39.45328,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.008313,4.317793,0,1.856785,-1.856785,5.394136,38.52946,0.09764798,1.94034,0,0,4.317793
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,37.56918,37.56918,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.071407,2.461008,0,0.8257816,-0.8257816,4.523685,32.31197,0.09764798,0.8629417,0,0,2.461008
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,36.05907,36.05907,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,9.988942,1.635226,0,0.305152,-0.305152,4.202027,30.01442,0.09764798,0.3188839,0,0,1.635226
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,34.95119,34.95119,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.328,1.330074,0,0.5120389,-0.5120389,3.662291,26.15917,0.09764798,0.5350807,0,0,1.330074
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,33.73746,33.73746,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.89693,0.8180355,0,0.2590607,-0.2590607,3.389217,24.20864,0.09764798,0.2707184,0,0,0.8180355
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,32.56607,32.56607,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.18478,0.5589748,0,0.2227564,-0.2227564,3.154411,22.53146,0.09764798,0.2327804,0,0,0.5589748
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,31.69811,31.69811,0.6565484,0.3194075,0,-1,0,0.3194075,0,0,0.3371409,0.4027957,0,0.3362184,0.3194075,0,0,11.43228,0.3362184,0,0.3362184,-0.3362184,2.800006,20,0.09764798,0.7222032,0,0,0.3362184
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,30.78076,30.78076,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09764798,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,30.00454,30.00454,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09860819,1.265726,0,5,0
