Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.392242,73.29449,43.34851,0,0,0,0,0,0,0,3.392242,0,0,3.392242,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1065645,0,2.713793,0,14.01752
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.290977,74.98369,45.56427,0.2356162,0.2356162,0,0,0,0.2356162,1396.754,3.04296,0,0,3.290977,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1065645,0.2591778,2.632782,0,13.91625
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,3.010629,74.53217,47.70947,1.836831,1.836831,0,0,0,1.836831,163.9034,1.077123,0,0,3.010629,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1065645,2.020514,2.408503,0,13.6359
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.56791,71.27963,48.94437,3.298016,3.298016,0,-1,0,3.298016,77.86227,0,0,0.2978176,2.56791,3.471596,3.298016,0,0,0,10.62527,0,0.9036856,-0.9036856,13.04746,93.19595,0.1065645,3.627818,2.054328,0,13.19318
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.952964,65.6033,49.2972,0.4375073,0.4375073,0,0,0,0.4375073,446.3844,0.488335,0,0,1.952964,0.460534,0.4375073,0,0,1.004095,9.721588,1.004095,0,1.004095,14.00003,100,0.1064504,0.481258,1.562371,0,11.67455
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.154779,58.89399,49.69236,1.06732,1.06732,0,0,0,1.06732,108.1942,0.03128411,0,0,1.154779,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0.1064504,1.174052,0.9238235,0,11.78005
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,49.06433,49.06433,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0,10.62527,0,0.150886,-0.150886,13.84098,98.86395,0.1064504,0.1576759,0,0,10.62527
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,47.39192,47.39192,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.1676511,10.47439,0,1.673355,-1.673355,12.07711,86.26489,0.1064504,1.748656,0,0,10.47439
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,45.76891,45.76891,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.026934,8.801034,0,3.329671,-3.329671,8.567328,61.19508,0.1064504,3.479506,0,0,8.801034
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,43.97654,43.97654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.726568,5.471363,0,0,0,8.567328,61.19508,0.1064504,0,0,0,5.471363
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,42.07832,42.07832,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.726568,5.471363,0,2.554879,-2.554879,5.874249,41.95884,0.1064504,2.669848,0,0,5.471363
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,40.08837,40.08837,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.565323,2.916484,0,0.5504013,-0.5504013,5.294075,37.81475,0.1064504,0.5751694,0,0,2.916484
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,38.54298,38.54298,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.17688,2.366083,0,0.2118864,-0.2118864,5.070728,36.21941,0.1064504,0.2214213,0,0,2.366083
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,37.42805,37.42805,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.412309,2.154196,0,0.1086285,-0.1086285,4.956223,35.40152,0.1064504,0.1135168,0,0,2.154196
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,36.2002,36.2002,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.533008,2.045568,0,0.3644991,-0.3644991,4.572008,32.65713,0.1064504,0.3809015,0,0,2.045568
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,35.14877,35.14877,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.938006,1.681069,0,0.7469909,-0.7469909,3.78461,27.03287,0.1064504,0.7806055,0,0,1.681069
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,34.29493,34.29493,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.768,0.9340776,0,0.471085,-0.471085,3.288043,23.48597,0.1064504,0.4922838,0,0,0.9340776
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,33.36346,33.36346,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.29142,0.4629926,0,0.2677302,-0.2677302,3.00583,21.47017,0.1064504,0.2797781,0,0,0.4629926
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,32.60841,32.60841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5889,0.1952624,0,0,0,3.00583,21.47017,0.1064504,0,0,0,0.1952624
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8935358,38.2776,32.05094,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,150.9409,4.440892E-16,0,0,0.8935358,0,0,3.505263,3.33,11.5889,0.1952624,4.223536,0,4.223536,7.012628,50.0901,0.1068899,0.6511749,0.7148286,5,1.088798
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.796304,44.47234,31.45819,1.356718,1.356718,4.664991,0,1.438542,1.356718,132.4007,0,0,0,1.796304,0,0,3.308273,3.142859,7.365366,3.996444,4.939163,0,4.939163,11.69833,83.55933,0.1074262,1.49239,1.437043,5,5.792749
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.556516,52.45427,32.94712,0,0,0,0,0,0,0,0.1303133,0,0,2.556516,0,0,0,0,2.426203,8.441691,2.426203,0,2.426203,14.00003,100,0.1071517,0,2.045213,0,10.99821
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,3.050795,61.50916,36.75767,0.268367,0.268367,0,-1,0,0.268367,1136.799,2.768303,0,0,3.050795,0.2824916,0.268367,0,0,0,10.62527,0,0,0,14.00003,100,0.1071517,0.2952037,2.440636,0,13.67607
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.314518,68.8062,40.4906,0,0,0,0,0,0,0,3.314518,0,0,3.314518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071517,0,2.651615,0,13.93979
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.384095,73.4015,43.50375,1.23672,1.23672,0,0,0,1.23672,273.6346,2.082284,0,0,3.384095,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1071517,1.360392,2.707276,0,14.00937
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.281868,75.0873,45.72657,0.8064978,0.8064978,0,0,0,0.8064978,406.9283,2.432923,0,0,3.281868,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1071517,0.8871475,2.625494,0,13.90714
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,3.001875,74.58459,47.82943,0.7236924,0.7236924,0,0,0,0.7236924,414.7999,2.240093,0,0,3.001875,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1071517,0.7960616,2.4015,0,13.62715
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.558741,71.32767,49.06433,0.03790252,0.03790252,0,-1,0,0.03790252,6750.848,2.518844,0,0,2.558741,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1071517,0.04169277,2.046993,0,13.18402
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.943603,65.65054,49.41716,0,0,0,0,0,0,0,1.943603,0,0,1.943603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071517,0,1.554883,0,12.56888
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.145527,58.9433,49.81232,1.159155,1.159155,0,0,0,1.159155,98.82431,0,0,0,1.145527,1.220163,1.159155,0,0,0,10.62527,0,0.07463624,-0.07463624,13.92135,99.43805,0.1071517,1.275071,0.9164218,0,11.7708
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,49.17723,49.17723,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.08292915,10.55064,0,0.6378282,-0.6378282,13.24902,94.6357,0.1071517,0.6665304,0,0,10.55064
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,47.51188,47.51188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7916271,9.912809,0,0,0,13.24902,94.6357,0.1071517,0,0,0,9.912809
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,45.92416,45.92416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7916271,9.912809,0,0,0,13.24902,94.6357,0.1071517,0,0,0,9.912809
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,44.13884,44.13884,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.7916271,9.912809,0,0.3067276,-0.3067276,12.9257,92.32628,0.1071517,0.3205304,0,0,9.912809
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,42.19123,42.19123,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.132436,9.606082,0,0.02737738,-0.02737738,12.89685,92.12015,0.1071517,0.02860936,0,0,9.606082
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,40.20833,40.20833,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.162855,9.578705,0,0.239508,-0.239508,12.64438,90.31684,0.1071517,0.2502859,0,0,9.578705
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,38.66294,38.66294,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.428975,9.339197,0,0.6935647,-0.6935647,11.9133,85.09484,0.1071517,0.7247751,0,0,9.339197
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,37.54801,37.54801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.199602,8.645632,0,0,0,11.9133,85.09484,0.1071517,0,0,0,8.645632
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,36.34133,36.34133,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.199602,8.645632,0,0.100895,-0.100895,11.80695,84.33518,0.1071517,0.1054353,0,0,8.645632
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,35.26873,35.26873,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.311708,8.544737,0,0.112659,-0.112659,11.6882,83.48695,0.1071517,0.1177287,0,0,8.544737
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,34.41489,34.41489,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.436885,8.432078,0,0.2681208,-0.2681208,11.40557,81.46821,0.1071517,0.2801862,0,0,8.432078
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,33.49754,33.49754,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.734797,8.163958,0,0.3343235,-0.3343235,11.05316,78.95101,0.1071517,0.3493681,0,0,8.163958
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,32.72837,32.72837,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.106267,7.829634,0,0.4000806,-0.4000806,10.63144,75.93872,0.1071517,0.4180843,0,0,7.829634
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2431503,33.84102,32.19207,0.6992452,0.6992452,0,0,0,0.6992452,34.77325,0,0,0,0.2431503,0.7360476,0.6992452,0,0,3.550801,7.429553,0,0.4928973,-0.4928973,10.11188,72.22759,0.1071517,0.7691697,0.1945202,0,7.672703
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.356745,49.21805,31.61343,0.9470031,0.9470031,0,0,0,0.9470031,248.8635,0,0,0,2.356745,0.9968453,0.9470031,0,0,4.098465,6.936656,1.3599,0,1.3599,11.402,81.44267,0.1069985,1.041703,1.885396,0,9.293401
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.552429,52.62102,33.12354,1.467695,1.467695,0,0,0,1.467695,173.9073,0,0,0,2.552429,1.544943,1.467695,0,0,2.738565,8.160565,1.007487,0,1.007487,12.35778,88.2697,0.1068852,1.614465,2.041944,0,10.713
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,3.045115,61.64092,36.91291,2.663239,2.663239,0,-1,0,2.663239,114.3388,0,0,0,3.045115,2.80341,2.663239,0,0,1.731078,9.067304,0.2417053,0,0.2417053,12.58708,89.90757,0.1068581,2.929563,2.436092,0,12.11242
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.307203,68.93159,40.6529,2.016574,2.016574,0,0,0,2.016574,164.0011,0,0,0,3.307203,2.12271,2.016574,0,0,1.489373,9.284839,1.184494,0,1.184494,13.71079,97.93405,0.1067253,2.218231,2.645762,0,12.59204
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.376639,73.47093,43.62371,0,0,0,0,0,0,0,3.071759,0,0,3.376639,0,0,0,0,0.3048792,10.35088,0.3048792,0,0.3048792,14.00003,100,0.1066912,0,2.701311,0,13.72752
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.273602,75.14622,45.84653,0.5940186,0.5940186,0,0,0,0.5940186,551.0942,2.648319,0,0,3.273602,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1066912,0.6534204,2.618882,0,13.89888
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.993029,74.63593,47.94939,0,0,0,0,0,0,0,2.993029,0,0,2.993029,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1066912,0,2.394423,0,13.6183
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.549618,71.36771,49.17723,0.693384,0.693384,0,-1,0,0.693384,367.7065,1.81974,0,0,2.549618,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1066912,0.7627224,2.039695,0,13.17489
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.934194,65.69727,49.53712,0.9922178,0.9922178,0,0,0,0.9922178,194.9365,0.8897545,0,0,1.934194,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1066912,1.09144,1.547355,0,12.55947
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.407781,61.34044,49.93229,1.142123,1.142123,0,0,0,1.142123,123.2601,0.2055467,0,0,1.407781,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1066912,1.256335,1.126225,0,12.03306
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,49.26191,49.26191,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1066912,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,47.63184,47.63184,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1066912,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,46.04412,46.04412,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.540871,4.73849,0,2.662408,-2.662408,4.988388,35.63127,0.1066912,2.782217,0,0,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,44.2588,44.2588,2.822353,1.972278,0,-1,0,1.972278,0,0,0.8500757,1.132311,0,2.076082,1.972278,0,0,9.499103,2.076082,0,2.076082,-2.076082,2.800006,20,0.1066912,3.104589,0,0,2.076082
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,42.31119,42.31119,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066912,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,40.34946,40.34946,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066912,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,38.79702,38.79702,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066912,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,37.66797,37.66797,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066912,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,36.47541,36.47541,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066912,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,35.40987,35.40987,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066912,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,34.55602,34.55602,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066912,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,33.6175,33.6175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066912,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,32.86245,32.86245,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1072203,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3907469,35.01623,32.34732,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,67.06503,0,0,0,0.3907469,0,0,3.505263,3.33,8.475861,2.997,3.720747,0,3.720747,9.488932,67.77795,0.1077011,0.6409026,0.3125975,5,3.387747
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.793101,44.79329,31.77573,1.034601,1.034601,4.152509,0,1.298635,1.034601,173.3133,0,0,0,1.793101,0,0,3.117908,2.962013,4.755113,6.345672,4.755113,0,4.755113,14.00003,100,0.1080826,1.138061,1.434481,5,8.138773
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.548426,52.77227,33.28584,0,0,0,0,0,0,0,2.548426,0,0,2.548426,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080826,0,2.038741,0,13.1737
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,3.03877,61.80017,37.09639,2.1422,2.1422,0,-1,0,2.1422,141.8528,0.783823,0,0,3.03877,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1080826,2.35642,2.431016,0,13.66404
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.300071,69.04114,40.80109,2.40855,2.40855,0,0,0,2.40855,137.0149,0.7647555,0,0,3.300071,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1080826,2.649405,2.640057,0,13.92535
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.368263,73.57515,43.77896,0.2937556,0.2937556,0,0,0,0.2937556,1146.621,3.059047,0,0,3.368263,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1080826,0.3231311,2.69461,0,13.99354
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.264446,75.24004,46.00178,0.9150679,0.9150679,0,0,0,0.9150679,356.7436,2.301216,0,0,3.264446,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1080826,1.006575,2.611557,0,13.88972
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.983379,74.72227,48.10464,1.240216,1.240216,0,0,0,1.240216,240.5531,1.677888,0,0,2.983379,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1080826,1.364238,2.386703,0,13.60865
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.540308,71.41416,49.2972,0,0,0,-1,0,0,0,2.540308,0,0,2.540308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080826,0,2.032247,0,13.16558
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.924743,65.74355,49.65708,0.7194805,0.7194805,0,0,0,0.7194805,267.5185,1.167395,0,0,1.924743,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1080826,0.7914286,1.539795,0,12.55002
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.126902,59.04075,50.05225,0,0,0,0,0,0,0,1.126902,0,0,1.126902,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080826,0,0.9015213,0,11.75218
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,49.37482,49.37482,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1080826,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,47.75181,47.75181,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1080826,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,46.19936,46.19936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1080826,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,44.41405,44.41405,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1080826,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,42.47349,42.47349,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1080826,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,40.50471,40.50471,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1080826,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,38.93815,38.93815,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1080826,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,37.8091,37.8091,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1080826,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,36.61654,36.61654,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1080826,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,35.56511,35.56511,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1080826,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,34.71127,34.71127,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1080826,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,33.7798,33.7798,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1080826,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,33.02475,33.02475,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.108527,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5410752,36.23293,32.50962,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,134.7089,0,0,0,0.5410752,0,0,3.505263,3.33,8.475861,2.997,3.871075,0,3.871075,9.631545,68.79662,0.1089237,0.4418288,0.4328601,5,3.538075
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.791134,44.97011,31.95215,2.161844,2.161844,4.834813,0,1.484904,2.161844,82.85213,0,0,0,1.791134,0,0,2.672968,2.53932,4.604785,6.480968,4.330454,0,4.330454,13.73977,98.14105,0.1095539,2.378029,1.432907,5,8.272102
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.544081,52.93669,33.46225,0.7936689,0.7936689,0,0,0,0.7936689,320.5469,1.434309,0,0,2.544081,0.835441,0.7936689,0,0,0.2743309,10.37838,0.2743309,0,0.2743309,14.00003,100,0.1095232,0.8730358,2.035265,0,12.92246
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,3.032433,61.95089,37.2728,0.7861387,0.7861387,0,-1,0,0.7861387,385.7376,2.204918,0,0,3.032433,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1095232,0.8647526,2.425946,0,13.65771
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.292513,69.16375,40.96339,0.02841936,0.02841936,0,0,0,0.02841936,11585.46,3.262598,0,0,3.292513,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1095232,0.0312613,2.634011,0,13.91779
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.224195,84.60557,43.94126,0.6691964,0.6691964,0,0,0,0.6691964,631.234,3.519778,0,0,4.224195,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1095232,0.7361161,3.379356,0,14.84947
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.96378,84.19884,46.16408,0.5765817,0.5765817,0,0,0,0.5765817,687.4621,3.356852,0,0,3.96378,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1095232,0.6342399,3.171024,0,14.58906
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.76258,84.44002,48.26694,2.611655,2.611655,0,0,0,2.611655,144.0688,1.01347,0,0,3.76258,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1095232,2.87282,3.010064,0,14.38785
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,3.111163,77.88706,49.4595,0.3311624,0.3311624,0,-1,0,0.3311624,939.4674,2.762571,0,0,3.111163,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1095232,0.3642786,2.48893,0,13.73644
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.914826,65.8252,49.81232,0,0,0,0,0,0,0,1.914826,0,0,1.914826,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1095232,0,1.531861,0,12.5401
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.117523,59.08884,50.17221,1.771017,1.771017,0,0,0,1.771017,63.10064,0,2.220446E-16,0,1.117523,1.864228,1.771017,0,0,0,10.62527,0,0.7467054,-0.7467054,13.21293,94.37789,0.1095232,1.948119,0.8940184,0,11.7428
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,49.53712,49.53712,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.8296727,9.878569,0,0.9448074,-0.9448074,12.21702,87.26423,0.1095232,0.9873237,0,0,9.878569
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,47.90705,47.90705,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.879459,8.933762,0,1.798138,-1.798138,10.32161,73.72566,0.1095232,1.879054,0,0,8.933762
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,46.31932,46.31932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.877389,7.135624,0,0,0,10.32161,73.72566,0.1095232,0,0,0,7.135624
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,44.57635,44.57635,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.877389,7.135624,0,2.531508,-2.531508,7.65317,54.66539,0.1095232,2.645426,0,0,7.135624
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,42.62874,42.62874,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.690176,4.604116,0,3.406888,-3.406888,4.061994,29.01418,0.1095232,3.560198,0,0,4.604116
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,40.62467,40.62467,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.47561,1.197227,0,0.5678241,-0.5678241,3.463455,24.73891,0.1095232,0.5933762,0,0,1.197227
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,39.05811,39.05811,0.6390595,0.5979332,0,-1,0,0.5979332,0,0,0.04112629,0.1050322,0,0.6294034,0.5979332,0,0,11.10652,0.6294034,0,0.6294034,-0.6294034,2.800006,20,0.1095232,0.7029654,0,0,0.6294034
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,37.92906,37.92906,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1095232,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,36.7365,36.7365,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1095232,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,35.68507,35.68507,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1095232,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,34.8524,34.8524,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1095232,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,33.92093,33.92093,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1095232,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,33.16588,33.16588,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1100001,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5693747,36.59155,32.66486,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,331.6379,0,0,0,0.5693747,0,0,3.505263,3.33,8.475861,2.997,3.899375,0,3.899375,9.658393,68.98838,0.1103122,0.1888542,0.4554997,5,3.566375
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.345401,49.70408,32.12856,1.713874,1.713874,3.833404,0,1.211519,1.713874,136.8479,0,0,0,2.345401,0,0,2.11953,2.013554,4.576486,6.506437,4.358955,0,4.358955,13.79366,98.52595,0.1106184,1.885261,1.876321,5,8.851838
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.539605,53.09992,33.63867,2.676496,2.676496,0,0,0,2.676496,94.88544,0,0,0,2.539605,2.817364,2.676496,0,0,0.2175307,10.4295,0,0.2777592,-0.2777592,13.50088,96.43464,0.1106184,2.944146,2.031684,0,12.9691
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,3.026369,62.07869,37.42805,0.459489,0.459489,0,-1,0,0.459489,658.6381,2.016545,0,0,3.026369,0.4836726,0.459489,0,0,0.5261521,10.15174,0.5261521,0,0.5261521,14.00003,100,0.1105596,0.5054379,2.421095,0,13.17811
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.28499,69.27777,41.11863,2.65303,2.65303,0,0,0,2.65303,123.8203,0.4923269,0,0,3.28499,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1105596,2.918333,2.627992,0,13.91026
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.351027,73.78681,44.0965,1.355118,1.355118,0,0,0,1.355118,247.2867,1.924586,0,0,3.351027,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1105596,1.49063,2.680821,0,13.9763
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.246478,75.39519,46.28404,1.36626,1.36626,0,0,0,1.36626,237.6179,1.808309,0,0,3.246478,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1105596,1.502886,2.597182,0,13.87175
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.964419,74.86324,48.3869,1.590726,1.590726,0,0,0,1.590726,186.3563,1.28997,0,0,2.964419,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1105596,1.749799,2.371535,0,13.58969
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.520804,71.54816,49.57946,0.819523,0.819523,0,-1,0,0.819523,307.5941,1.658148,0,0,2.520804,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1105596,0.9014753,2.016643,0,13.14608
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.905313,65.87075,49.93229,0.757794,0.757794,0,0,0,0.757794,251.4288,1.107635,0,0,1.905313,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1105596,0.8335734,1.52425,0,12.53059
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.429568,61.92389,50.29217,1.828059,1.828059,0,0,0,1.828059,78.20142,0,0,0,1.429568,1.924273,1.828059,0,0,0,10.62527,0,0.4947046,-0.4947046,13.47856,96.27526,0.1105596,2.010865,1.143654,0,12.05484
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,49.65708,49.65708,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.5496718,10.13057,0,0.3284371,-0.3284371,13.13236,93.80238,0.1105596,0.3432168,0,0,10.13057
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,48.02701,48.02701,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,0,2.747913,2.610517,0,0,0.9146019,9.802133,0,2.747913,-2.747913,10.23581,73.11275,0.1105596,4.246569,0,5,9.802133
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,46.48162,46.48162,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,3.967839,7.054219,0,3.470164,-3.470164,6.577932,46.98514,0.1105596,3.626321,0,0,7.054219
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,44.69631,44.69631,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,7.823576,3.584056,0,1.321409,-1.321409,5.185045,37.03596,0.1105596,1.380873,0,0,3.584056
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,42.7487,42.7487,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,9.291808,2.262647,0,0.9178663,-0.9178663,4.217529,30.12514,0.1105596,0.9591703,0,0,2.262647
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,40.7658,40.7658,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,10.31166,1.34478,0,0.2816633,-0.2816633,3.92063,28.00444,0.1105596,0.2943382,0,0,1.34478
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,39.19925,39.19925,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,10.62462,1.063117,0,0.3375521,-0.3375521,3.564818,25.46294,0.1105596,0.3527419,0,0,1.063117
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,38.06314,38.06314,0.1226797,0.1226797,0,-1,0,0.1226797,0,0,1.387779E-17,0,0,0.1291365,0.1226797,0,0,10.99968,0.7255651,0,0.1291365,-0.1291365,3.428696,24.49064,0.1105596,0.1349477,0,0,0.7255651
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,36.85646,36.85646,0.128815,0.128815,0,-1,0,0.128815,0,0,2.775558E-17,0,0,0.1355947,0.128815,0,0,11.14316,0.5964285,0,0.1355947,-0.1355947,3.285767,23.46972,0.1105596,0.1416965,0,0,0.5964285
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,35.8262,35.8262,0.1556915,0.1556915,0,-1,0,0.1556915,0,0,2.775558E-17,0,0,0.1638858,0.1556915,0,0,11.29382,0.4608338,0,0.1638858,-0.1638858,3.113016,22.23579,0.1105596,0.1712607,0,0,0.4608338
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,34.97236,34.97236,0.2978413,0.2821006,0,-1,0,0.2821006,0,0,0.01574073,0.04552487,0,0.296948,0.2821006,0,0,11.47592,0.296948,0,0.296948,-0.296948,2.800006,20,0.1105596,0.3276255,0,0,0.296948
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,34.07618,34.07618,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1105596,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,33.32112,33.32112,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.110911,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3920551,35.51315,32.82716,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3920551,0,0,3.505263,3.33,8.475861,2.997,3.722055,0,3.722055,9.490172,67.78681,0.1111833,0,0.3136441,5,3.389055
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.059597,47.50582,32.29086,0.2680123,0.2680123,3.104021,0,1.012398,0.2680123,768.4711,0,0,0,2.059597,0,0,2.836009,2.694208,4.753805,6.346849,4.753805,0,4.753805,14.00003,100,0.1112171,0.2948135,1.647677,5,8.406446
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.694675,54.64291,33.7798,0,0,0,0,0,0,0,2.694675,0,0,2.694675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1112171,0,2.15574,0,13.31995
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.091422,62.89306,37.56918,1.151769,1.151769,0,-1,0,1.151769,268.4064,1.879033,0,0,3.091422,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1112171,1.266946,2.473137,0,13.7167
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,4.086637,78.85649,41.23859,0,0,0,0,0,0,0,4.086637,0,0,4.086637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1112171,0,3.26931,0,14.71191
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.429173,74.8379,44.21646,1.227874,1.227874,0,0,0,1.227874,279.2773,2.136674,0,0,3.429173,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1112171,1.350662,2.743339,0,14.05445
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.449323,77.93228,46.404,2.79756,2.79756,0,0,0,2.79756,123.2976,0.504523,0,0,3.449323,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1112171,3.077316,2.759459,0,14.0746
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.955259,74.91075,48.50686,2.806439,2.806439,0,0,0,2.806439,105.3028,0.001111892,0,0,2.955259,2.954147,2.806439,0,0,0,10.62527,0,0,0,14.00003,100,0.1112171,3.087083,2.364207,0,13.58053
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.51145,71.58555,49.69236,0.6284256,0.6284256,0,-1,0,0.6284256,399.6416,1.849949,0,0,2.51145,0.6615006,0.6284256,0,0,0,10.62527,0,0,0,14.00003,100,0.1112171,0.6912681,2.00916,0,13.13672
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.895776,65.91603,50.05225,0,0,0,0,0,0,0,1.895776,0,0,1.895776,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1112171,0,1.516621,0,12.52105
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.061214,58.86662,50.41213,1.865942,1.865942,0,0,0,1.865942,56.87283,0,2.220446E-16,0,1.061214,1.96415,1.865942,0,0,0,10.62527,0,0.9029356,-0.9029356,13.04825,93.2016,0.1112171,2.052537,0.8489714,0,11.68649
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,49.77704,49.77704,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,1.003262,9.722339,0,1.256587,-1.256587,11.72369,83.74049,0.1112171,1.313134,0,0,9.722339
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,48.14698,48.14698,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,0,2.127852,2.02146,0,0,2.39947,8.465752,0,2.127852,-2.127852,9.480738,67.71942,0.1112171,3.598606,0,5,8.465752
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,46.55925,46.55925,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,4.76375,6.337899,0,0.7567983,-0.7567983,8.683002,62.02132,0.1112171,0.7908542,0,0,6.337899
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,44.81627,44.81627,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,5.604637,5.5811,0,3.200584,-3.200584,5.309291,37.92343,0.1112171,3.34461,0,0,5.5811
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,42.86866,42.86866,1.931706,1.931706,0,-1,0,1.931706,0,0,0,0,0,2.033375,1.931706,0,0,9.160841,2.380517,0,2.033375,-2.033375,3.165926,22.61371,0.1112171,2.124876,0,0,2.380517
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,40.88577,40.88577,0.292475,0.292475,0,-1,0,0.292475,0,0,5.551115E-17,0,0,0.3078685,0.292475,0,0,11.42015,0.3471423,0,0.3078685,-0.3078685,2.841404,20.2957,0.1112171,0.3217225,0,0,0.3471423
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,39.29803,39.29803,0.1179798,0.03731018,0,-1,0,0.03731018,0,0,0.08066961,0.09246759,0,0.03927387,0.03731018,0,0,11.76222,0.03927387,0,0.03927387,-0.03927387,2.800006,20,0.1112171,0.1297778,0,0,0.03927387
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,38.16193,38.16193,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112171,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,36.97643,36.97643,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112171,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,35.925,35.925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112171,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,35.08527,35.08527,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112171,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,34.19614,34.19614,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1112171,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,33.44108,33.44108,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1115329,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4729942,36.23732,32.98241,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,236.1692,0,0,0,0.4729942,0,0,3.505263,3.33,8.475861,2.997,3.802994,0,3.802994,9.566958,68.33528,0.111851,0.2203055,0.3783954,5,3.469994
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.78493,45.44423,32.43199,0,0,3.039933,0,0.9949017,0,0,0,0,0,1.78493,0,0,3.039933,2.887937,4.672866,6.419695,4.672866,0,4.672866,14.00003,100,0.111871,0,1.427944,5,8.204624
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.531315,53.35106,33.92093,0.9537106,0.9537106,0,0,0,0.9537106,265.4175,1.527409,0,0,2.531315,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.111871,1.049082,2.025052,0,13.15659
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,3.014397,62.30156,37.71031,1.730752,1.730752,0,-1,0,1.730752,174.1669,1.192553,0,0,3.014397,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.111871,1.903827,2.411518,0,13.63967
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.271116,69.4296,41.35855,2.1691,2.1691,0,0,0,2.1691,150.8052,0.9878531,0,0,3.271116,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.111871,2.38601,2.616893,0,13.89639
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.335138,73.91386,44.33643,0.6759138,0.6759138,0,0,0,0.6759138,493.4266,2.62365,0,0,3.335138,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.111871,0.7435051,2.668111,0,13.96041
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.22925,75.49532,46.51691,0.3998555,0.3998555,0,0,0,0.3998555,807.6043,2.80835,0,0,3.22925,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.111871,0.4398411,2.5834,0,13.85452
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.946032,74.95747,48.62682,1.488279,1.488279,0,0,0,1.488279,197.949,1.379423,0,0,2.946032,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.111871,1.637106,2.356826,0,13.57131
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.501935,71.62962,49.81232,0.8811691,0.8811691,0,-1,0,0.8811691,283.9336,1.574389,0,0,2.501935,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.111871,0.969286,2.001548,0,13.12721
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.886223,65.96111,50.17221,0.3956344,0.3956344,0,0,0,0.3956344,476.759,1.469765,0,0,1.886223,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.111871,0.4351978,1.508978,0,12.5115
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.043007,58.84001,50.53209,0.5474184,0.5474184,0,0,0,0.5474184,190.5319,0.4667768,0,0,1.043007,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.111871,0.6021603,0.8344054,0,11.66828
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,49.897,49.897,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.111871,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,48.26694,48.26694,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.111871,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,46.72155,46.72155,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.111871,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,44.93623,44.93623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.111871,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,42.98862,42.98862,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.111871,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,41.00573,41.00573,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.111871,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,39.43211,39.43211,0.03452741,0.03452741,0,-1,0,0.03452741,0,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.111871,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,38.30306,38.30306,0.6800612,0.6800612,0,-1,0,0.6800612,0,0,1.110223E-16,0,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.111871,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,37.1105,37.1105,0.142986,0.142986,0,-1,0,0.142986,0,0,2.775558E-17,0,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.111871,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,36.05907,36.05907,0.4057024,0.3712858,0,-1,0,0.3712858,0,0,0.03441658,0.07498682,0,0.3908271,0.3712858,0,0,11.37161,0.3908271,0,0.3908271,-0.3908271,2.800006,20,0.111871,0.4462726,0,0,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,35.24757,35.24757,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.111871,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,34.35138,34.35138,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.111871,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,33.60338,33.60338,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1122843,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.390921,35.82809,33.14471,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,134.9766,0,0,0,0.390921,0,0,3.505263,3.33,8.475861,2.997,3.720921,0,3.720921,9.489097,67.77913,0.1126315,0.3185835,0.3127368,5,3.387921
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.782413,45.61665,32.60841,1.203461,1.203461,4.332435,0,1.347755,1.203461,148.1073,0,0,0,1.782413,0,0,3.128975,2.972526,4.754939,6.345829,4.754939,0,4.754939,14.00003,100,0.1130213,1.323807,1.425931,5,8.128242
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.305361,60.77895,34.09734,0,0,0,0,0,0,0,3.305361,0,0,3.305361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130213,0,2.644289,0,13.93064
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.645208,69.09164,37.88672,0,0,0,-1,0,0,0,3.645208,0,0,3.645208,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130213,0,2.916166,0,14.27048
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.263098,69.5469,41.52085,1.773462,1.773462,0,0,0,1.773462,183.9959,1.396296,0,0,3.263098,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1130213,1.950809,2.610479,0,13.88837
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.327045,73.97558,44.45639,1.318104,1.318104,0,0,0,1.318104,252.4114,1.939567,0,0,3.327045,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1130213,1.449914,2.661636,0,13.95232
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.220434,75.54748,46.63687,2.167483,2.167483,0,0,0,2.167483,148.5795,0.9388737,0,0,3.220434,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1130213,2.384231,2.576348,0,13.84571
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.937592,74.9602,48.70444,1.209179,1.209179,0,0,0,1.209179,242.941,1.664772,0,0,2.937592,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1130213,1.330097,2.350074,0,13.56287
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,3.044116,77.66505,49.897,2.455557,2.455557,0,-1,0,2.455557,123.9684,0.4593188,0,0,3.044116,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1130213,2.701113,2.435292,0,13.66939
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.124282,68.33597,50.24983,1.237721,1.237721,0,0,0,1.237721,171.6285,0.8214176,0,0,2.124282,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1130213,1.361493,1.699425,0,12.74956
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.9394833,58.05294,50.60972,2.263621,2.263621,0,0,0,2.263621,41.50357,0,0,0,0.9394833,2.382759,2.263621,0,0,0,10.62527,0,1.443275,-1.443275,12.47868,89.13327,0.1130213,2.489983,0.7515867,0,11.56476
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,49.97462,49.97462,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.603639,9.181999,0,0.638077,-0.638077,11.80609,84.32905,0.1130213,0.6667904,0,0,9.181999
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,48.3869,48.3869,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,0,3.283395,3.119226,0,0,2.312613,8.543922,0,3.283395,-3.283395,8.345088,59.60765,0.1130213,4.806148,0,5,8.543922
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,46.84151,46.84151,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,5.960831,5.260527,0,3.505263,-3.505263,4.650216,33.21576,0.1130213,4.424173,0,0,5.260527
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,45.09148,45.09148,2.47827,1.6675,0,-1,0,1.6675,0,0,0.8107696,1.058596,0,1.755264,1.6675,0,0,9.855567,1.755264,0,1.755264,-1.755264,2.800006,20,0.1130213,2.726097,0,0,1.755264
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,43.14387,43.14387,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130213,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,41.16097,41.16097,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130213,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,39.59441,39.59441,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130213,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,38.46536,38.46536,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130213,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,37.2728,37.2728,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130213,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,36.24254,36.24254,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130213,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,35.40987,35.40987,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130213,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,34.51368,34.51368,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130213,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,33.7798,33.7798,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1134388,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,33.34229,33.34229,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1138675,0.4923908,0,5,2.997
