Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,36.22137,36.22137,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1264069,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,36.05907,36.05907,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1266345,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,35.70624,35.70624,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1268179,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.167049,45.29256,36.79295,1.295614,1.295614,0,0,0,1.295614,90.07694,0,0,0,1.167049,1.363804,1.295614,0,0,1.81586,8.991,0,0.1967547,-0.1967547,12.06995,86.21378,0.1268179,1.425175,0.9336393,0,10.15805
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.127661,56.51629,39.83434,0.1111443,0.1111443,0,-1,0,0.1111443,1914.323,0,0,0,2.127661,0.116994,0.1111443,0,0,2.034477,8.794246,2.010667,0,2.010667,13.97744,99.83866,0.12664,0.1222588,1.702129,0,10.92191
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.860993,77.64539,42.43115,0.6337823,0.6337823,0,0,0,0.6337823,609.1987,3.170045,0,0,3.860993,0.6671393,0.6337823,0,0,0.02380934,10.60385,0.02380934,0,0.02380934,14.00003,100,0.1266379,0.6971605,3.088795,0,14.46484
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.832842,80.67167,44.89389,0,0,0,0,0,0,0,3.832842,0,0,3.832842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266379,0,3.066273,0,14.45812
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.772156,82.62833,46.87679,1.680617,1.680617,0,0,0,1.680617,224.4507,2.003086,0,0,3.772156,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1266379,1.848678,3.017725,0,14.39743
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.481038,70.33315,48.90203,0,0,0,0,0,0,0,2.481038,0,0,2.481038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266379,0,1.98483,0,13.10631
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.808361,65.14436,50.09459,1.11284,1.11284,0,-1,0,1.11284,162.4996,0.6369505,0,0,1.808361,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1266379,1.224124,1.446689,0,12.43364
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,50.48976,50.48976,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1266379,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,50.92726,50.92726,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1266379,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,50.48976,50.48976,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1266379,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,49.14195,49.14195,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1266379,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,48.02701,48.02701,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1266379,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,46.51691,46.51691,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1266379,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,44.65397,44.65397,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266379,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,42.7487,42.7487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266379,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,41.28093,41.28093,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266379,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,40.2295,40.2295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266379,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,39.15691,39.15691,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266379,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,38.26072,38.26072,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266379,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,37.49155,37.49155,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266379,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,36.7365,36.7365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266379,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,36.24254,36.24254,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1269281,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,36.05907,36.05907,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1271729,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,35.72741,35.72741,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1276093,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.20821,45.61024,36.79295,1.023221,1.023221,0,0,0,1.023221,118.0791,0,0,0,1.20821,1.077074,1.023221,0,0,1.868039,8.944039,0.1311354,0,0.1311354,12.35226,88.23023,0.1275977,1.125543,0.9665678,0,10.15225
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.074499,65.45679,39.81316,2.716554,2.716554,0,-1,0,2.716554,113.1764,0,0,0,3.074499,2.85953,2.716554,0,0,1.736903,9.062061,0.2149682,0,0.2149682,12.55619,89.68692,0.1275787,2.988209,2.459599,0,12.13656
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.850263,77.45429,42.38881,1.989532,1.989532,0,0,0,1.989532,193.5261,0.2340842,0,0,3.850263,2.094244,1.989532,0,0,1.521935,9.255533,1.521935,0,1.521935,14.00003,100,0.1274443,2.188485,3.08021,0,13.1058
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.078643,71.67062,44.81627,0,0,0,0,0,0,0,3.078643,0,0,3.078643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274443,0,2.462914,0,13.70392
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.391154,77.69834,46.75683,0.2972069,0.2972069,0,0,0,0.2972069,1141.008,3.078305,0,0,3.391154,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1274443,0.3269276,2.712923,0,14.01643
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.748248,72.98808,48.78207,0.9762194,0.9762194,0,0,0,0.9762194,281.5195,1.720648,0,0,2.748248,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1274443,1.073841,2.198598,0,13.37352
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.494246,62.19814,50.01696,2.228377,2.228377,0,-1,0,2.228377,67.05533,0,0,0,1.494246,2.34566,2.228377,0,0,0,10.62527,0,0.8514144,-0.8514144,13.10256,93.58952,0.1274443,2.451215,1.195396,0,12.11952
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,50.41213,50.41213,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,0.9460161,9.77386,0,1.060731,-1.060731,11.98445,85.60303,0.1274443,1.108464,0,0,9.77386
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,50.84964,50.84964,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.124606,8.713128,0,1.084565,-1.084565,10.84122,77.43711,0.1274443,1.13337,0,0,8.713128
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,50.41213,50.41213,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.329679,7.628563,0,0.9667346,-0.9667346,9.82219,70.15836,0.1274443,1.010238,0,0,7.628563
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,49.06433,49.06433,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,0,3.410449,3.239926,0,0,4.403828,6.661829,0,3.410449,-3.410449,6.227262,44.48035,0.1274443,4.938919,0,5,6.661829
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,47.99173,47.99173,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.193215,3.25138,0,0.9473935,-0.9473935,5.228621,37.34722,0.1274443,0.9900262,0,0,3.25138
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,46.43929,46.43929,3.012587,2.188788,0,-1,0,2.188788,0,0,0.8237995,1.125058,0,2.303987,2.188788,0,0,9.245874,2.303987,0,2.303987,-2.303987,2.800006,20,0.1274443,3.313846,0,0,2.303987
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,44.57635,44.57635,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274443,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,42.67108,42.67108,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274443,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,41.23859,41.23859,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274443,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,40.20833,40.20833,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274443,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,39.13573,39.13573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274443,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,38.26072,38.26072,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274443,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,37.49155,37.49155,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274443,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,36.7365,36.7365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274443,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,36.22137,36.22137,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1276824,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,36.05907,36.05907,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1278749,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,35.70624,35.70624,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1283129,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.313128,46.42622,36.79295,0.8190898,0.8190898,0,0,0,0.8190898,160.3156,0,0,0,1.313128,0.8621998,0.8190898,0,0,1.81586,8.991,0.4509287,0,0.4509287,12.70514,90.75082,0.1282732,0.9009988,1.050503,0,10.30413
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.369348,58.61444,39.77083,0.7055389,0.7055389,0,-1,0,0.7055389,335.821,0.2617438,0,0,2.369348,0.7426725,0.7055389,0,0,1.364931,9.396836,1.364931,0,1.364931,14.00003,100,0.128153,0.7760927,1.895478,0,11.76618
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,3.015374,67.90459,42.31119,3.186994,3.186994,1.25,0,0.50625,3.186994,94.61501,0.9764335,0,0,3.015374,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.128153,3.505693,2.412299,5,13.64065
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.075152,71.48344,44.69631,1.218137,1.218137,0,0,0,1.218137,252.4472,1.792903,0,0,3.075152,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.128153,1.339951,2.460122,0,13.70043
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.961031,72.70491,46.67921,0.5487641,0.5487641,0,0,0,0.5487641,539.5818,2.383385,0,0,2.961031,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.128153,0.6036406,2.368825,0,13.58631
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.091363,76.69762,48.70444,0,0,0,0,0,0,0,3.091363,0,0,3.091363,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128153,0,2.473091,0,13.71664
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.557746,62.67324,49.93229,0,0,0,-1,0,0,0,1.557746,0,0,1.557746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128153,0,1.246197,0,12.18302
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,50.32745,50.32745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128153,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,50.8073,50.8073,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.128153,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,50.36979,50.36979,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.128153,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,49.02199,49.02199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.128153,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,47.94939,47.94939,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.128153,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,46.404,46.404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.128153,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,44.57635,44.57635,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.128153,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,42.67108,42.67108,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.128153,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,41.23859,41.23859,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.128153,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,40.20833,40.20833,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.128153,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,39.15691,39.15691,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.128153,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,38.28189,38.28189,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.128153,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,37.51272,37.51272,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.128153,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,36.77884,36.77884,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.128153,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,36.25666,36.25666,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.128153,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,36.10141,36.10141,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.128153,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,35.74153,35.74153,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.128153,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9603035,43.76127,36.83529,1.729566,1.729566,0,0,0,1.729566,55.52281,0,2.220446E-16,0,0.9603035,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8602921,-0.8602921,5.126501,36.61779,0.128153,1.902522,0.7682428,0,4.027702
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.310027,58.05102,39.74966,1.071592,1.071592,0,-1,0,1.071592,215.5697,0,0,0,2.310027,1.127991,1.071592,0,0,9.353519,2.207107,1.182036,0,1.182036,6.247878,44.62761,0.1280491,1.178751,1.848022,0,4.517134
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,3.010019,67.80574,42.27591,0.3014876,0.3014876,0,0,0,0.3014876,998.3892,0,0,0,3.010019,0.3173553,0.3014876,0,0,8.171483,3.270939,2.692664,0,2.692664,8.802363,62.8739,0.1278131,0.3316363,2.408015,0,6.280959
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.070155,71.37666,44.65397,1.976003,1.976003,0,0,0,1.976003,155.372,0,0,0,3.070155,2.080003,1.976003,0,0,5.478819,5.694337,0.9901515,0,0.9901515,9.741704,69.58346,0.1277265,2.173603,2.456124,0,8.764491
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.956244,72.60049,46.63687,2.911642,2.911642,0,0,0,2.911642,101.5318,0,0,0,2.956244,3.064887,2.911642,0,0,4.488668,6.585473,0,0.1086428,-0.1086428,9.627184,68.76546,0.1277265,3.202807,2.364995,0,9.541717
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.350857,68.69366,48.62682,0,0,0,0,0,0,0,0,0,0,2.350857,0,0,0,0,4.609382,6.47683,2.350857,0,2.350857,11.8574,84.69556,0.1275214,0,1.880685,0,8.827687
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.161201,59.1219,49.85466,0.3481846,0.3481846,0,-1,0,0.3481846,333.5015,0,0,0,1.161201,0.3665101,0.3481846,0,0,2.258526,8.592601,0.7946907,0,0.7946907,12.61131,90.08062,0.1274522,0.3830031,0.9289607,0,9.753802
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,50.29217,50.29217,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,1.463835,9.307823,0,0.8707775,-0.8707775,11.69343,83.52435,0.1274522,0.9099626,0,0,9.307823
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,50.72968,50.72968,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,2.431365,8.437045,0,0.3270715,-0.3270715,11.34867,81.06175,0.1274522,0.3417897,0,0,8.437045
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,50.32745,50.32745,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,2.794778,8.109974,0,0.6376976,-0.6376976,10.67648,76.26039,0.1274522,0.666394,0,0,8.109974
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,48.97965,48.97965,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,3.503331,7.472276,0,0.9703452,-0.9703452,9.653643,68.95445,0.1274522,1.014011,0,0,7.472276
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,47.90705,47.90705,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,4.581492,6.501931,0,3.505263,-3.505263,5.958771,42.56256,0.1274522,5.943756,0,0,6.501931
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,46.36166,46.36166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.47623,2.996668,0,0,0,5.958771,42.56256,0.1274522,0,0,0,2.996668
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,44.53401,44.53401,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,8.47623,2.996668,0,1.203078,-1.203078,4.690615,33.50433,0.1274522,1.257217,0,0,2.996668
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,42.67108,42.67108,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,9.812983,1.79359,0,0.5436749,-0.5436749,4.117531,29.41088,0.1274522,0.5681403,0,0,1.79359
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,41.23859,41.23859,0.4574749,0.4574749,0,-1,0,0.4574749,0,0,5.551115E-17,0,0,0.4815525,0.4574749,0,0,10.41707,1.249915,0,0.4815525,-0.4815525,3.609931,25.78517,0.1274522,0.5032224,0,0,1.249915
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,40.20833,40.20833,0.3108845,0.3108845,0,-1,0,0.3108845,0,0,0,0,0,0.3272469,0.3108845,0,0,10.95212,0.7683622,0,0.3272469,-0.3272469,3.264982,23.32125,0.1274522,0.341973,0,0,0.7683622
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,39.15691,39.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31573,0.4411153,0,0,0,3.264982,23.32125,0.1274522,0,0,0,0.4411153
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,38.28189,38.28189,0.09288207,0.09288207,0,-1,0,0.09288207,0,0,1.387779E-17,0,0,0.09777059,0.09288207,0,0,11.31573,0.4411153,0,0.09777059,-0.09777059,3.161923,22.58512,0.1274522,0.1021703,0,0,0.4411153
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,37.52684,37.52684,0.5630904,0.3261775,0,-1,0,0.3261775,0,0,0.2369129,0.293222,0,0.3433447,0.3261775,0,0,11.42437,0.3433447,0,0.3433447,-0.3433447,2.800006,20,0.1274522,0.6193994,0,0,0.3433447
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,36.77884,36.77884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274522,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,36.27782,36.27782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274522,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,36.12258,36.12258,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1277162,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,35.7627,35.7627,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1278995,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.207031,45.62355,36.81413,0,0,3.505263,0,1.121937,0,0,0,0,0,1.207031,0,0,3.505263,3.33,5.14586,5.994,4.537031,0,4.537031,13.42244,95.87439,0.1279699,0,0.9656245,5,7.201031
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.251857,57.48651,39.71437,0.856696,0.856696,0,-1,0,0.856696,262.8536,0.7412418,0,0,2.251857,0.9017852,0.856696,0,0,0.6088296,10.07733,0.6088296,0,0.6088296,14.00003,100,0.1279171,0.9423655,1.801485,0,12.32918
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.983823,67.43097,42.19123,0,0,0,0,0,0,0,2.983823,0,0,2.983823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279171,0,2.387058,0,13.6091
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.06683,71.19164,44.53401,0,0,0,0,0,0,0,3.06683,0,0,3.06683,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279171,0,2.453464,0,13.6921
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.953107,72.41815,46.51691,0,0,0,0,0,0,0,2.953107,0,0,2.953107,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279171,0,2.362485,0,13.57838
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.30005,68.04913,48.50686,0.6783559,0.6783559,0,0,0,0.6783559,339.0624,1.585991,0,0,2.30005,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1279171,0.7461914,1.84004,0,12.92532
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.104024,58.50875,49.7347,0.0627922,0.0627922,0,-1,0,0.0627922,1758.218,1.037927,0,0,1.104024,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1279171,0.06907143,0.8832189,0,11.7293
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,50.21455,50.21455,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1279171,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,50.68734,50.68734,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1279171,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,50.24983,50.24983,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1279171,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,48.90203,48.90203,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1279171,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,47.82943,47.82943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1279171,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,46.31932,46.31932,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1279171,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,44.49873,44.49873,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1279171,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,42.62874,42.62874,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1279171,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,41.23859,41.23859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1279171,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,40.20833,40.20833,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1279171,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,39.17807,39.17807,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1279171,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,38.32423,38.32423,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279171,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,37.56918,37.56918,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279171,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,36.81413,36.81413,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279171,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,36.34133,36.34133,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1282274,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,36.15786,36.15786,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1284413,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,35.80503,35.80503,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1286138,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9890844,44.00088,36.85646,0,0,0,0,0,0,0,0,0,0,0.9890844,0,0,0,0,1.81586,8.991,0.9890844,0,0.9890844,13.21568,94.39752,0.1285283,0,0.7912675,0,9.980084
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.194497,56.94971,39.6932,0,0,0,-1,0,0,0,1.367721,0,0,2.194497,0,0,0,0,0.8267758,9.881176,0.8267758,0,0.8267758,14.00003,100,0.1284569,0,1.755598,0,12.07567
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.932785,66.86351,42.15594,0,0,0,0,0,0,0,2.932785,0,0,2.932785,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284569,0,2.346228,0,13.55806
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,3.062734,71.05107,44.45639,1.336098,1.336098,0,0,0,1.336098,229.2297,1.656315,0,0,3.062734,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1284569,1.469708,2.450187,0,13.68801
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.932429,72.09879,46.43929,1.534252,1.534252,0,0,0,1.534252,191.1309,1.317427,0,0,2.932429,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1284569,1.687677,2.345943,0,13.5577
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.249744,67.46401,48.42924,0.7912377,0.7912377,0,0,0,0.7912377,284.3322,1.416862,0,0,2.249744,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1284569,0.8703614,1.799795,0,12.87502
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.048011,57.95457,49.65708,0,0,0,-1,0,0,0,1.048011,0,0,1.048011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284569,0,0.8384088,0,11.67329
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,50.09459,50.09459,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1284569,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,50.60972,50.60972,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1284569,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,50.21455,50.21455,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1284569,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,48.85969,48.85969,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1284569,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,47.78709,47.78709,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1284569,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,46.28404,46.28404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1284569,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,44.45639,44.45639,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1284569,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,42.62874,42.62874,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284569,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,41.20331,41.20331,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284569,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,40.20833,40.20833,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284569,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,39.17807,39.17807,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284569,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,38.32423,38.32423,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284569,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,37.56918,37.56918,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284569,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,36.83529,36.83529,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284569,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,36.35545,36.35545,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1287585,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,36.17903,36.17903,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1289293,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,35.84032,35.84032,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1293294,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7454098,42.20093,36.87763,1.401376,1.401376,0,0,0,1.401376,53.19128,0,0,0,0.7454098,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7297227,-0.7297227,11.33657,80.97533,0.1293294,1.541513,0.5963278,0,9.573628
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.742731,62.00016,39.67204,0,0,0,-1,0,0,0,0,0,0,2.742731,0,0,0,0,2.807532,8.098495,2.742731,0,2.742731,13.93855,99.56089,0.1290931,0,2.194185,0,10.84123
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.72524,75.51173,42.07832,3.166895,3.166895,1.25,0,0.50625,3.166895,117.6307,1.642654,0,0,3.72524,2.017785,1.916896,0,0,0.06480099,10.56695,0.06480099,0,0.06480099,14.00003,100,0.1290875,3.483585,2.980192,5,14.29219
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.848932,80.21571,44.41405,0.8047052,0.8047052,0,0,0,0.8047052,478.3034,3.001874,0,0,3.848932,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1290875,0.8851757,3.079146,0,14.47421
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.886368,71.50904,46.36166,0,0,0,0,0,0,0,2.886368,0,0,2.886368,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290875,0,2.309095,0,13.51164
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.20014,66.93118,48.3869,0.4433067,0.4433067,0,0,0,0.4433067,496.302,1.733502,0,0,2.20014,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1290875,0.4876373,1.760112,0,12.82541
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.275286,59.84294,49.61474,0,0,0,-1,0,0,0,1.275286,0,0,1.275286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290875,0,1.020229,0,11.90056
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,50.05225,50.05225,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1290875,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,50.53209,50.53209,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1290875,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,50.12987,50.12987,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1290875,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,48.82441,48.82441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1290875,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,47.75181,47.75181,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1290875,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,46.2417,46.2417,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1290875,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,44.41405,44.41405,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1290875,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,42.59345,42.59345,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1290875,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,41.20331,41.20331,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290875,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,40.18716,40.18716,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290875,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,39.15691,39.15691,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290875,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,38.30306,38.30306,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290875,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,37.54801,37.54801,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290875,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,36.79295,36.79295,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290875,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,36.34133,36.34133,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1293277,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,36.15786,36.15786,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1295827,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,35.8262,35.8262,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1298491,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.600651,41.11684,36.85646,0.2339356,0.2339356,0,0,0,0.2339356,256.7592,0,0,0,0.600651,0.246248,0.2339356,0,0,1.81586,8.991,0.354403,0,0.354403,12.61357,90.09673,0.1298186,0.2573291,0.4805208,0,9.591651
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.083188,55.90252,39.63675,1.885497,1.885497,0,-1,0,1.885497,110.4848,0,0,0,2.083188,1.984734,1.885497,0,0,1.461457,9.309963,0.09845458,0,0.09845458,12.70697,90.76389,0.1298102,2.074047,1.666551,0,11.39315
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.83449,65.72231,42.03598,1.776434,1.776434,0,0,0,1.776434,159.5607,0,0,0,2.83449,1.869931,1.776434,0,0,1.363003,9.398572,0.9645596,0,0.9645596,13.62203,97.30003,0.1297274,1.954077,2.267592,0,12.23306
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,3.054129,70.80967,44.33643,0.007255014,0.007255014,0,0,0,0.007255014,42096.8,2.648049,0,0,3.054129,0.007636857,0.007255014,0,0,0.398443,10.26668,0.398443,0,0.398443,14.00003,100,0.1296932,0.007980515,2.443303,0,13.3208
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.841352,70.93558,46.28404,0,0,0,0,0,0,0,2.841352,0,0,2.841352,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296932,0,2.273082,0,13.46663
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.152883,66.33606,48.26694,1.387043,1.387043,0,0,0,1.387043,155.2138,0.6928371,0,0,2.152883,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1296932,1.525748,1.722306,0,12.77816
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9406089,56.88821,49.49478,0,0,0,-1,0,0,0,0.9406089,0,0,0.9406089,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296932,0,0.7524872,0,11.56588
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,49.97462,49.97462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296932,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,50.44742,50.44742,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1296932,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,50.09459,50.09459,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1296932,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,48.73973,48.73973,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1296932,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,47.67418,47.67418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1296932,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,46.16408,46.16408,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1296932,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,44.37877,44.37877,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1296932,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,42.55111,42.55111,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1296932,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,41.16097,41.16097,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1296932,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,40.15188,40.15188,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1296932,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,39.11457,39.11457,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1296932,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,38.26072,38.26072,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1296932,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,37.51272,37.51272,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1296932,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,36.77884,36.77884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1296932,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,36.32016,36.32016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1296932,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,36.15786,36.15786,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1296932,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,35.80503,35.80503,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1296932,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5279623,40.56723,36.83529,1.602514,1.602514,4.775137,0,1.468612,1.602514,32.94588,0,0,0,0.5279623,0,0,3.172624,3.013992,10.03319,1.595403,3.541955,0,3.541955,7.841901,56.01347,0.1300954,1.762765,0.4223698,5,2.123365
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,2.029415,55.38526,39.59441,2.542447,2.542447,0,-1,0,2.542447,79.82132,0,0,0,2.029415,2.67626,2.542447,0,0,6.491236,4.783162,0,0.6468452,-0.6468452,7.160067,51.14323,0.1300954,2.796691,1.623532,0,6.812577
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.787174,65.15605,41.95836,1.925525,1.925525,0,0,0,1.925525,144.7488,0,0,0,2.787174,2.026869,1.925525,0,0,7.209952,4.136317,0.7603058,0,0.7603058,7.881356,56.29529,0.1300302,2.118078,2.229739,0,6.923491
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,3.01987,70.34696,44.2588,0,0,0,0,0,0,0,0,0,0,3.01987,0,0,0,0,6.449646,4.820592,3.01987,0,3.01987,10.74626,76.75882,0.1297719,0,2.415896,0,7.840463
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.79678,70.4145,46.2417,1.996195,1.996195,0,0,0,1.996195,140.1056,0,0,0,2.79678,2.101258,1.996195,0,0,3.429776,7.538476,0.6955221,0,0.6955221,11.40609,81.47189,0.1297126,2.195814,2.237424,0,10.33526
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.105854,65.83633,48.2246,0.06906556,0.06906556,0,0,0,0.06906556,3049.065,0,0,0,2.105854,0.0727006,0.06906556,0,0,2.734254,8.164446,2.033153,0,2.033153,13.33491,95.24913,0.1295394,0.07597212,1.684683,0,10.2703
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8890448,56.4258,49.4595,1.542732,1.542732,0,-1,0,1.542732,57.62796,0,0,0,0.8890448,1.623928,1.542732,0,0,0.7011009,9.994284,0,0.7348832,-0.7348832,12.56027,89.71603,0.1295394,1.697005,0.7112358,0,10.88333
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,49.93229,49.93229,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,1.517638,9.2594,0,0.2254773,-0.2254773,12.3226,88.01837,0.1295394,0.2356237,0,0,9.2594
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,50.41213,50.41213,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,1.768168,9.033923,0,0.9605743,-0.9605743,11.31006,80.786,0.1295394,1.0038,0,0,9.033923
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,50.05225,50.05225,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,2.835473,8.073349,0,1.639941,-1.639941,9.581412,68.43852,0.1295394,1.713739,0,0,8.073349
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,48.70444,48.70444,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,4.65763,6.433407,0,1.459139,-1.459139,8.043344,57.45235,0.1295394,1.524801,0,0,6.433407
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,47.63184,47.63184,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,6.278896,4.974268,0,1.3995,-1.3995,6.568141,46.9152,0.1295394,1.462478,0,0,4.974268
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,46.08646,46.08646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.833896,3.574768,0,0,0,6.568141,46.9152,0.1295394,0,0,0,3.574768
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,44.33643,44.33643,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,7.833896,3.574768,0,1.457812,-1.457812,5.031473,35.93902,0.1295394,1.523414,0,0,3.574768
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,42.50878,42.50878,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,9.453688,2.116956,0,0.1382419,-0.1382419,4.885753,34.89816,0.1295394,0.1444628,0,0,2.116956
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,41.11863,41.11863,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,9.607289,1.978714,0,0.3186485,-0.3186485,4.549868,32.49899,0.1295394,0.3329877,0,0,1.978714
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,40.13071,40.13071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.961344,1.660065,0,0,0,4.549868,32.49899,0.1295394,0,0,0,1.660065
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,39.10045,39.10045,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,9.961344,1.660065,0,0.373223,-0.373223,4.156456,29.68891,0.1295394,0.390018,0,0,1.660065
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,38.26072,38.26072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37604,1.286842,0,0,0,4.156456,29.68891,0.1295394,0,0,0,1.286842
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,37.51272,37.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37604,1.286842,0,0,0,4.156456,29.68891,0.1295394,0,0,0,1.286842
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,36.77884,36.77884,0.8017356,0.8017356,0,-1,0,0.8017356,0,0,0,0,0,0.8439323,0.8017356,0,0,10.37604,1.286842,0,0.8439323,-0.8439323,3.266873,23.33476,0.1295394,0.8819092,0,0,1.286842
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,36.299,36.299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.31374,0.4429097,0,0,0,3.266873,23.33476,0.1295394,0,0,0,0.4429097
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,36.14375,36.14375,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0,0.1230421,0.11689,0,0,11.31374,0.4429097,0,0.1230421,-0.1230421,3.137176,22.40835,0.1295394,0.1285789,0,0,0.4429097
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,35.80503,35.80503,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.45045,0.3198677,3.33,0,3.33,6.296291,44.97342,0.1298962,1.058156,0,5,0.3198677
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.636322,41.33366,36.81413,2.765715,2.765715,5,0,1.53,2.765715,23.00751,0,0,0,0.636322,0,0,2.234285,2.122571,8.120452,3.316868,2.758893,0,2.758893,8.913607,63.66849,0.130225,3.042286,0.5090576,5,3.95319
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.438759,58.97434,39.5309,1.379848,1.379848,0,-1,0,1.379848,176.7411,0,0,0,2.438759,1.452471,1.379848,0,0,5.361559,5.799871,0.9862876,0,0.9862876,9.849281,70.35187,0.130141,1.517833,1.951007,0,8.23863
