Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.741048,64.59769,41.87368,0.2598472,0.2598472,0,0,0,0.2598472,1054.869,0,0,0,2.741048,0.2735234,0.2598472,0,0,4.375271,6.68753,2.467525,0,2.467525,12.19018,87.07255,0.1299315,0.2858319,2.192839,0,9.428578
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.976897,69.79518,44.18118,0,0,0,0,0,0,0,1.069151,0,0,2.976897,0,0,0,0,1.907746,8.908302,1.907746,0,1.907746,14.00003,100,0.12977,0,2.381518,0,11.8852
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.754783,69.83073,46.12174,0,0,0,0,0,0,0,2.754783,0,0,2.754783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.12977,0,2.203827,0,13.38006
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.061213,65.27453,48.10464,0,0,0,0,0,0,0,2.061213,0,0,2.061213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.12977,0,1.64897,0,12.68649
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.073774,57.83403,49.33953,1.439304,1.439304,0,-1,0,1.439304,74.60368,0,0,0,1.073774,1.515057,1.439304,0,0,0,10.62527,0,0.4412833,-0.4412833,13.53487,96.67748,0.12977,1.583235,0.8590192,0,11.69905
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,49.81232,49.81232,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.4903148,10.18399,0,0.5322829,-0.5322829,12.9738,92.66981,0.12977,0.5562357,0,0,10.18399
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,50.32745,50.32745,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.08174,9.651708,0,1.996851,-1.996851,10.86893,77.63509,0.12977,2.086709,0,0,9.651708
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,49.93229,49.93229,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.300463,7.654857,0,1.777226,-1.777226,8.995572,64.25396,0.12977,1.857202,0,0,7.654857
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,48.62682,48.62682,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.275159,5.877631,0,0.7536218,-0.7536218,8.201185,58.57978,0.12977,0.7875348,0,0,5.877631
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,47.55422,47.55422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.112517,5.124009,0,0,0,8.201185,58.57978,0.12977,0,0,0,5.124009
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,46.00178,46.00178,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.112517,5.124009,0,1.399339,-1.399339,6.726153,48.04385,0.12977,1.462309,0,0,5.124009
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,44.2588,44.2588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.667338,3.72467,0,0,0,6.726153,48.04385,0.12977,0,0,0,3.72467
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,42.43115,42.43115,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.667338,3.72467,0,0.2316675,-0.2316675,6.481954,46.29958,0.12977,0.2420925,0,0,3.72467
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,41.08335,41.08335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.924746,3.493003,0,0,0,6.481954,46.29958,0.12977,0,0,0,3.493003
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,40.0672,40.0672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.924746,3.493003,0,0,0,6.481954,46.29958,0.12977,0,0,0,3.493003
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,39.05811,39.05811,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,7.924746,3.493003,0,0.3711119,-0.3711119,6.090767,43.50539,0.12977,0.387812,0,0,3.493003
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,38.22544,38.22544,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.337092,3.121891,0,0.8850359,-0.8850359,5.157858,36.84177,0.12977,0.9248624,0,0,3.121891
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,37.49155,37.49155,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.320466,2.236855,0,0.3319821,-0.3319821,4.807918,34.3422,0.12977,0.3469213,0,0,2.236855
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,36.75767,36.75767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.689335,1.904873,0,0,0,4.807918,34.3422,0.12977,0,0,0,1.904873
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,36.299,36.299,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.689335,1.904873,0,0.04925911,-0.04925911,4.755994,33.97132,0.12977,0.05147577,0,0,1.904873
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,36.14375,36.14375,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.744067,1.855614,0,0.4325321,-0.4325321,4.300066,30.71469,0.12977,0.451996,0,0,1.855614
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,35.78386,35.78386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.22466,1.423082,0,0,0,4.300066,30.71469,0.12977,0,0,0,1.423082
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4572147,40.01365,36.79295,1.728682,1.728682,1.25,0,0.50625,1.728682,26.44874,0,2.220446E-16,0,0.4572147,0.5038761,0.4786823,0,0,10.22466,1.423082,0,0.04666137,-0.04666137,4.25088,30.36337,0.12977,1.901551,0.3657718,5,1.880296
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.925664,54.37842,39.49562,2.703143,2.703143,0,-1,0,2.703143,71.23795,0,0,1.299981,1.925664,2.845413,2.703143,0,0,10.2765,1.37642,0,0.9197497,-0.9197497,3.281379,23.43837,0.12977,2.973457,1.540531,0,3.302084
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.695192,64.10483,41.8384,0,0,0,0,0,0,0,0,0,0,2.695192,0,0,0,0,11.29845,0.4566706,2.695192,0,2.695192,5.838262,41.70179,0.1295424,0,2.156153,0,3.151862
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.935161,69.25224,44.0965,0.8372855,0.8372855,0,0,0,0.8372855,350.5568,0,0,0,2.935161,0.8813532,0.8372855,0,0,8.603256,2.882343,2.053808,0,2.053808,7.786675,55.619,0.1293696,0.9210141,2.348129,0,5.817504
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.7132,69.30671,46.04412,0.6228828,0.6228828,0,0,0,0.6228828,435.5876,0,0,0,2.7132,0.6556661,0.6228828,0,0,6.549449,4.73077,2.057534,0,2.057534,9.738624,69.56145,0.1291969,0.6851711,2.17056,0,7.44397
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,2.017398,64.77239,48.02701,2.415324,2.415324,0,0,0,2.415324,83.52493,0,0,0,2.017398,2.542447,2.415324,0,0,4.491915,6.582551,0,0.525049,-0.525049,9.185173,65.60825,0.1291969,2.656857,1.613918,0,8.599949
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7918751,55.42513,49.26191,0.6441417,0.6441417,0,-1,0,0.6441417,122.9349,0,0,0,0.7918751,0.6780439,0.6441417,0,0,5.075303,6.057502,0.1138312,0,0.1138312,9.293163,66.3796,0.1291873,0.7085559,0.6335001,0,6.849377
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,49.7347,49.7347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.961471,6.15995,0,0,0,9.293163,66.3796,0.1291873,0,0,0,6.15995
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,50.24983,50.24983,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,4.961471,6.15995,0,1.183578,-1.183578,8.045563,57.46819,0.1291873,1.236839,0,0,6.15995
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,49.897,49.897,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,6.276557,4.976372,0,0.6083407,-0.6083407,7.404315,52.88786,0.1291873,0.635716,0,0,4.976372
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,48.54214,48.54214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.952492,4.368032,0,0,0,7.404315,52.88786,0.1291873,0,0,0,4.368032
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,47.4766,47.4766,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,6.952492,4.368032,0,1.63385,-1.63385,5.682086,40.58625,0.1291873,1.707373,0,0,4.368032
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,45.9665,45.9665,2.177596,2.177596,0,-1,0,2.177596,0,0,4.440892E-16,0,0,2.292206,2.177596,0,0,8.76788,2.734182,0,2.292206,-2.292206,3.265889,23.32773,0.1291873,2.395355,0,0,2.734182
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,44.21646,44.21646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31478,0.4419755,0,0,0,3.265889,23.32773,0.1291873,0,0,0,0.4419755
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,42.43115,42.43115,0.2705658,0.2705658,0,-1,0,0.2705658,0,0,5.551115E-17,0,0,0.2848061,0.2705658,0,0,11.31478,0.4419755,0,0.2848061,-0.2848061,2.965677,21.18336,0.1291873,0.2976224,0,0,0.4419755
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,41.04101,41.04101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63123,0.1571694,0,0,0,2.965677,21.18336,0.1291873,0,0,0,0.1571694
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,40.0672,40.0672,0.02162569,0.02162569,0,-1,0,0.02162569,0,0,0,0,0,0.02276388,0.02162569,0,0,11.63123,0.1571694,0,0.02276388,-0.02276388,2.941681,21.01197,0.1291873,0.02378826,0,0,0.1571694
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,39.03695,39.03695,0.1720887,0.1276852,0,-1,0,0.1276852,0,0,0.04440352,0.06161239,0,0.1344055,0.1276852,0,0,11.65652,0.1344055,0,0.1344055,-0.1344055,2.800006,20,0.1291873,0.1892976,0,0,0.1344055
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,38.24661,38.24661,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291873,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,37.51272,37.51272,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291873,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,36.79295,36.79295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291873,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,36.32016,36.32016,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1293894,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,36.15786,36.15786,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1296353,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,35.8262,35.8262,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1300424,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4456089,39.97345,36.83529,0,0,0,0,0,0,0,0,0,0,0.4456089,0,0,0,0,1.81586,8.991,0.4456089,0,0.4456089,12.70009,90.71478,0.1300051,0,0.3564871,0,9.436609
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.875382,53.92481,39.47445,0.8760421,0.8760421,0,-1,0,0.8760421,214.0744,0,0,0,1.875382,0.9221496,0.8760421,0,0,1.370251,9.392048,0.9532322,0,0.9532322,13.60441,97.17416,0.1299253,0.9636463,1.500305,0,11.26743
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.651238,63.58414,41.76078,0.4052254,0.4052254,0,0,0,0.4052254,654.2627,1.807666,0,0,2.651238,0.426553,0.4052254,0,0,0.4170191,10.24996,0.4170191,0,0.4170191,14.00003,100,0.1298904,0.4457479,2.120991,0,12.9012
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.895236,68.68943,43.97654,0.148741,0.148741,0,0,0,0.148741,1946.495,2.738666,0,0,2.895236,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1298904,0.1636151,2.316189,0,13.52051
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.672858,68.79932,45.9665,1.682906,1.682906,0,0,0,1.682906,158.824,0.9013782,0,0,2.672858,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1298904,1.851196,2.138286,0,13.29813
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.975548,64.24412,47.90705,1.732543,1.732543,0,0,0,1.732543,114.0259,0.1518187,0,0,1.975548,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1298904,1.905798,1.580439,0,12.60082
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7472321,54.93876,49.14195,1.516112,1.516112,0,-1,0,1.516112,49.28608,0,0,0,0.7472321,1.595907,1.516112,0,0,0,10.62527,0,0.8486751,-0.8486751,13.10545,93.61014,0.1298904,1.667723,0.5977857,0,11.37251
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,49.61474,49.61474,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.9429724,9.776599,0,1.110589,-1.110589,11.93478,85.24828,0.1298904,1.160565,0,0,9.776599
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,50.17221,50.17221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.17696,8.66601,0,0,0,11.93478,85.24828,0.1298904,0,0,0,8.66601
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,49.81232,49.81232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.17696,8.66601,0,0,0,11.93478,85.24828,0.1298904,0,0,0,8.66601
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,48.46452,48.46452,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.17696,8.66601,0,1.421358,-1.421358,10.43654,74.54656,0.1298904,1.485319,0,0,8.66601
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,47.43426,47.43426,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.756246,7.244653,0,1.82848,-1.82848,8.509152,60.77954,0.1298904,1.910762,0,0,7.244653
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,45.88887,45.88887,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.787891,5.416173,0,0.9429073,-0.9429073,7.515241,53.68019,0.1298904,0.9853382,0,0,5.416173
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,44.18118,44.18118,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.835566,4.473265,0,2.698912,-2.698912,4.670338,33.35949,0.1298904,2.820364,0,0,4.473265
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,42.38881,42.38881,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.834357,1.774353,0,0.4945557,-0.4945557,4.14903,29.63587,0.1298904,0.5168108,0,0,1.774353
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,41.00573,41.00573,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.38386,1.279797,0,0.08953065,-0.08953065,4.054657,28.96177,0.1298904,0.09355953,0,0,1.279797
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,40.05309,40.05309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48334,1.190266,0,0,0,4.054657,28.96177,0.1298904,0,0,0,1.190266
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,39.03695,39.03695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48334,1.190266,0,0,0,4.054657,28.96177,0.1298904,0,0,0,1.190266
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,38.24661,38.24661,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.48334,1.190266,0,0.3418546,-0.3418546,3.69431,26.38788,0.1298904,0.3572381,0,0,1.190266
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,37.51272,37.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86318,0.8484118,0,0,0,3.69431,26.38788,0.1298904,0,0,0,0.8484118
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,36.79295,36.79295,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.86318,0.8484118,0,0.2136722,-0.2136722,3.46908,24.77909,0.1298904,0.2232874,0,0,0.8484118
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,36.32016,36.32016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.10059,0.6347396,0,0,0,3.46908,24.77909,0.1298904,0,0,0,0.6347396
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,36.15786,36.15786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.10059,0.6347396,0,0,0,3.46908,24.77909,0.1298904,0,0,0,0.6347396
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,35.80503,35.80503,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.10059,0.6347396,0,0.219073,-0.219073,3.238157,23.12964,0.1298904,1.603931,0,5,0.6347396
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4285759,39.82962,36.81413,3.425616,3.425616,5,0,1.53,3.425616,12.51092,0,0,0,0.4285759,0,0,1.574385,1.495665,11.34401,0.4156666,1.924241,0,1.924241,5.063652,36.16887,0.1301162,3.768177,0.3428607,5,0.8442425
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.826452,53.48549,39.45328,0.6178291,0.6178291,0,-1,0,0.6178291,295.6242,0,0,0,1.826452,0.6503465,0.6178291,0,0,9.419767,2.147484,1.176106,0,1.176106,6.179404,44.13851,0.1300179,0.679612,1.461162,0,3.973936
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.60792,63.11478,41.71844,1.84991,1.84991,0,0,0,1.84991,140.9755,0,0,0,2.60792,1.947273,1.84991,0,0,8.243662,3.205979,0.6606464,0,0.6606464,6.806149,48.61525,0.1299627,2.034901,2.086336,0,5.813899
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.855692,68.18608,43.89892,0.3203572,0.3203572,0,0,0,0.3203572,891.4088,0,0,0,2.855692,0.3372181,0.3203572,0,0,7.583015,3.800561,2.518474,0,2.518474,9.195383,65.68118,0.1297528,0.3523929,2.284554,0,6.656253
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.633802,68.30865,45.88887,2.30727,2.30727,0,0,0,2.30727,114.1523,0,0,0,2.633802,2.428705,2.30727,0,0,5.064541,6.067188,0.2050972,0,0.2050972,9.389956,67.07098,0.1297358,2.537997,2.107042,0,8.70099
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.566747,69.9876,47.87177,2.258301,2.258301,0,0,0,2.258301,113.6583,0,0,0,2.566747,2.377159,2.258301,0,0,4.859444,6.251775,0.1895882,0,0.1895882,9.569815,68.35568,0.12972,2.484131,2.053398,0,8.818522
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.9041659,56.17229,49.09961,1.464826,1.464826,0,-1,0,1.464826,61.72515,0,0,0,0.9041659,1.541922,1.464826,0,0,4.669855,6.422404,0,0.637756,-0.637756,8.89756,63.55387,0.12972,1.611308,0.7233328,0,7.326571
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,49.57946,49.57946,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,5.378473,5.784648,0,1.611345,-1.611345,7.199053,51.42171,0.12972,1.683856,0,0,5.784648
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,50.12987,50.12987,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,0,1.972474,1.87385,0,0,7.168857,4.173303,0,1.972474,-1.972474,5.119883,36.57052,0.12972,3.436235,0,5,4.173303
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,49.77704,49.77704,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,9.360495,2.200829,3.33,0,3.33,8.278998,59.13559,0.1301211,1.359401,0,5,2.200829
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,48.42924,48.42924,0.5851593,0.5851593,4.090423,0,1.281685,0.5851593,0,0,0,0,0,0,0,3.505263,3.33,6.030495,5.197829,3.33,0,3.33,11.43811,81.70065,0.1303945,0.6436752,0,5,5.197829
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,47.39192,47.39192,0.6654368,0.6654368,0,-1,0,0.6654368,0,0,1.110223E-16,0,0,0.7004598,0.6654368,0,0,2.700495,8.194829,0,0.7004598,-0.7004598,10.69976,76.42673,0.1303945,0.7319804,0,0,8.194829
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,45.84653,45.84653,3.418634,3.33,0,-1,0,3.33,0,0,0.08863408,0.4304975,0,3.505263,3.33,0,0,3.478783,7.49437,0,3.505263,-3.505263,7.004893,50.03485,0.1303945,3.760498,0,0,7.49437
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,44.13884,44.13884,0.128708,0.128708,0,-1,0,0.128708,0,0,0,0,0,0.1354821,0.128708,0,0,7.37352,3.989106,0,0.1354821,-0.1354821,6.862082,49.01477,0.1303945,0.1415788,0,0,3.989106
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,42.35353,42.35353,0.02973372,0.02973372,0,-1,0,0.02973372,0,0,3.469447E-18,0,0,0.03129866,0.02973372,0,0,7.524055,3.853624,0,0.03129866,-0.03129866,6.829091,48.77912,0.1303945,0.0327071,0,0,3.853624
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,41.00573,41.00573,0.1930955,0.1930955,0,-1,0,0.1930955,0,0,0,0,0,0.2032585,0.1930955,0,0,7.558832,3.822325,0,0.2032585,-0.2032585,6.614837,47.24874,0.1303945,0.2124051,0,0,3.822325
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,40.03192,40.03192,0.0881126,0.0881126,0,-1,0,0.0881126,0,0,1.387779E-17,0,0,0.0927501,0.0881126,0,0,7.784675,3.619067,0,0.0927501,-0.0927501,6.51707,46.55041,0.1303945,0.09692386,0,0,3.619067
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,39.01577,39.01577,0.2505489,0.2505489,0,-1,0,0.2505489,0,0,0,0,0,0.2637357,0.2505489,0,0,7.88773,3.526317,0,0.2637357,-0.2637357,6.239068,44.56468,0.1303945,0.2756038,0,0,3.526317
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,38.22544,38.22544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.18077,3.262581,0,0,0,6.239068,44.56468,0.1303945,0,0,0,3.262581
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,37.49155,37.49155,0.3026599,0.3026599,0,-1,0,0.3026599,0,0,5.551115E-17,0,0,0.3185894,0.3026599,0,0,8.18077,3.262581,0,0.3185894,-0.3185894,5.903245,42.16595,0.1303945,0.3329259,0,0,3.262581
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,36.77884,36.77884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.534759,2.943992,0,0,0,5.903245,42.16595,0.1303945,0,0,0,2.943992
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,36.34133,36.34133,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0,0.3274615,0.3110884,0,0,8.534759,2.943992,0,0.3274615,-0.3274615,5.558071,39.70042,0.1303945,0.3421973,0,0,2.943992
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,36.17903,36.17903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.898604,2.61653,0,0,0,5.558071,39.70042,0.1303945,0,0,0,2.61653
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,35.8262,35.8262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.898604,2.61653,0,0,0,5.558071,39.70042,0.1303945,0,0,0,2.61653
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4802975,40.20138,36.81413,2.318868,2.318868,0,0,0,2.318868,20.71259,0,0,0,0.4802975,2.440913,2.318868,0,0,8.898604,2.61653,0,1.960616,-1.960616,3.4914,24.93852,0.1303945,2.550755,0.384238,0,3.096828
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.779068,53.04632,39.418,1.378944,1.378944,0,-1,0,1.378944,129.0167,0,0,0.5556965,1.779068,1.45152,1.378944,0,0,11.07707,0.6559144,0.3275479,0,0.3275479,3.802139,27.15808,0.1303672,1.516838,1.423254,0,2.434982
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.566451,62.62501,41.64082,0.6246775,0.6246775,0,0,0,0.6246775,410.8441,0,0,0,2.566451,0.6575553,0.6246775,0,0,10.74952,0.9507076,1.908896,0,1.908896,5.613077,40.09333,0.1302086,0.6871453,2.053161,0,3.517159
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.817392,67.69905,43.8213,1.443921,1.443921,0,0,0,1.443921,195.1209,0,0,0,2.817392,1.519917,1.443921,0,0,8.840623,2.668714,1.297475,0,1.297475,6.843969,48.8854,0.130101,1.588313,2.253913,0,5.486105
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.596196,67.82759,45.8042,0,0,0,0,0,0,0,0,0,0,2.596196,0,0,0,0,7.543148,3.836441,2.596196,0,2.596196,9.306937,66.47799,0.1298862,0,2.076957,0,6.432637
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.894833,63.35967,47.78709,0,0,0,0,0,0,0,0,0,0,1.894833,0,0,0,0,4.946952,6.173018,1.894833,0,1.894833,11.10453,79.31794,0.1297299,0,1.515866,0,8.06785
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6658493,54.16063,49.02199,0.8979678,0.8979678,0,-1,0,0.8979678,74.15068,0,1.110223E-16,0,0.6658493,0.9452293,0.8979678,0,0,3.052119,7.878367,0,0.27938,-0.27938,10.81004,77.21442,0.1297299,0.9877646,0.5326794,0,8.544216
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,49.53712,49.53712,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,3.362541,7.598987,0,0.8703768,-0.8703768,9.892584,70.66117,0.1297299,0.9095438,0,0,7.598987
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,50.09459,50.09459,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,4.329627,6.728611,0,2.587075,-2.587075,7.165568,51.18253,0.1297299,2.703493,0,0,6.728611
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,49.7347,49.7347,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,7.204154,4.141536,0,1.377277,-1.377277,5.71379,40.8127,0.1297299,1.439255,0,0,4.141536
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,48.3869,48.3869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.734462,2.764258,0,0,0,5.71379,40.8127,0.1297299,0,0,0,2.764258
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,47.3143,47.3143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.734462,2.764258,0,0,0,5.71379,40.8127,0.1297299,0,0,0,2.764258
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,45.76891,45.76891,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,8.734462,2.764258,0,1.962106,-1.962106,3.645549,26.03958,0.1297299,2.0504,0,0,2.764258
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,44.06122,44.06122,2.597939,0.7620451,0,-1,0,0.7620451,0,0,1.835893,2.095687,0,0.8021528,0.7620451,0,0,10.91458,0.8021528,0,0.8021528,-0.8021528,2.800006,20,0.1297299,2.857732,0,0,0.8021528
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,42.27591,42.27591,0.03270587,0,0,-1,0,0,0,0,0.03270587,0.03597646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297299,0.03597646,0,0,0
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,40.96339,40.96339,0.5146957,0,0,-1,0,0,0,0,0.5146957,0.5661653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297299,0.5661653,0,0,0
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,40.01075,40.01075,0.1032077,0,0,-1,0,0,0,0,0.1032077,0.1135285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297299,0.1135285,0,0,0
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,39.01577,39.01577,0.2336188,0,0,-1,0,0,0,0,0.2336188,0.2569807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297299,0.2569807,0,0,0
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,38.22544,38.22544,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297299,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,37.51272,37.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297299,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,36.81413,36.81413,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297299,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,36.35545,36.35545,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1298981,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,36.2002,36.2002,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1300572,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,35.84032,35.84032,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1302735,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4382773,39.9208,36.83529,0,0,0,0,0,0,0,0,0,0,0.4382773,0,0,0,0,1.81586,8.991,0.4382773,0,0.4382773,12.69314,90.66509,0.1302375,0,0.3506219,0,9.429277
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.733187,52.61455,39.37566,0.849964,0.849964,0,-1,0,0.849964,203.9131,0,0,0,1.733187,0.8946989,0.849964,0,0,1.377583,9.385449,0.8384885,0,0.8384885,13.4886,96.34694,0.1301686,0.9349604,1.38655,0,11.11864
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.525731,62.18676,41.59848,0,0,0,0,0,0,0,1.986637,0,0,2.525731,0,0,0,0,0.5390943,10.14009,0.5390943,0,0.5390943,14.00003,100,0.1301244,0,2.020585,0,12.66582
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.780378,67.22843,43.74368,1.45685,1.45685,0,0,0,1.45685,190.8486,1.246852,0,0,2.780378,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1301244,1.602535,2.224302,0,13.40565
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.559842,67.37055,45.72657,1.259771,1.259771,0,0,0,1.259771,203.199,1.233767,0,0,2.559842,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1301244,1.385748,2.047873,0,13.18512
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.857015,62.9249,47.70947,0,0,0,0,0,0,0,1.857015,0,0,1.857015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301244,0,1.485612,0,12.48229
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6292648,53.78863,48.94437,0.7336782,0.7336782,0,-1,0,0.7336782,85.76852,0,0,0,0.6292648,0.7722928,0.7336782,0,0,0,10.62527,0,0.1430279,-0.1430279,13.84926,98.92311,0.1301244,0.8070459,0.5034119,0,11.25454
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,49.4595,49.4595,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.1589199,10.48225,0,2.332776,-2.332776,11.3903,81.35913,0.1301244,2.437751,0,0,10.48225
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,50.01696,50.01696,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.750894,8.149469,0,0.1287952,-0.1287952,11.25454,80.3894,0.1301244,0.134591,0,0,8.149469
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,49.65708,49.65708,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.894,8.020675,0,2.199627,-2.199627,8.935929,63.82794,0.1301244,2.29861,0,0,8.020675
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,48.30928,48.30928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.338029,5.821048,0,0,0,8.935929,63.82794,0.1301244,0,0,0,5.821048
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,47.23668,47.23668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.338029,5.821048,0,0,0,8.935929,63.82794,0.1301244,0,0,0,5.821048
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,45.68423,45.68423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.338029,5.821048,0,0,0,8.935929,63.82794,0.1301244,0,0,0,5.821048
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,43.97654,43.97654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.338029,5.821048,0,0,0,8.935929,63.82794,0.1301244,0,0,0,5.821048
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,42.23357,42.23357,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.338029,5.821048,0,0.3901924,-0.3901924,8.52463,60.89009,0.1301244,0.4077511,0,0,5.821048
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,40.92105,40.92105,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.771576,5.430856,0,0.4204332,-0.4204332,8.081454,57.72456,0.1301244,0.4393527,0,0,5.430856
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,39.98958,39.98958,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.238724,5.010422,0,0.01647936,-0.01647936,8.064084,57.60048,0.1301244,0.01722093,0,0,5.010422
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,39.00166,39.00166,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.257035,4.993943,0,0.8645973,-0.8645973,7.152718,51.09074,0.1301244,0.9035041,0,0,4.993943
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,38.20427,38.20427,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.217698,4.129346,0,0.5809188,-0.5809188,6.540376,46.71688,0.1301244,0.6070602,0,0,4.129346
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,37.51272,37.51272,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.863163,3.548427,0,0.6008138,-0.6008138,5.907063,42.19322,0.1301244,0.6278505,0,0,3.548427
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,36.81413,36.81413,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.530735,2.947613,0,0.5829089,-0.5829089,5.292623,37.80437,0.1301244,0.6091397,0,0,2.947613
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,36.35545,36.35545,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.178411,2.364704,0,0.3478481,-0.3478481,4.925959,35.18535,0.1301244,0.3635012,0,0,2.364704
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,36.17903,36.17903,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.564909,2.016856,0,0.0806521,-0.0806521,4.840944,34.5781,0.1301244,0.08428144,0,0,2.016856
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,35.84032,35.84032,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.654522,1.936204,0,0.5671586,-0.5671586,4.243106,30.30784,0.1301244,1.967681,0,5,1.936204
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.3057436,38.95367,36.81413,1.261205,1.261205,4.589052,0,1.417811,1.261205,24.24218,0,0,0,0.3057436,0,0,3.327847,3.161454,10.2847,1.369045,3.467198,0,3.467198,7.532379,53.8026,0.1304777,1.387325,0.2445949,5,1.674789
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.688779,52.19743,39.33332,1.386185,1.386185,0,-1,0,1.386185,121.8293,0,0,0,1.688779,1.459142,1.386185,0,0,6.817501,4.489524,0.229637,0,0.229637,7.750232,55.35869,0.1304588,1.524803,1.351023,0,6.178303
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.486927,61.72832,41.52085,0.56848,0.56848,0,0,0,0.56848,437.4696,0,0,0,2.486927,0.5984,0.56848,0,0,6.587863,4.696197,1.888527,0,1.888527,9.541846,68.15591,0.1303041,0.6253279,1.989542,0,7.183124
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.744693,66.7743,43.66605,2.875541,2.875541,0,0,0,2.875541,95.44962,0,4.440892E-16,0,2.744693,3.026886,2.875541,0,0,4.699337,6.395871,0,0.2821924,-0.2821924,9.244389,66.03122,0.1303041,3.163095,2.195755,0,9.140564
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.525589,66.88732,45.60661,1.268831,1.268831,0,0,0,1.268831,199.0484,0,0,0,2.525589,1.335612,1.268831,0,0,5.012884,6.113679,1.189976,0,1.189976,10.3733,74.09485,0.1302067,1.395715,2.020471,0,8.639267
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.821275,62.46419,47.58951,0,0,0,0,0,0,0,0,0,0,1.821275,0,0,0,0,3.822907,7.184658,1.821275,0,1.821275,12.10111,86.43635,0.1300581,0,1.45702,0,9.005933
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.595386,53.39589,48.82441,1.853578,1.853578,0,-1,0,1.853578,32.1209,0,2.220446E-16,0,0.595386,1.951135,1.853578,0,0,2.001632,8.823805,0,1.355749,-1.355749,10.67203,76.22861,0.1300581,2.038936,0.4763088,0,9.419191
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,49.37482,49.37482,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,3.50802,7.468056,0,0.2992037,-0.2992037,10.35664,73.97585,0.1300581,0.3126678,0,0,7.468056
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,49.93229,49.93229,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,3.840469,7.168852,0,0.1296037,-0.1296037,10.22003,73.00003,0.1300581,0.1354359,0,0,7.168852
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,49.57946,49.57946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.984473,7.039248,0,0,0,10.22003,73.00003,0.1300581,0,0,0,7.039248
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,48.2246,48.2246,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,3.984473,7.039248,0,1.98528,-1.98528,8.127357,58.05243,0.1300581,2.074617,0,0,7.039248
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,47.152,47.152,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,6.190339,5.053969,0,0.6958148,-0.6958148,7.393903,52.81349,0.1300581,0.7271265,0,0,5.053969
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,45.60661,45.60661,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,6.963467,4.358154,0,0.1787133,-0.1787133,7.205523,51.46792,0.1300581,0.1867554,0,0,4.358154
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,43.94126,43.94126,3.347688,3.33,0,-1,0,3.33,0,0,0.01768797,0.3524568,0,3.505263,3.33,0,0,7.162037,4.179441,0,3.505263,-3.505263,3.510651,25.07603,0.1300581,3.682457,0,0,4.179441
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,42.15594,42.15594,0.7376298,0.6404688,0,-1,0,0.6404688,0,0,0.09716106,0.1709241,0,0.6741776,0.6404688,0,0,11.05677,0.6741776,0,0.6741776,-0.6741776,2.800006,20,0.1300581,0.8113928,0,0,0.6741776
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,40.88577,40.88577,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300581,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,39.9543,39.9543,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300581,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,38.98049,38.98049,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300581,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,38.1831,38.1831,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300581,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,37.49155,37.49155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300581,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,36.79295,36.79295,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300581,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,36.32016,36.32016,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1302767,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,36.15786,36.15786,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1304437,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,35.80503,35.80503,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1308355,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3248047,39.05318,36.77884,4.022929,4.022929,1.25,0,0.50625,4.022929,8.073837,0,0,0,0.3248047,2.918872,2.772928,0,0,1.81586,8.991,0,2.594067,-2.594067,9.542965,68.16389,0.1308355,4.425221,0.2598438,5,9.315804
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.646223,51.75942,39.2557,1.102109,1.102109,0,-1,0,1.102109,149.3703,0,0,0,1.646223,1.160115,1.102109,0,0,4.698157,6.396933,0.4861085,0,0.4861085,10.00413,71.45791,0.1307959,1.21232,1.316978,0,8.043156
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.450159,61.24266,41.40089,0.519236,0.519236,0,0,0,0.519236,471.8776,0,0,0,2.450159,0.5465642,0.519236,0,0,4.212049,6.83443,1.903594,0,1.903594,11.81004,84.35723,0.130641,0.5711596,1.960127,0,9.284589
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.711116,66.29359,43.54609,1.838064,1.838064,0,0,0,1.838064,147.4985,0,0,0,2.711116,1.934804,1.838064,0,0,2.308455,8.547665,0.7763125,0,0.7763125,12.54651,89.61775,0.1305779,2.02187,2.168893,0,11.25878
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.492765,66.42107,45.48665,1.444881,1.444881,0,0,0,1.444881,172.5239,0,0,0,2.492765,1.520928,1.444881,0,0,1.532142,9.246346,0.9718375,0,0.9718375,13.46848,96.20321,0.1304991,1.58937,1.994212,0,11.73911
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.787067,62.0276,47.4766,0.9359422,0.9359422,0,0,0,0.9359422,190.9377,0.2415599,0,0,1.787067,0.9852024,0.9359422,0,0,0.5603046,10.121,0.5603046,0,0.5603046,14.00003,100,0.1304536,1.029536,1.429654,0,11.90807
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7711393,54.6762,48.70444,0,0,0,-1,0,0,0,0.7711393,0,0,0.7711393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304536,0,0.6169115,0,11.39641
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,49.21957,49.21957,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1304536,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,49.81232,49.81232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1304536,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,49.4595,49.4595,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1304536,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,48.14698,48.14698,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1304536,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,47.07438,47.07438,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1304536,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,45.48665,45.48665,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1304536,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,43.8213,43.8213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1304536,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,42.07832,42.07832,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1304536,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,40.84343,40.84343,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1304536,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,39.89079,39.89079,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1304536,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,38.91698,38.91698,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1304536,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,38.16193,38.16193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1304536,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,37.44921,37.44921,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1304536,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,36.77884,36.77884,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1304536,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,36.299,36.299,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1304536,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,36.12258,36.12258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1304536,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,35.78386,35.78386,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1304536,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3388974,39.11036,36.7365,1.124119,1.124119,0,0,0,1.124119,30.14783,0,2.220446E-16,0,0.3388974,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8443856,-0.8443856,3.894133,27.81518,0.1304536,1.236531,0.2711179,0,2.221263
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,2.006875,54.72448,39.17807,0.3457561,0.3457561,0,-1,0,0.3457561,580.4307,0,0,0,2.006875,0.3639538,0.3457561,0,0,10.65255,1.03798,1.642921,0,1.642921,5.452744,38.94809,0.1303206,0.3803317,1.6055,0,3.044855
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.4148,60.77293,41.28093,1.592993,1.592993,0,0,0,1.592993,151.5889,0,0,0,2.4148,1.676834,1.592993,0,0,9.009628,2.516609,0.7379661,0,0.7379661,6.15284,43.94877,0.130261,1.752292,1.93184,0,4.931409
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.410519,73.54764,43.38379,1.618664,1.618664,0,0,0,1.618664,210.6997,0,0,0,3.410519,1.703856,1.618664,0,0,8.271662,3.180778,1.706663,0,1.706663,7.771923,55.51363,0.1301232,1.78053,2.728415,0,6.591298
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.461966,65.93596,45.3314,0.5098809,0.5098809,0,0,0,0.5098809,482.8512,0,0,0,2.461966,0.5367168,0.5098809,0,0,6.564999,4.716775,1.925249,0,1.925249,9.598375,68.55968,0.1299681,0.560869,1.969573,0,7.178741
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.755045,61.55803,47.3143,1.13476,1.13476,0,0,0,1.13476,154.6622,0,0,0,1.755045,1.194484,1.13476,0,0,4.63975,6.4495,0.5605603,0,0.5605603,10.13017,72.35821,0.1299231,1.248236,1.404036,0,8.204544
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5350035,52.62915,48.54214,3.164394,3.164394,0,-1,0,3.164394,16.90698,0,0,0.1508337,0.5350035,3.330941,3.164394,0,0,4.079189,6.954004,0,2.795938,-2.795938,7.182992,51.30698,0.1299231,3.480834,0.4280028,0,7.489007
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,49.09961,49.09961,1.124922,1.124922,0,0,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,7.185787,4.158066,0,1.184128,-1.184128,5.934811,42.39142,0.1299231,1.237414,0,0,4.158066
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,49.69236,49.69236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.501485,2.973938,0,0,0,5.934811,42.39142,0.1299231,0,0,0,2.973938
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,49.33953,49.33953,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,8.501485,2.973938,0,1.249695,-1.249695,4.617517,32.9822,0.1299231,1.305931,0,0,2.973938
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,48.02701,48.02701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.890035,1.724243,0,0,0,4.617517,32.9822,0.1299231,0,0,0,1.724243
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,46.95441,46.95441,3.731402,1.638031,0,-1,0,1.638031,0,0,2.093371,2.466511,0,1.724243,1.638031,0,0,9.890035,1.724243,0,1.724243,-1.724243,2.800006,20,0.1299231,4.104542,0,0,1.724243
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,45.36669,45.36669,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299231,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,43.74368,43.74368,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299231,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,41.99364,41.99364,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299231,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,40.7658,40.7658,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299231,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,39.83434,39.83434,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299231,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,38.83936,38.83936,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299231,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,38.0843,38.0843,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299231,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,37.39276,37.39276,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299231,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,36.71533,36.71533,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299231,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,36.25666,36.25666,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1301109,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,36.08024,36.08024,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1303517,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,35.72741,35.72741,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1306985,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2211556,38.21352,36.67299,0.2385378,0.2385378,0,0,0,0.2385378,92.71305,0,0,0,0.2211556,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.02993674,-0.02993674,11.91793,85.12788,0.1306985,0.2623915,0.1769245,0,8.901113
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.565954,50.90674,39.07928,1.986199,1.986199,0,-1,0,1.986199,78.84172,0,0,0,1.565954,2.090736,1.986199,0,0,2.194726,8.650021,0,0.5247824,-0.5247824,11.36476,81.17668,0.1306985,2.184819,1.252763,0,10.21597
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.380894,60.3192,41.16097,0,0,0,0,0,0,0,0,0,0,2.380894,0,0,0,0,2.777818,8.125238,2.380894,0,2.380894,13.62347,97.31033,0.1305074,0,1.904715,0,10.50613
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.649479,65.30316,43.22855,0.870813,0.870813,0,0,0,0.870813,304.2535,1.33591,0,0,2.649479,0.9166452,0.870813,0,0,0.3969237,10.26804,0.3969237,0,0.3969237,14.00003,100,0.1304756,0.9578943,2.119583,0,12.91752
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.432765,65.46075,45.1691,2.086928,2.086928,0,0,0,2.086928,116.5716,0.2359991,0,0,2.432765,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1304756,2.29562,1.946212,0,13.05804
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.724683,61.1055,47.152,1.325362,1.325362,0,0,0,1.325362,130.1292,0.3295645,0,0,1.724683,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1304756,1.457899,1.379746,0,12.34996
