Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6671072,53.51307,48.3869,0.8881087,0.8881087,0,-1,0,0.8881087,75.11549,1.110223E-16,0,0,0.6671072,0.9348513,0.8881087,0,0,0,10.62527,0,0.267744,-0.267744,13.7178,97.9841,0.1304756,0.9769196,0.5336858,0,11.29238
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,48.94437,48.94437,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.2974934,10.35753,0,0.563951,-0.563951,13.12334,93.73799,0.1304756,0.5893288,0,0,10.35753
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,49.53712,49.53712,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9241055,9.793579,0,0,0,13.12334,93.73799,0.1304756,0,0,0,9.793579
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,49.17723,49.17723,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.9241055,9.793579,0,1.522845,-1.522845,11.51812,82.27216,0.1304756,1.591373,0,0,9.793579
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,47.87177,47.87177,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.616156,8.270734,0,1.498572,-1.498572,9.938491,70.98908,0.1304756,1.566007,0,0,8.270734
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,46.84151,46.84151,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.281236,6.772162,0,0.7521941,-0.7521941,9.145609,65.32565,0.1304756,0.7860428,0,0,6.772162
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,45.28906,45.28906,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.117007,6.019968,0,2.643305,-2.643305,6.359321,45.42363,0.1304756,2.762254,0,0,6.019968
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,43.62371,43.62371,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.054012,3.376663,0,1.224638,-1.224638,5.068439,36.20306,0.1304756,1.279747,0,0,3.376663
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,41.91602,41.91602,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.414721,2.152025,0,0.3254824,-0.3254824,4.72535,33.75244,0.1304756,0.3401291,0,0,2.152025
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,40.68818,40.68818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.776368,1.826543,0,0,0,4.72535,33.75244,0.1304756,0,0,0,1.826543
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,39.77083,39.77083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.776368,1.826543,0,0,0,4.72535,33.75244,0.1304756,0,0,0,1.826543
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,38.78291,38.78291,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.776368,1.826543,0,0.09742925,-0.09742925,4.622651,33.01887,0.1304756,0.1018136,0,0,1.826543
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,38.04902,38.04902,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.884624,1.729113,0,0.1416787,-0.1416787,4.473309,31.95214,0.1304756,0.1480542,0,0,1.729113
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,37.35042,37.35042,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.04204,1.587435,0,0.0357045,-0.0357045,4.435673,31.68331,0.1304756,0.0373112,0,0,1.587435
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,36.69416,36.69416,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.08172,1.55173,0,0.3273767,-0.3273767,4.090588,29.21842,0.1304756,0.3421086,0,0,1.55173
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,36.22137,36.22137,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.44547,1.224354,0,0.2757832,-0.2757832,3.799886,27.14199,0.1304756,0.2881935,0,0,1.224354
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,36.05907,36.05907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.75189,0.9485703,0,0,0,3.799886,27.14199,0.1304756,0,0,0,0.9485703
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,35.70624,35.70624,2.197613,2.197613,1.296472,0,0.5189368,2.197613,0,0,4.440892E-16,0,0,0.9485703,0.9011418,0,0,10.75189,0.9485703,0,0.9485703,-0.9485703,2.800006,20,0.1304756,2.417375,0,5,0.9485703
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.304955,38.76929,36.63771,1.870617,1.870617,5,0,1.53,1.870617,16.30238,0,0,0,0.304955,0,0,3.129383,2.972914,11.80586,0,3.277869,0,3.277869,5.909665,42.21181,0.130849,2.057678,0.243964,5,0.304955
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.528124,50.51365,39.00166,1.623567,1.623567,0,-1,0,1.623567,94.12139,0,0,0,1.528124,1.709018,1.623567,0,0,8.527991,2.950082,0,0.180894,-0.180894,5.718987,40.84982,0.130849,1.785923,1.222499,0,4.478206
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.347868,59.92457,41.08335,0.5749702,0.5749702,0,0,0,0.5749702,408.346,0,0,0,2.347868,0.6052318,0.5749702,0,0,8.728985,2.769188,1.742636,0,1.742636,7.372196,52.65844,0.1307095,0.6324673,1.878295,0,5.117056
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.620167,64.87263,43.10858,0.7844389,0.7844389,0,0,0,0.7844389,334.0179,0,0,0,2.620167,0.8257252,0.7844389,0,0,6.986348,4.337561,1.794441,0,1.794441,9.074553,64.81811,0.130566,0.8628829,2.096133,0,6.957727
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.404439,65.04572,45.04914,1.257867,1.257867,0,0,0,1.257867,191.1522,0,0,0,2.404439,1.32407,1.257867,0,0,5.191906,5.952559,1.080369,0,1.080369,10.09948,72.13901,0.1304799,1.383653,1.923551,0,8.356997
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.69594,60.67714,46.99675,1.449749,1.449749,0,0,0,1.449749,116.9817,0,0,0,1.69594,1.526051,1.449749,0,0,4.111537,6.924891,0.1698893,0,0.1698893,10.26065,73.29023,0.1304663,1.594723,1.356752,0,8.620831
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4837347,51.90222,48.2246,1.064229,1.064229,0,-1,0,1.064229,45.45401,0,0,0,0.4837347,1.120241,1.064229,0,0,3.941648,7.077791,0,0.6365061,-0.6365061,9.589716,68.49783,0.1304663,1.170652,0.3869877,0,7.561526
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,48.78207,48.78207,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,4.648877,6.441285,0,0.4711857,-0.4711857,9.093042,64.95017,0.1304663,0.492389,0,0,6.441285
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,49.41716,49.41716,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,5.172417,5.970099,0,1.085005,-1.085005,7.949347,56.78094,0.1304663,1.13383,0,0,5.970099
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,49.09961,49.09961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.377978,4.885094,0,0,0,7.949347,56.78094,0.1304663,0,0,0,4.885094
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,47.78709,47.78709,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,6.377978,4.885094,0,1.485563,-1.485563,6.383426,45.59581,0.1304663,1.552414,0,0,4.885094
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,46.72155,46.72155,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,8.028604,3.399531,0,1.740118,-1.740118,4.549181,32.49408,0.1304663,1.818423,0,0,3.399531
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,45.1691,45.1691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.962068,1.659413,0,0,0,4.549181,32.49408,0.1304663,0,0,0,1.659413
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,43.54609,43.54609,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,9.962068,1.659413,0,0.479126,-0.479126,4.044137,28.88664,0.1304663,0.5006866,0,0,1.659413
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,41.8384,41.8384,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,10.49443,1.180287,0,0.3405453,-0.3405453,3.685171,26.3226,0.1304663,0.3558698,0,0,1.180287
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,40.62467,40.62467,0.5836359,0.5836359,0,-1,0,0.5836359,0,0,0,0,0,0.6143535,0.5836359,0,0,10.87281,0.8397418,0,0.6143535,-0.6143535,3.037586,21.697,0.1304663,0.6419994,0,0,0.8397418
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,39.71437,39.71437,0.4668924,0.2141188,0,-1,0,0.2141188,0,0,0.2527736,0.2994628,0,0.2253882,0.2141188,0,0,11.55543,0.2253882,0,0.2253882,-0.2253882,2.800006,20,0.1304663,0.5135817,0,0,0.2253882
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,38.74057,38.74057,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304663,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,38.00668,38.00668,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304663,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,37.32925,37.32925,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304663,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,36.67299,36.67299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1304663,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,36.17903,36.17903,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1306562,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,36.02379,36.02379,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1308077,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,35.68507,35.68507,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1310762,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2243798,38.15782,36.59537,0,0,0,0,0,0,0,0,0,0,0.2243798,0,0,0,0,1.81586,8.991,0.2243798,0,0.2243798,12.49022,89.21566,0.1310583,0,0.1795038,0,9.21538
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.491828,50.14997,38.93815,0.9377003,0.9377003,0,-1,0,0.9377003,159.0943,0,0,0,1.491828,0.9870529,0.9377003,0,0,1.59148,9.192942,0.5047749,0,0.5047749,12.96909,92.63616,0.1310182,1.03147,1.193462,0,10.68477
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.316994,59.50309,40.96339,0.4941695,0.4941695,0,0,0,0.4941695,468.8663,0.7101103,0,0,2.316994,0.5201784,0.4941695,0,0,1.086706,9.64724,1.086706,0,1.086706,14.00003,100,0.1309318,0.5435865,1.853595,0,11.96423
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.592358,64.45894,42.98862,1.525246,1.525246,0,0,0,1.525246,169.9633,0.9868358,0,0,2.592358,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1309318,1.677771,2.073886,0,13.21763
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.377583,64.65498,44.93623,2.191392,2.191392,0,0,0,2.191392,108.4964,0.0708539,0,0,2.377583,2.306729,2.191392,0,0,0,10.62527,0,0,0,14.00003,100,0.1309318,2.410532,1.902066,0,13.00286
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.668563,60.30151,46.87679,2.888407,2.888407,0,0,0,2.888407,57.76759,0,0,0,1.668563,3.040428,2.888407,0,0,0,10.62527,0,1.371865,-1.371865,12.55396,89.67093,0.1309318,3.177248,1.33485,0,12.29384
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4611478,51.60364,48.10464,0.7791766,0.7791766,0,-1,0,0.7791766,59.18398,0,0,0,0.4611478,0.8201859,0.7791766,0,0,1.524295,9.253408,0,0.3590382,-0.3590382,12.1755,86.96765,0.1309318,0.8570943,0.3689182,0,9.714557
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,48.66211,48.66211,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,1.923226,8.894371,0,1.603208,-1.603208,10.48557,74.89675,0.1309318,1.675352,0,0,8.894371
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,49.2972,49.2972,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.704568,7.291163,0,0.07851212,-0.07851212,10.40281,74.30562,0.1309318,0.08204517,0,0,7.291163
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,48.97965,48.97965,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,3.791804,7.212651,0,1.302948,-1.302948,9.029379,64.49544,0.1309318,1.361581,0,0,7.212651
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,47.67418,47.67418,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.239524,5.909703,0,1.954154,-1.954154,6.969521,49.78219,0.1309318,2.04209,0,0,5.909703
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,46.60159,46.60159,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.410806,3.955549,0,0.6495619,-0.6495619,6.284822,44.89149,0.1309318,0.6787922,0,0,3.955549
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,45.04914,45.04914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.132542,3.305987,0,0,0,6.284822,44.89149,0.1309318,0,0,0,3.305987
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,43.42613,43.42613,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.132542,3.305987,0,0.2621516,-0.2621516,6.00849,42.9177,0.1309318,0.2739484,0,0,3.305987
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,41.76078,41.76078,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.42382,3.043835,0,0.1202208,-0.1202208,5.881766,42.01253,0.1309318,0.1256308,0,0,3.043835
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,40.56822,40.56822,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.5574,2.923615,0,0.1688461,-0.1688461,5.703786,40.74125,0.1309318,0.1764442,0,0,2.923615
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,39.67204,39.67204,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,8.745007,2.754769,0,0.406274,-0.406274,5.275536,37.68233,0.1309318,0.4245563,0,0,2.754769
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,38.69823,38.69823,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.196422,2.348495,0,0.4521097,-0.4521097,4.798971,34.27829,0.1309318,0.4724546,0,0,2.348495
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,37.96434,37.96434,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.698766,1.896385,0,0.2426195,-0.2426195,4.543228,32.45156,0.1309318,0.2535373,0,0,1.896385
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,37.29397,37.29397,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,9.968343,1.653765,0,0.3637074,-0.3637074,4.159846,29.71313,0.1309318,0.3800743,0,0,1.653765
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,36.63771,36.63771,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.37246,1.290058,0,0.1477049,-0.1477049,4.004151,28.60102,0.1309318,0.1543516,0,0,1.290058
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,36.15786,36.15786,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.53658,1.142353,0,0.6119314,-0.6119314,3.359119,23.99366,0.1309318,0.6394684,0,0,1.142353
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,35.98145,35.98145,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0,0.4247773,0.4035384,0,0,11.2165,0.5304217,0,0.4247773,-0.4247773,2.911365,20.79542,0.1309318,0.4438922,0,0,0.5304217
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,35.64273,35.64273,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.68848,0.1056444,3.33,0,3.33,6.07048,43.36049,0.1311877,0.6333799,0,5,0.1056444
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1559435,37.64253,36.56009,3.490134,3.490134,5,0,1.53,3.490134,4.468125,0,0,0,0.1559435,0,0,1.509867,1.434373,8.358478,3.102644,1.590317,0,1.590317,7.579187,54.13694,0.1313657,3.839147,0.1247548,5,3.258588
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.9343,53.74723,38.86053,2.228239,2.228239,0,-1,0,2.228239,86.80847,0,0,0,1.9343,2.345514,2.228239,0,0,6.768161,4.533929,0,0.4112145,-0.4112145,7.145729,51.04082,0.1313657,2.451062,1.54744,0,6.468229
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.994249,65.89555,40.84343,2.573868,2.573868,0,0,0,2.573868,116.3326,0,0,0,2.994249,2.709335,2.573868,0,0,7.225066,4.122715,0.2849139,0,0.2849139,7.416022,52.97148,0.1313431,2.831255,2.395399,0,7.116964
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.171647,70.24834,42.86866,0.8076776,0.8076776,0,0,0,0.8076776,392.6873,0,0,0,3.171647,0.8501869,0.8076776,0,0,6.940152,4.379138,2.32146,0,2.32146,9.618352,68.70238,0.131159,0.8884453,2.537318,0,7.550785
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.352441,64.27423,44.81627,2.188853,2.188853,0,0,0,2.188853,107.4737,0,0,0,2.352441,2.304055,2.188853,0,0,4.618692,6.468451,0.0483856,0,0.0483856,9.664255,69.03025,0.1311551,2.407738,1.881953,0,8.820892
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.642954,59.94291,46.75683,0.7356095,0.7356095,0,0,0,0.7356095,223.3459,0,0,0,1.642954,0.7743258,0.7356095,0,0,4.570306,6.511999,0.8686281,0,0.8686281,10.48831,74.91634,0.1310864,0.8091705,1.314363,0,8.154952
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4405409,51.32832,47.99173,2.497659,2.497659,0,-1,0,2.497659,17.63815,0,0,0,0.4405409,2.629115,2.497659,0,0,3.701678,7.293764,0,2.188574,-2.188574,8.181348,58.43808,0.1310864,2.747425,0.3524327,0,7.734305
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,48.54214,48.54214,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,6.133427,5.10519,0,1.623784,-1.623784,6.469729,46.21226,0.1310864,1.696855,0,0,5.10519
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,49.17723,49.17723,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,7.937632,3.481405,0,1.424021,-1.424021,4.968679,35.4905,0.1310864,1.488101,0,0,3.481405
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,48.85969,48.85969,2.158931,2.158931,1.25,0,0.50625,2.158931,0,0,0,0,0,0.9567697,0.9089313,0,0,9.519877,2.057385,0,0.9567697,-0.9567697,3.960156,28.28677,0.1310864,2.374824,0,5,2.057385
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,47.55422,47.55422,2.339134,2.339134,5,0,1.53,2.339134,0,0,0,0,0,0,0,2.660866,2.527823,10.58295,1.100615,2.527823,0,2.527823,6.358259,45.41605,0.1313731,2.573047,0,5,1.100615
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,46.43929,46.43929,4.86254,3.206873,0,-1,0,3.206873,0,0,1.655668,2.141922,0,3.375656,3.206873,0,0,8.055132,3.375656,0,3.375656,-3.375656,2.800006,20,0.1313731,5.348794,0,0,3.375656
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,44.89389,44.89389,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313731,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,43.30617,43.30617,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313731,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,41.6761,41.6761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313731,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,40.4906,40.4906,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313731,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,39.59441,39.59441,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313731,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,38.64178,38.64178,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313731,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,37.90789,37.90789,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313731,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,37.23046,37.23046,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313731,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,36.5742,36.5742,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313731,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,36.10141,36.10141,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1315586,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,35.93911,35.93911,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.13176,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,35.60745,35.60745,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1319073,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,36.49658,36.49658,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1319073,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.424773,49.41855,38.76174,0.05914924,0.05914924,0,-1,0,0.05914924,2408.777,0,0,0,1.424773,0.06226236,0.05914924,0,0,3.323569,7.634062,1.362511,0,1.362511,12.13961,86.7113,0.1317997,0.06506417,1.139819,0,9.058836
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.259399,58.75187,40.7658,1.762946,1.762946,0,0,0,1.762946,128.1604,0,0,0,2.259399,1.855733,1.762946,0,0,1.961058,8.860322,0.4036669,0,0.4036669,12.52256,89.44666,0.1317679,1.939241,1.80752,0,11.11972
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.54139,63.68226,42.7487,0.9878071,0.9878071,0,0,0,0.9878071,257.276,0,0,0,2.54139,1.039797,0.9878071,0,0,1.557391,9.223622,1.501594,0,1.501594,13.94709,99.6219,0.1316496,1.086588,2.033112,0,11.76501
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.328936,63.91066,44.69631,0,0,0,0,0,0,0,2.273139,0,0,2.328936,0,0,0,0,0.05579719,10.57506,0.05579719,0,0.05579719,14.00003,100,0.1316452,0,1.863149,0,12.90399
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.619139,59.60134,46.63687,1.369453,1.369453,0,0,0,1.369453,118.2326,0.1776097,0,0,1.619139,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1316452,1.506398,1.295311,0,12.24441
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5606722,52.14104,47.87177,3.537322,3.33,0,-1,0,3.33,16.837,4.440892E-16,0.2073221,0.5610543,0.5606722,3.505263,3.33,0,0,0,10.62527,0,2.944591,-2.944591,10.89616,77.82954,0.1316452,3.891054,0.4485378,0,11.18595
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,48.46452,48.46452,0.3244498,0.3244498,0,0,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.271768,7.680683,0,0.3415261,-0.3415261,10.53616,75.25811,0.1316452,0.3568948,0,0,7.680683
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,49.09961,49.09961,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.651241,7.339157,0,0.5690853,-0.5690853,9.936288,70.97334,0.1316452,0.5946941,0,0,7.339157
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,48.73973,48.73973,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.283558,6.770072,0,2.727291,-2.727291,7.061471,50.43898,0.1316452,2.850019,0,0,6.770072
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,47.43426,47.43426,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.313881,4.042781,0,1.151738,-1.151738,5.847432,41.76729,0.1316452,1.203566,0,0,4.042781
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,46.31932,46.31932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.593591,2.891043,0,0,0,5.847432,41.76729,0.1316452,0,0,0,2.891043
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,44.77393,44.77393,3.121643,2.746491,0,-1,0,2.746491,0,0,0.3751524,0.6873168,0,2.891043,2.746491,0,0,8.593591,2.891043,0,2.891043,-2.891043,2.800006,20,0.1316452,3.433807,0,0,2.891043
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,43.22855,43.22855,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316452,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,41.59848,41.59848,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316452,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,40.42709,40.42709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316452,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,39.5309,39.5309,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316452,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,38.58532,38.58532,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316452,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,37.86555,37.86555,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316452,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,37.19518,37.19518,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316452,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,36.56009,36.56009,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316452,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,36.08024,36.08024,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.131847,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,35.90383,35.90383,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1321094,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,35.56511,35.56511,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1324092,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,36.4613,36.4613,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1324092,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.39367,49.10084,38.69823,0.8280061,0.8280061,0,-1,0,0.8280061,168.3164,0,0,0,1.39367,0.8715854,0.8280061,0,0,4.319385,6.737828,0.5220846,0,0.5220846,10.39759,74.26837,0.1323681,0.9108068,1.114936,0,8.131497
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.233245,58.38644,40.6529,0.1819433,0.1819433,0,0,0,0.1819433,1227.44,0,0,0,2.233245,0.1915193,0.1819433,0,0,3.7973,7.207704,2.041725,0,2.041725,12.33454,88.10371,0.1322077,0.2001377,1.786596,0,9.440948
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.518296,63.31937,42.62874,3.028141,3.028141,2.303556,0,0.7938707,3.028141,83.16311,2.220446E-16,0,0,2.518296,0.7627211,0.7245851,0,0,1.755575,9.045257,1.755575,0,1.755575,14.00003,100,0.1322596,3.330955,2.014637,5,11.56355
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.307096,63.56431,44.57635,0.3219387,0.3219387,0,0,0,0.3219387,716.626,1.968214,0,0,2.307096,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1322596,0.3541326,1.845677,0,12.93237
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.597141,59.2768,46.51691,0.8614303,0.8614303,0,0,0,0.8614303,185.4057,0.6903723,0,0,1.597141,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1322596,0.9475734,1.277713,0,12.22241
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.4050378,50.80905,47.75181,2.107631,2.107631,0,-1,0,2.107631,19.21768,0,0,0,0.4050378,2.21856,2.107631,0,0,0,10.62527,0,1.813522,-1.813522,12.08841,86.3456,0.1322596,2.318395,0.3240303,0,11.03031
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,48.34456,48.34456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.015024,8.811752,0,0,0,12.08841,86.3456,0.1322596,0,0,0,8.811752
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,48.97965,48.97965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.015024,8.811752,0,0,0,12.08841,86.3456,0.1322596,0,0,0,8.811752
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,48.66211,48.66211,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.015024,8.811752,0,2.618065,-2.618065,9.328726,66.63362,0.1322596,2.735878,0,0,8.811752
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,47.3143,47.3143,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.923985,6.193688,0,0.9388622,-0.9388622,8.339078,59.56473,0.1322596,0.981111,0,0,6.193688
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,46.16408,46.16408,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,5.967165,5.254826,0,3.505263,-3.505263,4.644207,33.17284,0.1322596,4.496129,0,0,5.254826
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,44.65397,44.65397,2.92605,1.662085,0,-1,0,1.662085,0,0,1.263965,1.55657,0,1.749563,1.662085,0,0,9.861901,1.749563,0,1.749563,-1.749563,2.800006,20,0.1322596,3.218655,0,0,1.749563
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,43.10858,43.10858,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322596,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,41.47852,41.47852,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322596,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,40.34946,40.34946,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322596,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,39.45328,39.45328,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322596,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,38.50064,38.50064,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322596,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,37.78793,37.78793,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322596,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,37.13167,37.13167,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322596,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,36.49658,36.49658,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322596,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,36.02379,36.02379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322596,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,35.86149,35.86149,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1324489,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,35.52277,35.52277,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1328164,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,36.41896,36.41896,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1330168,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.364478,48.78437,38.62061,0,0,0,-1,0,0,0,0,0,0,1.364478,0,0,0,0,3.324501,7.633223,1.364478,0,1.364478,12.14059,86.71831,0.1329098,0,1.091583,0,8.997702
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.208382,58.06609,40.56822,1.190552,1.190552,0,0,0,1.190552,185.4923,0,0,0,2.208382,1.253213,1.190552,0,0,1.960023,8.861254,0.9551696,0,0.9551696,13.04674,93.19082,0.132835,1.309607,1.766706,0,11.06964
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.496835,62.97351,42.50878,2.097457,2.097457,0,0,0,2.097457,119.041,0,0,0,2.496835,2.20785,2.097457,0,0,1.004853,9.720906,0.2889853,0,0.2889853,13.3209,95.14907,0.1328124,2.307203,1.997468,0,12.21774
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.286948,63.23517,44.45639,0,0,0,0,0,0,0,1.57108,0,0,2.286948,0,0,0,0,0.7158679,9.980993,0.7158679,0,0.7158679,14.00003,100,0.1327564,0,1.829559,0,12.26794
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.106606,63.76649,46.404,0,0,0,0,0,0,0,2.106606,0,0,2.106606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327564,0,1.685285,0,12.73188
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.5079759,51.4831,47.63184,0,0,0,-1,0,0,0,0.5079759,0,0,0.5079759,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327564,0,0.4063807,0,11.13325
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,48.18931,48.18931,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1327564,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,48.85969,48.85969,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1327564,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,48.50686,48.50686,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1327564,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,47.152,47.152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1327564,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,46.04412,46.04412,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1327564,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,44.53401,44.53401,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1327564,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,42.98862,42.98862,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1327564,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,41.40089,41.40089,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327564,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,40.25067,40.25067,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327564,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,39.37566,39.37566,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327564,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,38.42302,38.42302,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327564,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,37.71031,37.71031,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327564,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,37.05405,37.05405,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327564,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,36.44012,36.44012,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327564,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,35.96028,35.96028,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1329196,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,35.80503,35.80503,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1331839,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,35.46632,35.46632,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1335357,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,36.37662,36.37662,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1335357,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.679612,51.25825,38.54298,1.411591,1.411591,0,-1,0,1.411591,118.9871,0,0,0,1.679612,1.485886,1.411591,0,0,2.540535,8.338793,0.1937266,0,0.1937266,11.77365,84.09734,0.1335206,1.55275,1.34369,0,10.0184
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.736859,62.88807,40.46943,0.07260821,0.07260821,0,0,0,0.07260821,3769.352,0.313621,0,0,2.736859,0.07642969,0.07260821,0,0,2.346808,8.513146,2.346808,0,2.346808,14.00003,100,0.1333374,0.07986903,2.189487,0,11.25001
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.069724,68.56819,42.38881,2.765228,2.765228,0,0,0,2.765228,111.0116,0.1589578,0,0,3.069724,2.910766,2.765228,0,0,0,10.62527,0,0,0,14.00003,100,0.1333374,3.041751,2.455779,0,13.695
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.269118,62.88028,44.29409,0.949261,0.949261,0,0,0,0.949261,239.0405,1.269896,0,0,2.269118,0.9992221,0.949261,0,0,0,10.62527,0,0,0,14.00003,100,0.1333374,1.044187,1.815294,0,12.89439
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,2.010781,62.69,46.2417,1.579421,1.579421,0,0,0,1.579421,127.3113,0.3482324,0,0,2.010781,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1333374,1.737363,1.608625,0,12.63605
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4974869,51.19894,47.43426,2.086581,2.086581,0,-1,0,2.086581,23.84221,0,0,0,0.4974869,2.196401,2.086581,0,0,0,10.62527,0,1.698914,-1.698914,12.20922,87.2085,0.1333374,2.295239,0.3979896,0,11.12276
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,48.02701,48.02701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.887682,8.92636,0,0,0,12.20922,87.2085,0.1333374,0,0,0,8.92636
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,48.70444,48.70444,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.887682,8.92636,0,1.300291,-1.300291,10.83859,77.41833,0.1333374,1.358804,0,0,8.92636
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,48.34456,48.34456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.332449,7.62607,0,0,0,10.83859,77.41833,0.1333374,0,0,0,7.62607
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,46.99675,46.99675,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.332449,7.62607,0,3.078391,-3.078391,7.59368,54.24046,0.1333374,3.216918,0,0,7.62607
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,45.88887,45.88887,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.752883,4.547679,0,1.133339,-1.133339,6.399036,45.70731,0.1333374,1.184339,0,0,4.547679
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,44.33643,44.33643,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.012149,3.41434,0,1.035891,-1.035891,5.307111,37.90786,0.1333374,1.082506,0,0,3.41434
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,42.82632,42.82632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.163139,2.378449,0,0,0,5.307111,37.90786,0.1333374,0,0,0,2.378449
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,41.23859,41.23859,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.163139,2.378449,0,0.876699,-0.876699,4.382989,31.307,0.1333374,0.9161504,0,0,2.378449
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,40.13071,40.13071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13725,1.50175,0,0,0,4.382989,31.307,0.1333374,0,0,0,1.50175
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,39.2557,39.2557,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.13725,1.50175,0,0.5336894,-0.5336894,3.820431,27.28874,0.1333374,0.5577054,0,0,1.50175
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,38.30306,38.30306,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.73024,0.9680605,0,0.1934623,-0.1934623,3.616504,25.83212,0.1333374,0.2021681,0,0,0.9680605
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,37.62563,37.62563,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.9452,0.7745982,0,0.1026485,-0.1026485,3.508303,25.05926,0.1333374,0.1072677,0,0,0.7745982
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,36.97643,36.97643,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.05925,0.6719497,0,0.3968231,-0.3968231,3.090014,22.07149,0.1333374,0.4146802,0,0,0.6719497
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,36.37662,36.37662,0.3434307,0.2613703,0,-1,0,0.2613703,0,0,0.08206039,0.1164035,0,0.2751266,0.2613703,0,0,11.50016,0.2751266,0,0.2751266,-0.2751266,2.800006,20,0.1333374,0.3777738,0,0,0.2751266
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,35.90383,35.90383,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1335116,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,35.72741,35.72741,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1336974,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,35.38869,35.38869,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1340346,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,36.27782,36.27782,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1340346,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.311925,48.15551,38.42302,0.962532,0.962532,0,-1,0,0.962532,136.2994,0,0,0,1.311925,1.013192,0.962532,0,0,2.926809,7.991146,0.2987339,0,0.2987339,11.50682,82.19139,0.1340113,1.058785,1.04954,0,9.303072
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.165022,57.3818,40.30713,0.7256671,0.7256671,0,0,0,0.7256671,298.3492,0,0,0,2.165022,0.7638602,0.7256671,0,0,2.628075,8.260007,1.401162,0,1.401162,12.83608,91.68607,0.1339023,0.7982339,1.732018,0,10.42503
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.459466,62.2971,42.23357,2.614875,2.614875,0,0,0,2.614875,94.05673,0,0,0,2.459466,2.752501,2.614875,0,0,1.226913,9.521052,0,0.2930341,-0.2930341,12.52719,89.47976,0.1339023,2.876363,1.967573,0,11.98052
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.252916,62.5498,44.13884,0,0,0,0,0,0,0,0.7004092,0,0,2.252916,0,0,0,0,1.552507,9.228019,1.552507,0,1.552507,14.00003,100,0.1337817,0,1.802333,0,11.48093
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,2.038392,62.722,46.04412,0,0,0,0,0,0,0,2.038392,0,0,2.038392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337817,0,1.630714,0,12.66367
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3651326,50.01366,47.27196,0.9971521,0.9971521,0,-1,0,0.9971521,36.61755,0,0,0,0.3651326,1.049634,0.9971521,0,0,0,10.62527,0,0.6845012,-0.6845012,13.2785,94.84624,0.1337817,1.096867,0.2921061,0,10.99041
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,47.87177,47.87177,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7605569,9.940773,0,0.236306,-0.236306,13.02941,93.06704,0.1337817,0.2469398,0,0,9.940773
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,48.50686,48.50686,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.023119,9.704467,0,2.302702,-2.302702,10.60215,75.72949,0.1337817,2.406324,0,0,9.704467
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,48.14698,48.14698,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.581677,7.401764,0,0.09653902,-0.09653902,10.50039,75.00263,0.1337817,0.1008833,0,0,7.401764
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,46.79917,46.79917,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,0,2.179306,2.070341,0,0,3.688943,7.305225,0,2.179306,-2.179306,8.203199,58.59416,0.1337817,3.652375,0,5,7.305225
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,45.64895,45.64895,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,6.110394,5.12592,0,2.781968,-2.781968,5.270748,37.64812,0.1337817,2.907156,0,0,5.12592
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,44.13884,44.13884,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,9.201469,2.343952,0,0.0890143,-0.0890143,5.176919,36.97792,0.1337817,0.09301994,0,0,2.343952
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,42.62874,42.62874,1.385688,1.385688,0,-1,0,1.385688,0,0,0,0,0,1.458619,1.385688,0,0,9.300374,2.254938,0,1.458619,-1.458619,3.6394,25.99566,0.1337817,1.524256,0,0,2.254938
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,41.08335,41.08335,0.2580984,0.2580984,0,-1,0,0.2580984,0,0,5.551115E-17,0,0,0.2716825,0.2580984,0,0,10.92106,0.7963192,0,0.2716825,-0.2716825,3.353021,23.9501,0.1337817,0.2839082,0,0,0.7963192
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,40.01075,40.01075,0.3325845,0.3325845,0,-1,0,0.3325845,0,0,0,0,0,0.350089,0.3325845,0,0,11.22293,0.5246367,0,0.350089,-0.350089,2.983995,21.31421,0.1337817,0.365843,0,0,0.5246367
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,39.15691,39.15691,0.1675221,0.1658204,0,-1,0,0.1658204,0,0,0.001701745,0.01845396,0,0.1745477,0.1658204,0,0,11.61192,0.1745477,0,0.1745477,-0.1745477,2.800006,20,0.1337817,0.1842743,0,0,0.1745477
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,38.22544,38.22544,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337817,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,37.52684,37.52684,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337817,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,36.89175,36.89175,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337817,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,36.299,36.299,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337817,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,35.8262,35.8262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337817,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,35.6639,35.6639,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1339831,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,35.32519,35.32519,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1341246,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,36.2002,36.2002,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1344802,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.288455,47.86461,38.32423,0,0,0,-1,0,0,0,0,0,0,1.288455,0,0,0,0,1.81586,8.991,1.288455,0,1.288455,13.49969,96.42615,0.1343803,0,1.030764,0,10.27946
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.145546,57.09673,40.20833,0.02936777,0.02936777,0,0,0,0.02936777,7305.786,1.587228,0,0,2.145546,0.03091344,0.02936777,0,0,0.5274048,10.15061,0.5274048,0,0.5274048,14.00003,100,0.1343395,0.03230454,1.716437,0,12.29616
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.443062,62.00251,42.11361,2.578591,2.578591,0,0,0,2.578591,94.74409,0,0,0,2.443062,2.714306,2.578591,0,0,0,10.62527,0,0.2712437,-0.2712437,13.71411,97.95775,0.1343395,2.83645,1.95445,0,13.06834
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.238564,62.22942,43.97654,0,0,0,0,0,0,0,1.937182,0,0,2.238564,0,0,0,0,0.3013819,10.35403,0.3013819,0,0.3013819,14.00003,100,0.1343162,0,1.790851,0,12.59259
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.528778,58.03466,45.92416,0,0,0,0,0,0,0,1.528778,0,0,1.528778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343162,0,1.223022,0,12.15405
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3550522,49.77863,47.11671,0.7586628,0.7586628,0,-1,0,0.7586628,46.79973,0,0,0,0.3550522,0.7985924,0.7586628,0,0,0,10.62527,0,0.4435403,-0.4435403,13.5325,96.66049,0.1343162,0.8345292,0.2840418,0,10.98033
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,47.70947,47.70947,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.4928225,10.18173,0,2.331212,-2.331212,11.07518,79.10828,0.1343162,2.436117,0,0,10.18173
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,48.3869,48.3869,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.083058,7.850522,0,1.513189,-1.513189,9.480141,67.71516,0.1343162,1.581283,0,0,7.850522
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,48.06935,48.06935,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.76438,6.337332,0,0.8597231,-0.8597231,8.573913,61.24211,0.1343162,0.8984107,0,0,6.337332
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,46.67921,46.67921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.719628,5.477609,0,0,0,8.573913,61.24211,0.1343162,0,0,0,5.477609
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,45.56427,45.56427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.719628,5.477609,0,0,0,8.573913,61.24211,0.1343162,0,0,0,5.477609
