Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,44.01888,44.01888,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.719628,5.477609,0,1.007005,-1.007005,7.512436,53.66015,0.1343162,1.05232,0,0,5.477609
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,42.55111,42.55111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.838522,4.470604,0,0,0,7.512436,53.66015,0.1343162,0,0,0,4.470604
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,41.00573,41.00573,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.838522,4.470604,0,0.2882555,-0.2882555,7.208588,51.48981,0.1343162,0.301227,0,0,4.470604
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,39.93313,39.93313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.158806,4.182349,0,0,0,7.208588,51.48981,0.1343162,0,0,0,4.182349
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,39.10045,39.10045,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.158806,4.182349,0,0.6156739,-0.6156739,6.559611,46.85427,0.1343162,0.6433792,0,0,4.182349
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,38.14782,38.14782,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.842888,3.566675,0,0.4229352,-0.4229352,6.113798,43.6699,0.1343162,0.4419673,0,0,3.566675
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,37.47039,37.47039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.312817,3.143739,0,0,0,6.113798,43.6699,0.1343162,0,0,0,3.143739
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,36.83529,36.83529,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.312817,3.143739,0,0.5014939,-0.5014939,5.585177,39.89404,0.1343162,0.5240611,0,0,3.143739
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,36.24254,36.24254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.870031,2.642246,0,0,0,5.585177,39.89404,0.1343162,0,0,0,2.642246
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,35.7627,35.7627,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.870031,2.642246,0,0.546919,-0.546919,5.008674,35.77617,0.1343162,0.5715304,0,0,2.642246
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,35.60745,35.60745,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.477719,2.095327,0,0.0507947,-0.0507947,4.955132,35.39373,0.1343162,0.05308046,0,0,2.095327
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,35.26873,35.26873,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.534158,2.044532,0,1.796768,-1.796768,3.061172,21.86547,0.1343162,1.877622,0,0,2.044532
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,36.14375,36.14375,2.005525,2.005525,1.770149,0,0.6482508,2.005525,0,0,0,0,0,0.2477642,0.235376,0,0,11.53057,0.2477642,0,0.2477642,-0.2477642,2.800006,20,0.1343162,2.206078,0,5,0.2477642
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.266742,47.61082,38.24661,0.6356666,0.6356666,0,-1,0,0.6356666,199.2776,0,0,0.4585524,1.266742,0.6691228,0.6356666,0,0,11.80586,0,0.5976188,0,0.5976188,3.366956,24.04964,0.13427,0.6992333,1.013393,0,1.266742
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.12813,56.80682,40.08837,2.153054,2.153054,4.862217,0,1.492385,2.153054,98.8424,0,0,0,2.12813,0,0,2.709163,2.573704,11.20824,0.5378569,4.701835,0,4.701835,7.827509,55.91067,0.1345366,2.36836,1.702504,5,2.665987
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.428394,61.72506,41.99364,2.109619,2.109619,4.688478,0,1.444954,2.109619,115.1105,0,0,0,2.428394,0,0,2.578858,2.449915,6.506406,4.769508,4.878309,0,4.878309,12.45548,88.96753,0.1347581,2.320581,1.942715,5,7.197903
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.224809,62.01225,43.89892,1.017232,1.017232,0,0,0,1.017232,218.712,0,0,0,2.224809,1.070771,1.017232,0,0,1.628097,9.159986,1.154038,0,1.154038,13.5503,96.78764,0.1346691,1.118955,1.779847,0,11.3848
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.516147,57.79508,45.8042,0.4509135,0.4509135,0,0,0,0.4509135,336.2391,0.5674425,0,0,1.516147,0.4746458,0.4509135,0,0,0.4740591,10.19862,0.4740591,0,0.4740591,14.00003,100,0.1346325,0.4960048,1.212918,0,11.71477
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3463477,49.63329,47.03909,2.587757,2.587757,0,-1,0,2.587757,13.38409,0,8.881784E-16,0,0.3463477,2.723954,2.587757,0,0,0,10.62527,0,2.377607,-2.377607,11.49381,82.09848,0.1346325,2.846532,0.2770782,0,10.97162
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,47.63184,47.63184,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,2.641785,8.247667,0,1.676721,-1.676721,9.726391,69.47408,0.1346325,1.752174,0,0,8.247667
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,48.30928,48.30928,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,0,1.35727,1.289407,0,0,4.504809,6.570946,0,1.35727,-1.35727,8.295702,59.2549,0.1346325,1.418348,0,0,6.570946
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,47.99173,47.99173,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0,0.1366586,0.1298257,0,0,6.012887,5.213675,0,0.1366586,-0.1366586,8.151651,58.22596,0.1346325,0.1428082,0,0,5.213675
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,46.60159,46.60159,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,0,2.926908,2.780563,0,0,6.16473,5.077017,0,2.926908,-2.926908,5.066419,36.18863,0.1346325,3.058619,0,0,5.077017
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,45.48665,45.48665,0.4669983,0.4669983,0,-1,0,0.4669983,0,0,0,0,0,0.4915771,0.4669983,0,0,9.416851,2.150109,0,0.4915771,-0.4915771,4.548251,32.48744,0.1346325,0.5136981,0,0,2.150109
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,43.94126,43.94126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.963048,1.658531,0,0,0,4.548251,32.48744,0.1346325,0,0,0,1.658531
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,42.43115,42.43115,2.918028,1.575605,0,-1,0,1.575605,0,0,1.342423,1.634226,0,1.658531,1.575605,0,0,9.963048,1.658531,0,1.658531,-1.658531,2.800006,20,0.1346325,3.209831,0,0,1.658531
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,40.92105,40.92105,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346325,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,39.84845,39.84845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346325,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,39.01577,39.01577,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346325,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,38.0843,38.0843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346325,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,37.41393,37.41393,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346325,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,36.77884,36.77884,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346325,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,36.2002,36.2002,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346325,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,35.70624,35.70624,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1348428,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,35.54394,35.54394,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1349767,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,35.20523,35.20523,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1353259,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,36.08024,36.08024,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1353259,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.247018,47.36575,38.16193,1.150188,1.150188,0,-1,0,1.150188,108.4186,0,0,0,1.247018,1.210724,1.150188,0,0,3.371071,7.591311,0.0362937,0,0.0362937,10.83638,77.40257,0.1353231,1.265207,0.9976144,0,8.838328
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.112252,56.55506,39.98958,0.651078,0.651078,0,0,0,0.651078,324.4238,0,0,0,2.112252,0.6853452,0.651078,0,0,3.334777,7.623975,1.426907,0,1.426907,12.19006,87.07171,0.1352134,0.7161858,1.689802,0,9.736227
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.415483,61.46477,41.87368,0.5385087,0.5385087,0,0,0,0.5385087,448.5504,0,0,0,2.415483,0.5668512,0.5385087,0,0,1.90787,8.908191,1.848632,0,1.848632,13.94383,99.59858,0.1350714,0.5923595,1.932386,0,11.32367
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.213927,61.73354,43.74368,0.7776417,0.7776417,0,0,0,0.7776417,284.6976,1.336119,0,0,2.213927,0.8185701,0.7776417,0,0,0.05923859,10.57196,0.05923859,0,0.05923859,14.00003,100,0.1350669,0.8554058,1.771142,0,12.78589
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.505759,57.53678,45.64895,0.7352687,0.7352687,0,0,0,0.7352687,204.7903,0.7317919,0,0,1.505759,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1350669,0.8087956,1.204607,0,12.13103
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3393009,49.41458,46.87679,1.491529,1.491529,0,-1,0,1.491529,22.74854,0,0,0,0.3393009,1.57003,1.491529,0,0,0,10.62527,0,1.230729,-1.230729,12.70273,90.73357,0.1350669,1.640681,0.2714407,0,10.96457
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,47.4766,47.4766,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.367477,9.394545,0,1.928546,-1.928546,10.66986,76.21313,0.1350669,2.01533,0,0,9.394545
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,48.14698,48.14698,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.510305,7.465999,0,1.106489,-1.106489,9.503518,67.88213,0.1350669,1.156281,0,0,7.465999
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,47.82943,47.82943,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.739738,6.35951,0,2.26796,-2.26796,7.112878,50.80617,0.1350669,2.370018,0,0,6.35951
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,46.43929,46.43929,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.259694,4.09155,0,0.09072526,-0.09072526,7.017245,50.12308,0.1350669,0.0948079,0,0,4.09155
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,45.28906,45.28906,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.360499,4.000825,0,2.482369,-2.482369,4.400599,31.43278,0.1350669,2.594076,0,0,4.000825
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,43.77896,43.77896,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.11869,1.518456,0,0.4708997,-0.4708997,3.904227,27.88728,0.1350669,0.4920902,0,0,1.518456
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,42.31119,42.31119,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.64191,1.047556,0,0.5709606,-0.5709606,3.302381,23.58839,0.1350669,0.5966538,0,0,1.047556
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,40.80109,40.80109,0.6573102,0.4527657,0,-1,0,0.4527657,0,0,0.2045446,0.2702756,0,0.4765954,0.4527657,0,0,11.27631,0.4765954,0,0.4765954,-0.4765954,2.800006,20,0.1350669,0.7230412,0,0,0.4765954
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,39.74966,39.74966,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350669,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,38.91698,38.91698,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350669,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,38.00668,38.00668,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350669,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,37.31514,37.31514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350669,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,36.67299,36.67299,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350669,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,36.10141,36.10141,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350669,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,35.62156,35.62156,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1352192,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,35.44515,35.44515,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1354263,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,35.12761,35.12761,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1356916,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,35.98145,35.98145,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1356916,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.544246,49.61421,38.04902,0.6226393,0.6226393,0,-1,0,0.6226393,248.0161,0,0,0,1.544246,0.6554098,0.6226393,0,0,3.737509,7.261516,0.8888361,0,0.8888361,11.29754,80.69655,0.1356236,0.6849033,1.235397,0,8.805762
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.615495,60.9925,39.84845,0.6459141,0.6459141,0,0,0,0.6459141,404.9293,0,0,0,2.615495,0.6799096,0.6459141,0,0,2.848673,8.061468,1.935586,0,1.935586,13.1338,93.81265,0.1354756,0.7105055,2.092396,0,10.67696
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.404874,61.18582,41.71844,0.9550509,0.9550509,0,0,0,0.9550509,251.8058,0.4864696,0,0,2.404874,1.005317,0.9550509,0,0,0.9130872,9.803495,0.9130872,0,0.9130872,14.00003,100,0.1354059,1.050556,1.923899,0,12.20837
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.204949,61.46492,43.58138,0,0,0,0,0,0,0,2.204949,0,0,2.204949,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354059,0,1.763959,0,12.83022
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.497362,57.28826,45.48665,0.6623868,0.6623868,0,0,0,0.6623868,226.0555,0.8001127,0,0,1.497362,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1354059,0.7286255,1.19789,0,12.12264
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3336908,49.21412,46.72155,0.746001,0.746001,0,-1,0,0.746001,44.73061,0,1.110223E-16,0,0.3336908,0.7852643,0.746001,0,0,0,10.62527,0,0.4515734,-0.4515734,13.52403,96.60001,0.1354059,0.8206011,0.2669527,0,10.95897
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,47.3143,47.3143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5017483,10.1737,0,0,0,13.52403,96.60001,0.1354059,0,0,0,10.1737
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,47.99173,47.99173,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.5017483,10.1737,0,1.903712,-1.903712,11.51734,82.26654,0.1354059,1.989379,0,0,10.1737
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,47.67418,47.67418,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.616984,8.269988,0,0.3742302,-0.3742302,11.12287,79.44888,0.1354059,0.3910705,0,0,8.269988
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,46.28404,46.28404,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,0,1.879674,1.78569,0,0,3.032795,7.895758,0,1.879674,-1.879674,9.141515,65.29641,0.1354059,3.339259,0,5,7.895758
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,45.13382,45.13382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.121322,6.016084,0,0,0,9.141515,65.29641,0.1354059,0,0,0,6.016084
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,43.62371,43.62371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.121322,6.016084,0,0,0,9.141515,65.29641,0.1354059,0,0,0,6.016084
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,42.15594,42.15594,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,5.121322,6.016084,0,1.766182,-1.766182,7.279796,51.99844,0.1354059,1.84566,0,0,6.016084
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,40.68818,40.68818,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,7.083746,4.249903,0,0.1605574,-0.1605574,7.110554,50.78957,0.1354059,0.1677824,0,0,4.249903
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,39.65086,39.65086,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,7.262144,4.089345,0,0.1303516,-0.1303516,6.973151,49.80812,0.1354059,0.1362174,0,0,4.089345
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,38.83936,38.83936,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,7.406979,3.958993,0,0.08344312,-0.08344312,6.885194,49.17986,0.1354059,0.08719806,0,0,3.958993
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,37.92906,37.92906,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,7.499693,3.875551,0,0.3642179,-0.3642179,6.501275,46.43758,0.1354059,0.3806078,0,0,3.875551
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,37.25163,37.25163,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,7.90438,3.511333,0,0.3047616,-0.3047616,6.180028,44.14297,0.1354059,0.3184758,0,0,3.511333
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,36.61654,36.61654,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,8.243004,3.206571,0,0.4890923,-0.4890923,5.66448,40.46049,0.1354059,0.5111015,0,0,3.206571
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,36.0379,36.0379,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,8.78644,2.717479,0,0.5187311,-0.5187311,5.117689,36.55485,0.1354059,0.542074,0,0,2.717479
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,35.56511,35.56511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.362807,2.198747,0,0,0,5.117689,36.55485,0.1354059,0,0,0,2.198747
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,35.38869,35.38869,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,9.362807,2.198747,0,0.5260024,-0.5260024,4.563234,32.59446,0.1354059,0.5496725,0,0,2.198747
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,35.04998,35.04998,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,9.947254,1.672745,0,0.08830434,-0.08830434,4.470153,31.9296,0.1354059,0.09227803,0,0,1.672745
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,35.90383,35.90383,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,10.04537,1.584441,0,0.2000062,-0.2000062,4.259328,30.42371,0.1354059,1.584006,0,5,1.584441
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.095808,45.95802,37.94318,2.459331,2.35623,0,-1,0,2.35623,46.50682,0,0.103101,1.181848,1.095808,2.480242,2.35623,0,0,10.2676,1.384434,0,1.384434,-1.384434,2.800006,20,0.1354059,2.705264,0.8766461,0,2.480242
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.230309,57.31742,39.73554,2.435451,2.435451,4.806352,0,1.477134,2.435451,91.57684,0,0,0,2.230309,0,0,2.370901,2.252356,11.80586,0,4.482665,0,4.482665,7.052635,50.37586,0.135671,2.678996,1.784247,5,2.230309
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.395529,60.95992,41.59848,1.198683,1.198683,4.703946,0,1.449177,1.198683,199.8467,0,0,0,2.395529,0,0,3.505263,3.33,7.323195,4.034398,5.725529,0,5.725529,12.48435,89.17374,0.1358228,1.318551,1.916423,5,6.429927
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.197213,61.2565,43.46141,1.23327,1.23327,0,0,0,1.23327,178.1615,0,0,0,2.197213,1.298179,1.23327,0,0,1.597667,9.187374,0.8990343,0,0.8990343,13.33725,95.26586,0.1357544,1.356597,1.757771,0,11.38459
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.992807,61.49805,45.3314,2.371309,2.371309,0,0,0,2.371309,84.03825,0,0,0,1.992807,2.496115,2.371309,0,0,0.6986326,9.996505,0,0.5033081,-0.5033081,12.80671,91.47634,0.1357544,2.60844,1.594245,0,11.98931
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3441063,49.12818,46.55925,1.187216,1.187216,0,-1,0,1.187216,28.98431,0,2.220446E-16,0,0.3441063,1.249701,1.187216,0,0,1.257864,9.493196,0,0.9055944,-0.9055944,11.85213,84.65793,0.1357544,1.305937,0.2752851,0,9.837303
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,47.152,47.152,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,2.26408,8.587603,0,1.097349,-1.097349,10.69543,76.39575,0.1357544,1.146729,0,0,8.587603
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,47.87177,47.87177,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,3.483356,7.490253,0,0.8969214,-0.8969214,9.749988,69.64263,0.1357544,0.9372829,0,0,7.490253
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,47.51188,47.51188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.479936,6.593332,0,0,0,9.749988,69.64263,0.1357544,0,0,0,6.593332
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,46.16408,46.16408,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,4.479936,6.593332,0,1.385294,-1.385294,8.289761,59.21246,0.1357544,1.447632,0,0,6.593332
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,45.01386,45.01386,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,6.019151,5.208038,0,3.505263,-3.505263,4.594888,32.82056,0.1357544,5.244005,0,0,5.208038
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,43.46141,43.46141,1.593362,1.593362,0,-1,0,1.593362,0,0,2.220446E-16,0.135062,0,1.677224,1.593362,0,0,9.913888,1.702775,0,1.677224,-1.677224,2.82694,20.19238,0.1357544,1.752699,0,0,1.702775
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,42.03598,42.03598,3.411533,0.02427421,0,-1,0,0.02427421,0,0,3.387259,3.728412,0,0.0255518,0.02427421,0,0,11.77747,0.0255518,0,0.0255518,-0.0255518,2.800006,20,0.1357544,3.752686,0,0,0.0255518
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,40.56822,40.56822,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357544,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,39.5309,39.5309,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357544,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,38.7194,38.7194,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357544,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,37.83027,37.83027,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357544,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,37.17401,37.17401,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357544,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,36.56009,36.56009,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357544,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,35.98145,35.98145,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357544,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,35.50866,35.50866,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1360225,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,35.32519,35.32519,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1361753,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,34.98647,34.98647,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1365148,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,35.8262,35.8262,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1365148,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.517198,49.17446,37.84438,0.8614786,0.8614786,0,-1,0,0.8614786,176.1156,0,0,0,1.517198,0.9068196,0.8614786,0,0,4.237017,6.811959,0.6103785,0,0.6103785,10.5595,75.42483,0.1364685,0.9476265,1.213758,0,8.329157
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.348664,58.2723,39.63675,1.71801,1.71801,0,0,0,1.71801,136.7084,0,0,0,2.348664,1.808432,1.71801,0,0,3.626638,7.3613,0.5402325,0,0.5402325,11.07201,79.0856,0.1364274,1.889811,1.878931,0,9.709964
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.788274,64.59332,41.47852,1.329252,1.329252,0,0,0,1.329252,209.7627,0,0,0,2.788274,1.399212,1.329252,0,0,3.086406,7.847509,1.389062,0,1.389062,12.38979,88.4983,0.1363221,1.462177,2.230619,0,10.63578
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.495268,63.93928,43.34851,0.09289315,0.09289315,0,0,0,0.09289315,2686.17,0.7001415,0,0,2.495268,0.09778227,0.09289315,0,0,1.697344,9.097665,1.697344,0,1.697344,14.00003,100,0.1361936,0.1021825,1.996214,0,11.59293
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.863264,60.19128,45.21144,0.878415,0.878415,0,0,0,0.878415,212.1166,0.9386169,0,0,1.863264,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1361936,0.9662565,1.490611,0,12.48854
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3463716,48.98748,46.404,0.1809864,0.1809864,0,-1,0,0.1809864,191.3799,0.1558596,0,0,0.3463716,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1361936,0.199085,0.2770973,0,10.97165
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,47.03909,47.03909,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1361936,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,47.70947,47.70947,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1361936,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,47.39192,47.39192,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1361936,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,46.00178,46.00178,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1361936,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,44.85156,44.85156,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1361936,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,43.34851,43.34851,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1361936,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,41.95836,41.95836,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1361936,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,40.4906,40.4906,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361936,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,39.45328,39.45328,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361936,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,38.64178,38.64178,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361936,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,37.74559,37.74559,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361936,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,37.09639,37.09639,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361936,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,36.47541,36.47541,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361936,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,35.925,35.925,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361936,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,35.44515,35.44515,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1363571,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,35.26873,35.26873,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1365466,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,34.93002,34.93002,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1368827,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,35.74153,35.74153,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1368827,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.188351,46.48812,37.76676,0.3653834,0.3653834,0,-1,0,0.3653834,325.2341,0,0,0,1.188351,0.3846141,0.3653834,0,0,4.332946,6.725623,0.8037373,0,0.8037373,10.65193,76.08504,0.136822,0.4019217,0.9506811,0,7.913974
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.068055,55.65121,39.5309,0,0,0,0,0,0,0,0,0,0,2.068055,0,0,0,0,3.529209,7.448986,2.068055,0,2.068055,12.61386,90.09879,0.1366659,0,1.654444,0,9.517041
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.381658,60.6028,41.40089,0.7972689,0.7972689,0,0,0,0.7972689,298.7271,0.08127385,0,0,2.381658,0.8392305,0.7972689,0,0,1.461154,9.310235,1.461154,0,1.461154,14.00003,100,0.1365559,0.8769958,1.905327,0,11.69189
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.834483,67.20087,43.26383,2.121772,2.121772,0,0,0,2.121772,133.5903,0.6010384,0,0,2.834483,2.233444,2.121772,0,0,0,10.62527,0,0,0,14.00003,100,0.1365559,2.333949,2.267586,0,13.45976
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.899943,60.43412,45.13382,1.341863,1.341863,0,0,0,1.341863,141.59,0.4874563,0,0,1.899943,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1365559,1.476049,1.519955,0,12.52522
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3909196,49.23986,46.31932,0.435772,0.435772,0,-1,0,0.435772,89.70737,0,0,0,0.3909196,0.4587074,0.435772,0,0,0,10.62527,0,0.06778774,-0.06778774,13.92857,99.48961,0.1365559,0.4793492,0.3127357,0,11.01619
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,46.91913,46.91913,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.07531971,10.55749,0,1.885542,-1.885542,11.94104,85.29295,0.1365559,1.970391,0,0,10.55749
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,47.63184,47.63184,3.113255,3.113255,1.25,0,0.50625,3.113255,0,0,4.440892E-16,0,0,1.961321,1.863255,0,0,2.170366,8.671945,0,1.961321,-1.961321,9.873624,70.52574,0.1365559,3.424581,0,5,8.671945
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,47.27196,47.27196,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.349612,6.710623,3.33,0,3.33,13.03274,93.09081,0.136682,0,0,5,6.710623
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,45.88887,45.88887,1.084449,1.084449,0,0,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,1.019612,9.707623,0,1.141526,-1.141526,11.82946,84.49601,0.136682,1.192894,0,0,9.707623
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,44.73159,44.73159,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,2.287974,8.566097,0,3.097783,-3.097783,8.564116,61.17213,0.136682,3.237183,0,0,8.566097
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,43.22855,43.22855,3.688317,3.33,0,-1,0,3.33,0,0,0.3583174,0.7271491,0,3.505263,3.33,0,0,5.729955,5.468315,0,3.505263,-3.505263,4.869244,34.78024,0.136682,4.057149,0,0,5.468315
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,41.8384,41.8384,2.122812,1.864899,0,-1,0,1.864899,0,0,0.257913,0.4701943,0,1.963052,1.864899,0,0,9.624692,1.963052,0,1.963052,-1.963052,2.800006,20,0.136682,2.335093,0,0,1.963052
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,40.38475,40.38475,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136682,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,39.35449,39.35449,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136682,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,38.56415,38.56415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136682,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,37.6468,37.6468,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136682,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,36.99759,36.99759,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136682,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,36.37662,36.37662,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136682,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,35.8262,35.8262,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136682,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,35.36753,35.36753,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1368901,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,35.20523,35.20523,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1370635,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,34.87357,34.87357,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1373933,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,35.6639,35.6639,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1373933,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.178745,46.30886,37.66797,1.249924,1.249924,0,-1,0,1.249924,94.3053,0,0,0,1.178745,1.31571,1.249924,0,0,3.630102,7.358183,0,0.136965,-0.136965,10.41184,74.37012,0.1373933,1.374917,0.9429959,0,8.536927
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.061526,55.4834,39.43211,2.204721,2.204721,0,0,0,2.204721,93.50506,0,0,0,2.061526,2.32076,2.204721,0,0,3.782285,7.221218,0,0.2592334,-0.2592334,10.13858,72.4183,0.1373933,2.425194,1.649221,0,9.282743
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.377784,60.42857,41.28093,1.142491,1.142491,0,0,0,1.142491,208.1228,0,0,0,2.377784,1.202622,1.142491,0,0,4.070322,6.961984,1.175162,0,1.175162,11.25344,80.38154,0.137305,1.25674,1.902227,0,9.339768
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.184978,60.74167,43.10858,0,0,0,0,0,0,0,0,0,0,2.184978,0,0,0,0,2.89516,8.019629,2.184978,0,2.184978,13.32629,95.18759,0.1371412,0,1.747982,0,10.20461
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.482032,56.59782,44.97152,0,0,0,0,0,0,0,0.7718499,0,0,1.482032,0,0,0,0,0.7101825,9.98611,0.7101825,0,0.7101825,14.00003,100,0.137088,0,1.185626,0,11.46814
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3251679,48.58303,46.16408,0.8603631,0.8603631,0,-1,0,0.8603631,37.79427,0,0,0,0.3251679,0.9056454,0.8603631,0,0,0,10.62527,0,0.5804774,-0.5804774,13.38815,95.62946,0.137088,0.9463994,0.2601343,0,10.95044
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,46.79917,46.79917,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6449749,10.0448,0,0,0,13.38815,95.62946,0.137088,0,0,0,10.0448
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,47.4766,47.4766,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6449749,10.0448,0,0.9233723,-0.9233723,12.41483,88.67719,0.137088,0.964924,0,0,10.0448
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,47.11671,47.11671,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.670944,9.121425,0,0.6093996,-0.6093996,11.77247,84.08889,0.137088,0.6368225,0,0,9.121425
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,45.72657,45.72657,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.348055,8.512025,0,1.825085,-1.825085,9.848659,70.34742,0.137088,1.907214,0,0,8.512025
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,44.57635,44.57635,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.375927,6.68694,0,3.47679,-3.47679,6.183801,44.16991,0.137088,3.633245,0,0,6.68694
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,43.06625,43.06625,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.239027,3.21015,0,1.141805,-1.141805,4.980232,35.57302,0.137088,1.193186,0,0,3.21015
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,41.6761,41.6761,2.397933,1.964928,0,-1,0,1.964928,0,0,0.4330057,0.672799,0,2.068345,1.964928,0,0,9.507699,2.068345,0,2.068345,-2.068345,2.800006,20,0.137088,2.637727,0,0,2.068345
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,40.25067,40.25067,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137088,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,39.23453,39.23453,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137088,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,38.44419,38.44419,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137088,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,37.54801,37.54801,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137088,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,36.91291,36.91291,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137088,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,36.299,36.299,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137088,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,35.7627,35.7627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137088,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,35.30402,35.30402,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1372553,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,35.12761,35.12761,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1374558,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,34.78889,34.78889,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1376873,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,35.58628,35.58628,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1376873,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.582391,49.38084,37.54801,0.8262683,0.8262683,0,-1,0,0.8262683,191.5106,0,0,0,1.582391,0.869756,0.8262683,0,0,3.093674,7.840967,0.7126352,0,0.7126352,11.74118,83.86537,0.1376341,0.9088951,1.265913,0,9.423358
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.664089,60.83225,39.31921,0.8428161,0.8428161,0,0,0,0.8428161,316.0938,0,0,0,2.664089,0.8871749,0.8428161,0,0,2.381039,8.482339,1.776915,0,1.776915,13.4269,95.90627,0.1375015,0.9270977,2.131272,0,11.14643
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.969786,65.9812,41.11863,2.741583,2.741583,0,0,0,2.741583,108.3238,0,0,0,2.969786,2.885877,2.741583,0,0,0.6041247,10.08156,0.08390888,0,0.08390888,13.50651,96.47486,0.1374952,3.015742,2.375829,0,13.05135
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.185216,60.55908,42.94628,2.182029,2.182029,0,0,0,2.182029,100.1461,0,0,0,2.185216,2.296873,2.182029,0,0,0.5202157,10.15708,0,0.1116562,-0.1116562,13.38881,95.63418,0.1374952,2.400232,1.748173,0,12.3423
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.483327,56.44035,44.81627,0.4652774,0.4652774,0,0,0,0.4652774,318.8048,0.349283,0,0,1.483327,0.4897657,0.4652774,0,0,0.6442782,10.04542,0.6442782,0,0.6442782,14.00003,100,0.1374472,0.5118052,1.186661,0,11.52875
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3265325,48.42844,46.00178,2.4072,2.4072,0,-1,0,2.4072,13.56483,0,0,0,0.3265325,2.533895,2.4072,0,0,0,10.62527,0,2.207362,-2.207362,11.67326,83.38029,0.1374472,2.64792,0.261226,0,10.95181
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,46.60159,46.60159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.452625,8.417912,0,0,0,11.67326,83.38029,0.1374472,0,0,0,8.417912
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,47.3143,47.3143,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.452625,8.417912,0,1.512755,-1.512755,10.07868,71.99043,0.1374472,1.580829,0,0,8.417912
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,46.95441,46.95441,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.133463,6.905157,0,1.391388,-1.391388,8.612029,61.51437,0.1374472,1.454,0,0,6.905157
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,45.56427,45.56427,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.67945,5.51377,0,0.1761188,-0.1761188,8.426384,60.18834,0.1374472,0.1840442,0,0,5.51377
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,44.37877,44.37877,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,5.875137,5.337651,0,2.098545,-2.098545,6.214323,44.38793,0.1374472,2.19298,0,0,5.337651
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,42.911,42.911,5.008853,3.077151,0,-1,0,3.077151,0,0,1.931703,2.432588,0,3.239106,3.077151,0,0,8.206854,3.239106,0,3.239106,-3.239106,2.800006,20,0.1374472,5.509739,0,0,3.239106
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,41.52085,41.52085,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374472,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,40.08837,40.08837,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374472,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,39.10045,39.10045,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374472,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,38.30306,38.30306,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374472,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,37.41393,37.41393,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374472,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,36.79295,36.79295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374472,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,36.2002,36.2002,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374472,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,35.6639,35.6639,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374472,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,35.20523,35.20523,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.137597,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,35.02881,35.02881,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1377939,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,34.6901,34.6901,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1381197,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,35.46632,35.46632,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1381197,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.166006,45.95623,37.42805,2.276825,2.276825,0,-1,0,2.276825,51.21192,0,0,0,1.166006,2.396658,2.276825,0,0,4.84725,6.262749,0,1.230652,-1.230652,8.104301,57.88775,0.1381197,2.504508,0.9328048,0,7.428755
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.055186,55.1198,39.15691,1.211292,1.211292,0,0,0,1.211292,169.6689,0,0,0,2.055186,1.275044,1.211292,0,0,6.214641,5.032097,0.7801419,0,0.7801419,8.844409,63.17422,0.1380616,1.332421,1.644149,0,7.087283
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.376714,60.05294,40.96339,2.677556,2.677556,0,0,0,2.677556,88.76428,0,0,0,2.376714,2.81848,2.677556,0,0,5.434499,5.734225,0,0.4417667,-0.4417667,8.378746,59.84807,0.1380616,2.945312,1.901371,0,8.110938
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.187226,60.40079,42.79104,1.175673,1.175673,0,0,0,1.175673,186.0404,0,0,0,2.187226,1.23755,1.175673,0,0,5.925351,5.292458,0.9496754,0,0.9496754,9.279688,66.28335,0.137991,1.29324,1.74978,0,7.479683
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.925148,60.12418,44.65397,0.6490613,0.6490613,0,0,0,0.6490613,296.6049,0,0,0,1.925148,0.6832225,0.6490613,0,0,4.975676,6.147166,1.241925,0,1.241925,10.45788,74.69901,0.1378988,0.7139674,1.540118,0,8.072313
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3292681,48.29136,45.84653,2.437032,2.437032,0,-1,0,2.437032,13.51103,0,4.440892E-16,0,0.3292681,2.565297,2.437032,0,0,3.733751,7.264899,0,2.236029,-2.236029,8.1009,57.86345,0.1378988,2.680735,0.2634145,0,7.594167
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,46.43929,46.43929,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,6.218227,5.02887,0,1.213437,-1.213437,6.821825,48.72722,0.1378988,1.268042,0,0,5.02887
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,47.11671,47.11671,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,7.566491,3.815432,0,0.7961258,-0.7961258,5.982634,42.73302,0.1378988,0.8319514,0,0,3.815432
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,46.75683,46.75683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.451076,3.019307,0,0,0,5.982634,42.73302,0.1378988,0,0,0,3.019307
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,45.3314,45.3314,3.423099,3.423099,1.25,0,0.50625,3.423099,0,0,4.440892E-16,0,0,2.287473,2.173099,0,0,8.451076,3.019307,0,2.287473,-2.287473,3.571426,25.51014,0.1378988,3.765409,0,5,3.019307
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,44.13884,44.13884,3.128906,0.695242,0,-1,0,0.695242,0,0,2.433664,2.746554,0,0.7318337,0.695242,0,0,10.99271,0.7318337,0,0.7318337,-0.7318337,2.800006,20,0.1378988,3.441796,0,0,0.7318337
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,42.70636,42.70636,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378988,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,41.32327,41.32327,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378988,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,39.93313,39.93313,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378988,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,38.93815,38.93815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378988,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,38.16193,38.16193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378988,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,37.29397,37.29397,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378988,0.8652505,0,0,0
