Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,36.69416,36.69416,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378988,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,36.08024,36.08024,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378988,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,35.56511,35.56511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378988,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,35.10643,35.10643,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1381164,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,34.93002,34.93002,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1382366,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,34.61247,34.61247,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1383564,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,35.36753,35.36753,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1383564,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.162854,45.79004,37.29397,1.104301,1.104301,0,-1,0,1.104301,105.3023,0,0,0,1.162854,1.162422,1.104301,0,0,4.182541,6.860987,0.0004319847,0,0.0004319847,10.03253,71.66079,0.1383564,1.214731,0.9302835,0,8.023841
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.054961,54.95981,39.01577,0.5243277,0.5243277,0,0,0,0.5243277,391.9231,0,0,0,2.054961,0.5519239,0.5243277,0,0,4.182109,6.861376,1.503037,0,1.503037,11.45844,81.84581,0.1382452,0.5767604,1.643969,0,8.916337
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.379016,59.88739,40.80109,1.043964,1.043964,0,0,0,1.043964,227.883,0,0,0,2.379016,1.098909,1.043964,0,0,2.679072,8.214109,1.280107,0,1.280107,12.67285,90.5202,0.1381506,1.14836,1.903213,0,10.59313
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.191199,60.25245,42.62874,0.6857716,0.6857716,0,0,0,0.6857716,319.5232,0.07036913,0,0,2.191199,0.7218649,0.6857716,0,0,1.398965,9.366205,1.398965,0,1.398965,14.00003,100,0.1380473,0.7543488,1.752959,0,11.5574
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.492236,56.12546,44.45639,0,0,0,0,0,0,0,1.492236,0,0,1.492236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380473,0,1.193789,0,12.11751
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3334821,48.12234,45.64895,1.79532,1.79532,0,-1,0,1.79532,18.57508,2.220446E-16,0,0,0.3334821,1.88981,1.79532,0,0,0,10.62527,0,1.556328,-1.556328,12.35951,88.28207,0.1380473,1.974852,0.2667857,0,10.95876
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,46.2417,46.2417,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.729254,9.068946,0,0.2364224,-0.2364224,12.1103,86.50199,0.1380473,0.2470614,0,0,9.068946
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,46.91913,46.91913,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,1.991945,8.832523,0,0.4062451,-0.4062451,11.68208,83.44328,0.1380473,0.4245261,0,0,8.832523
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,46.51691,46.51691,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.443328,8.426278,0,0.08283504,-0.08283504,11.59477,82.8196,0.1380473,0.08656262,0,0,8.426278
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,45.13382,45.13382,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.535367,8.343444,0,2.160686,-2.160686,9.317204,66.55132,0.1380473,2.257917,0,0,8.343444
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,43.94126,43.94126,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.93613,6.182757,0,1.207194,-1.207194,8.044709,57.46209,0.1380473,1.261518,0,0,6.182757
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,42.50878,42.50878,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.277457,4.975563,0,0.2165227,-0.2165227,7.816474,55.83185,0.1380473,0.2262662,0,0,4.975563
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,41.11863,41.11863,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.518038,4.75904,0,0.8377791,-0.8377791,6.933378,49.52402,0.1380473,0.8754792,0,0,4.75904
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,39.74966,39.74966,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.448904,3.921261,0,0.7164441,-0.7164441,6.178179,44.12976,0.1380473,0.7486842,0,0,3.921261
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,38.79702,38.79702,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.244952,3.204817,0,0.3355261,-0.3355261,5.824503,41.60351,0.1380473,0.3506248,0,0,3.204817
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,38.02785,38.02785,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.61776,2.869291,0,0.5116739,-0.5116739,5.285152,37.75101,0.1380473,0.5346992,0,0,2.869291
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,37.17401,37.17401,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.186286,2.357617,0,0.3990706,-0.3990706,4.864495,34.74632,0.1380473,0.4170288,0,0,2.357617
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,36.59537,36.59537,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.629698,1.958546,0,0.2760926,-0.2760926,4.573467,32.66756,0.1380473,0.2885168,0,0,1.958546
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,35.98145,35.98145,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.936467,1.682454,0,0.2938837,-0.2938837,4.263687,30.45484,0.1380473,0.3071085,0,0,1.682454
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,35.46632,35.46632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26301,1.38857,0,0,0,4.263687,30.45484,0.1380473,0,0,0,1.38857
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,35.02881,35.02881,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.26301,1.38857,0,0.6236174,-0.6236174,3.606336,25.75949,0.1380473,0.6516801,0,0,1.38857
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,34.8524,34.8524,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.95591,0.7649525,0,0.5321063,-0.5321063,3.045447,21.75315,0.1380473,0.5560511,0,0,0.7649525
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,34.53485,34.53485,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.54714,0.2328462,0,0.05371037,-0.05371037,2.988831,21.34875,0.1380473,0.05612734,0,0,0.2328462
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,35.26873,35.26873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.60682,0.1791358,0,0,0,2.988831,21.34875,0.1380473,0,0,0,0.1791358
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.161573,45.67567,37.19518,3.130288,1.273674,0,-1,0,1.273674,91.19866,0,1.856614,3.052439,1.161573,1.340709,1.273674,0,0,11.60682,0.1791358,0,0.1791358,-0.1791358,2.800006,20,0.1380473,3.443317,0.9292588,0,1.340709
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.056166,54.85966,38.91698,0,0,0,0,0,0,0,0,0,0,2.056166,0,0,0,0,11.80586,0,2.056166,0,2.056166,4.750656,33.93319,0.1378959,0,1.644933,0,2.056166
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.382462,59.78923,40.68818,1.73239,1.73239,0,0,0,1.73239,137.5246,0,0,0,2.382462,1.823568,1.73239,0,0,9.749694,1.850549,0.5588943,0,0.5588943,5.280869,37.72042,0.1378548,1.905628,1.90597,0,4.233012
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.196949,60.12836,42.47349,0.7805745,0.7805745,0,0,0,0.7805745,281.4529,0,0,0,2.196949,0.8216574,0.7805745,0,0,9.1908,2.353554,1.375292,0,1.375292,6.585587,47.03981,0.1377538,0.858632,1.75756,0,4.550504
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.499473,56.01067,44.29409,0,0,0,0,0,0,0,0,0,0,1.499473,0,0,0,0,7.815508,3.591317,1.499473,0,1.499473,8.008111,57.20068,0.1376438,0,1.199578,0,5.09079
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4488946,48.83141,45.48665,0,0,0,-1,0,0,0,0,0,0,0.4488946,0,0,0,0,6.316035,4.940843,0.4488946,0,0.4488946,8.433969,60.24252,0.1376109,0,0.3591157,0,5.389737
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,46.08646,46.08646,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,5.86714,5.344848,0,0.2045517,-0.2045517,8.218353,58.70241,0.1376109,0.2137566,0,0,5.344848
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,46.75683,46.75683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.09442,5.140296,0,0,0,8.218353,58.70241,0.1376109,0,0,0,5.140296
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,46.36166,46.36166,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,6.09442,5.140296,0,1.293547,-1.293547,6.854836,48.96301,0.1376109,1.351756,0,0,5.140296
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,44.97152,44.97152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.531694,3.846749,0,0,0,6.854836,48.96301,0.1376109,0,0,0,3.846749
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,43.74368,43.74368,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.531694,3.846749,0,2.606867,-2.606867,4.106956,29.33534,0.1376109,2.724176,0,0,3.846749
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,42.31119,42.31119,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.42821,1.239882,0,0.07167698,-0.07167698,4.031402,28.79567,0.1376109,0.07490245,0,0,1.239882
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,40.96339,40.96339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50785,1.168205,0,0,0,4.031402,28.79567,0.1376109,0,0,0,1.168205
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,39.59441,39.59441,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.50785,1.168205,0,0.1097954,-0.1097954,3.915668,27.969,0.1376109,0.1147362,0,0,1.168205
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,38.66294,38.66294,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,10.62985,1.05841,0,0.2407043,-0.2407043,3.661943,26.15668,0.1376109,0.251536,0,0,1.05841
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,37.90789,37.90789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8973,0.8177056,0,0,0,3.661943,26.15668,0.1376109,0,0,0,0.8177056
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,37.05405,37.05405,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,10.8973,0.8177056,0,0.400455,-0.400455,3.239826,23.14157,0.1376109,0.4184754,0,0,0.8177056
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,36.47541,36.47541,0.05540173,0.05540173,0,-1,0,0.05540173,0,0,6.938894E-18,0,0,0.05831761,0.05540173,0,0,11.34225,0.4172506,0,0.05831761,-0.05831761,3.178354,22.70248,0.1376109,0.0609419,0,0,0.4172506
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,35.88266,35.88266,0.06228564,0.06228564,0,-1,0,0.06228564,0,0,6.938894E-18,0,0,0.06556383,0.06228564,0,0,11.40705,0.358933,0,0.06556383,-0.06556383,3.109244,22.20884,0.1376109,0.0685142,0,0,0.358933
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,35.38869,35.38869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47989,0.2933691,0,0,0,3.109244,22.20884,0.1376109,0,0,0,0.2933691
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,34.93002,34.93002,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.47989,0.2933691,3.33,0,3.33,6.268359,44.77391,0.1377808,0.340802,0,5,0.2933691
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,34.7536,34.7536,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.149895,3.290369,3.33,0,3.33,9.427475,67.33897,0.1379004,0,0,5,3.290369
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,34.43606,34.43606,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,4.819894,6.287369,3.33,0,3.33,12.58659,89.90404,0.1380799,0.4139682,0,5,6.287369
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,35.16994,35.16994,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.489895,9.284369,0,0.6774107,-0.6774107,11.87254,84.80367,0.1380799,0.7078941,0,0,9.284369
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.342808,46.96013,37.07522,0.4676566,0.4676566,0,-1,0,0.4676566,287.1354,0,0,0,1.342808,0.4922701,0.4676566,0,0,2.242573,8.606958,0.8505374,0,0.8505374,12.67943,90.56715,0.1380177,0.5144222,1.074246,0,9.949766
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.260961,56.50914,38.78291,1.691374,1.691374,0,0,0,1.691374,133.676,0,0,0,2.260961,1.780394,1.691374,0,0,1.392036,9.372442,0.480567,0,0.480567,13.13533,93.82362,0.1379827,1.860512,1.808769,0,11.6334
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.604095,61.678,40.52588,3.392417,3.392417,1.784422,0,0.6521473,3.392417,76.76222,0,0,0,2.604095,1.692626,1.607995,0,0,0.9114686,9.804953,0.9114686,0,0.9114686,14.00003,100,0.1380019,3.731659,2.083276,5,12.40905
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.84731,66.18255,42.31119,0.2959459,0.2959459,0,0,0,0.2959459,962.105,2.535788,0,0,2.84731,0.3115219,0.2959459,0,0,0,10.62527,0,0,0,14.00003,100,0.1380019,0.3255404,2.277848,0,13.47258
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.919953,59.5014,44.13884,1.691444,1.691444,0,0,0,1.691444,113.5097,0.1394858,0,0,1.919953,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1380019,1.860589,1.535963,0,12.54523
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.423262,48.43472,45.28906,1.243842,1.243842,0,-1,0,1.243842,34.02859,0,2.220446E-16,0,0.423262,1.309308,1.243842,0,0,0,10.62527,0,0.8860457,-0.8860457,13.06605,93.32877,0.1380019,1.368227,0.3386096,0,11.04854
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,45.88887,45.88887,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,0.9844952,9.739228,0,1.579159,-1.579159,11.40147,81.43893,0.1380019,1.650221,0,0,9.739228
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,46.55925,46.55925,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.739116,8.160069,0,1.594303,-1.594303,9.720931,69.43509,0.1380019,1.666046,0,0,8.160069
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,46.16408,46.16408,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.510564,6.565767,0,0.4641475,-0.4641475,9.231677,65.94042,0.1380019,0.4850341,0,0,6.565767
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,44.77393,44.77393,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.026283,6.101619,0,1.165178,-1.165178,8.003472,57.16755,0.1380019,1.21761,0,0,6.101619
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,43.58138,43.58138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.320925,4.936442,0,0,0,8.003472,57.16755,0.1380019,0,0,0,4.936442
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,42.15594,42.15594,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.320925,4.936442,0,3.22804,-3.22804,4.60082,32.86293,0.1380019,3.373301,0,0,4.936442
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,40.80109,40.80109,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,9.907636,1.708402,0,1.501318,-1.501318,3.018291,21.55918,0.1380019,1.568878,0,0,1.708402
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,39.45328,39.45328,0.3070472,0.1967299,0,-1,0,0.1967299,0,0,0.1103173,0.141022,0,0.2070841,0.1967299,0,0,11.57577,0.2070841,0,0.2070841,-0.2070841,2.800006,20,0.1380019,0.3377519,0,0,0.2070841
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,38.52181,38.52181,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380019,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,37.78793,37.78793,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380019,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,36.93409,36.93409,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380019,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,36.35545,36.35545,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380019,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,35.78386,35.78386,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380019,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,35.28991,35.28991,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380019,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,34.8524,34.8524,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.138222,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,34.6901,34.6901,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1384211,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,34.35138,34.35138,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1386612,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,35.08527,35.08527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1386612,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.428071,47.52757,36.97643,2.458733,2.458733,0,-1,0,2.458733,58.0816,0,0,0,1.428071,2.58814,2.458733,0,0,2.624279,8.263423,0,1.160069,-1.160069,10.2876,73.4827,0.1386612,2.704606,1.142457,0,9.691495
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.065137,54.65304,38.66294,1.365094,1.365094,0,0,0,1.365094,151.2817,0,0,0,2.065137,1.436941,1.365094,0,0,3.913244,7.103355,0.6281964,0,0.6281964,10.88356,77.73955,0.1386153,1.501603,1.65211,0,9.168492
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.395791,59.58719,40.40592,0.6499488,0.6499488,0,0,0,0.6499488,368.6122,0,0,0,2.395791,0.6841566,0.6499488,0,0,3.285047,7.668732,1.711634,0,1.711634,12.50736,89.33809,0.1384906,0.7149436,1.916633,0,10.06452
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.722037,64.78793,42.19123,1.552202,1.552202,0,0,0,1.552202,175.3661,0,0,0,2.722037,1.633897,1.552202,0,0,1.573413,9.209203,1.08814,0,1.08814,13.53966,96.71165,0.1384114,1.707423,2.17763,0,11.93124
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.681011,57.21942,43.97654,1.962973,1.962973,0,0,0,1.962973,85.63596,0,2.220446E-16,0,1.681011,2.066288,1.962973,0,0,0.485273,10.18853,0,0.3852766,-0.3852766,13.13354,93.81081,0.1384114,2.15927,1.344809,0,11.86954
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3546261,47.75784,45.13382,0.9620436,0.9620436,0,-1,0,0.9620436,36.86175,0,1.110223E-16,0,0.3546261,1.012678,0.9620436,0,0,0.9133582,9.803252,0,0.6580514,-0.6580514,12.43989,88.8562,0.1384114,1.058248,0.2837009,0,10.15788
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,45.72657,45.72657,3.063083,3.063083,4.794164,0,1.473807,3.063083,0,0,0,0,0,0,0,1.73108,1.644526,1.644526,9.145201,1.644526,0,1.644526,14.00003,100,0.1385676,3.369392,0,5,9.145201
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,46.404,46.404,1.762678,1.762678,0,0,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,0,10.62527,0,1.855451,-1.855451,12.04421,86.02991,0.1385676,1.938946,0,0,10.62527
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,46.00178,46.00178,0.8006862,0.8006862,0,0,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,2.061612,8.769824,0,0.8428277,-0.8428277,11.15579,79.68407,0.1385676,0.8807549,0,0,8.769824
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,44.61163,44.61163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.998087,7.926996,0,0,0,11.15579,79.68407,0.1385676,0,0,0,7.926996
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,43.42613,43.42613,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,2.998087,7.926996,0,2.635041,-2.635041,8.378217,59.84428,0.1385676,2.753617,0,0,7.926996
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,42.03598,42.03598,2.743902,2.743902,0,-1,0,2.743902,0,0,0,0,0,2.888318,2.743902,0,0,5.92591,5.291955,0,2.888318,-2.888318,5.333662,38.09751,0.1385676,3.018292,0,0,5.291955
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,40.68818,40.68818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.135152,2.403637,0,0,0,5.333662,38.09751,0.1385676,0,0,0,2.403637
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,39.33332,39.33332,0.3445236,0.3445236,0,-1,0,0.3445236,0,0,5.551115E-17,0,0,0.3626564,0.3445236,0,0,9.135152,2.403637,0,0.3626564,-0.3626564,4.951388,35.36699,0.1385676,0.378976,0,0,2.403637
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,38.42302,38.42302,0.6238741,0.6238741,0,-1,0,0.6238741,0,0,1.110223E-16,0,0,0.6567096,0.6238741,0,0,9.538103,2.040981,0,0.6567096,-0.6567096,4.259156,30.42248,0.1385676,0.6862615,0,0,2.040981
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,37.68914,37.68914,0.2899406,0.2899406,0,-1,0,0.2899406,0,0,5.551115E-17,0,0,0.3052006,0.2899406,0,0,10.26778,1.384272,0,0.3052006,-0.3052006,3.937446,28.12456,0.1385676,0.3189346,0,0,1.384272
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,36.83529,36.83529,0.3301876,0.3301876,0,-1,0,0.3301876,0,0,0,0,0,0.3475659,0.3301876,0,0,10.60689,1.079071,0,0.3475659,-0.3475659,3.571079,25.50766,0.1385676,0.3632064,0,0,1.079071
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,36.27782,36.27782,0.3314795,0.3314795,0,-1,0,0.3314795,0,0,0,0,0,0.3489258,0.3314795,0,0,10.99308,0.7315049,0,0.3489258,-0.3489258,3.203279,22.88052,0.1385676,0.3646275,0,0,0.7315049
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,35.68507,35.68507,0.4735084,0.3634501,0,-1,0,0.3634501,0,0,0.1100583,0.1574091,0,0.3825791,0.3634501,0,0,11.38077,0.3825791,0,0.3825791,-0.3825791,2.800006,20,0.1385676,0.5208593,0,0,0.3825791
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,35.20523,35.20523,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385676,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,34.76772,34.76772,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1387508,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,34.61247,34.61247,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1389062,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,34.27376,34.27376,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1391303,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,35.00764,35.00764,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1391303,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.170576,45.40929,36.87763,0.8702496,0.8702496,0,-1,0,0.8702496,134.5104,0,0,0,1.170576,0.9160522,0.8702496,0,0,3.02285,7.904709,0.2545242,0,0.2545242,11.37376,81.241,0.1391118,0.9572746,0.9364611,0,9.075286
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.07248,54.58234,38.54298,1.496007,1.496007,0,0,0,1.496007,138.5341,0,0,0,2.07248,1.574745,1.496007,0,0,2.768326,8.133781,0.4977352,0,0.4977352,11.84596,84.61381,0.1390757,1.645608,1.657984,0,10.20626
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.40495,59.53345,40.28596,0.9315715,0.9315715,0,0,0,0.9315715,258.1605,0,0,0,2.40495,0.9806017,0.9315715,0,0,2.27059,8.581743,1.424348,0,1.424348,13.19721,94.26561,0.1389724,1.024729,1.92396,0,10.98669
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.225035,59.88687,42.03598,0,0,0,0,0,0,0,1.378793,0,0,2.225035,0,0,0,0,0.8462423,9.863656,0.8462423,0,0.8462423,14.00003,100,0.138911,0,1.780028,0,12.08869
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.048613,60.30405,43.8213,0.6808536,0.6808536,0,0,0,0.6808536,300.8889,1.331925,0,0,2.048613,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.138911,0.748939,1.63889,0,12.67389
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3645679,47.71062,45.01386,1.018348,1.018348,0,-1,0,1.018348,35.79995,0,2.220446E-16,0,0.3645679,1.071945,1.018348,0,0,0,10.62527,0,0.707377,-0.707377,13.25439,94.674,0.138911,1.120182,0.2916543,0,10.98984
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,45.56427,45.56427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7859744,9.917897,0,0,0,13.25439,94.674,0.138911,0,0,0,9.917897
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,46.2417,46.2417,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.7859744,9.917897,0,0.8320566,-0.8320566,12.37732,88.40927,0.138911,0.8694991,0,0,9.917897
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,45.88887,45.88887,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.710482,9.08584,0,0.2439104,-0.2439104,12.12022,86.57281,0.138911,0.2548864,0,0,9.08584
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,44.49873,44.49873,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,1.981493,8.84193,0,1.04706,-1.04706,11.01652,78.68928,0.138911,1.094178,0,0,8.84193
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,43.26383,43.26383,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.144893,7.79487,0,1.636678,-1.636678,9.29131,66.36637,0.138911,1.710329,0,0,7.79487
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,41.87368,41.87368,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.963424,6.158192,0,2.223636,-2.223636,6.947392,49.62413,0.138911,2.323699,0,0,6.158192
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,40.52588,40.52588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.434131,3.934556,0,0,0,6.947392,49.62413,0.138911,0,0,0,3.934556
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,39.19925,39.19925,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.434131,3.934556,0,0.4519698,-0.4519698,6.470974,46.22115,0.138911,0.4723084,0,0,3.934556
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,38.30306,38.30306,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.936319,3.482587,0,0.0389026,-0.0389026,6.429967,45.92825,0.138911,0.04065322,0,0,3.482587
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,37.56918,37.56918,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,7.979545,3.443684,0,0.05363286,-0.05363286,6.373433,45.52443,0.138911,0.05604634,0,0,3.443684
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,36.7365,36.7365,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.039137,3.390051,0,0.4944374,-0.4944374,5.852251,41.8017,0.138911,0.5166871,0,0,3.390051
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,36.15786,36.15786,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.588511,2.895614,0,0.2260296,-0.2260296,5.613994,40.09988,0.138911,0.236201,0,0,2.895614
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,35.58628,35.58628,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.839656,2.669584,0,0.4547405,-0.4547405,5.134656,36.67604,0.138911,0.4752038,0,0,2.669584
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,35.10643,35.10643,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.344923,2.214844,0,0.06904557,-0.06904557,5.061875,36.15618,0.138911,0.07215262,0,0,2.214844
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,34.6901,34.6901,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.42164,2.145798,0,0.3525437,-0.3525437,4.690262,33.5018,0.138911,0.3684082,0,0,2.145798
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,34.51368,34.51368,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.813355,1.793254,0,0.6648713,-0.6648713,3.989426,28.49584,0.138911,0.6947905,0,0,1.793254
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,34.19614,34.19614,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.5521,1.128383,3.137645,0,3.137645,6.966057,49.75745,0.1392057,1.866937,0,5,1.128383
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,34.90885,34.90885,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.414456,3.952264,3.211003,0,3.211003,10.01228,71.51616,0.1395062,1.781996,0,5,3.952264
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.17793,45.33907,36.75767,0,0,0,-1,0,0,0,0,0,0,1.17793,0,0,0,0,4.203453,6.842166,1.17793,0,1.17793,11.12976,79.49816,0.1394209,0,0.9423439,0,8.020097
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.081787,54.52862,38.42302,0,0,0,0,0,0,0,0,0,0,2.081787,0,0,0,0,3.025523,7.902303,2.081787,0,2.081787,13.10472,93.60497,0.1392703,0,1.66543,0,9.984091
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.416185,59.48254,40.15188,1.998093,1.998093,0,0,0,1.998093,120.9245,0,0,0,2.416185,2.103256,1.998093,0,0,0.9437357,9.775912,0.3129287,0,0.3129287,13.40159,95.72546,0.1392477,2.197902,1.932948,0,12.1921
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.237767,59.86654,41.91602,0.9485492,0.9485492,0,0,0,0.9485492,235.9147,0.6084875,0,0,2.237767,0.9984728,0.9485492,0,0,0.6308069,10.05755,0.6308069,0,0.6308069,14.00003,100,0.1392021,1.043404,1.790214,0,12.29531
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.986066,59.6041,43.70134,2.159189,2.159189,0,0,0,2.159189,91.98203,0,0,0,1.986066,2.272831,2.159189,0,0,0,10.62527,0,0.2867648,-0.2867648,13.69775,97.84089,0.1392021,2.375108,1.588853,0,12.61134
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3761684,47.63272,44.85156,0.7088788,0.7088788,0,-1,0,0.7088788,53.06527,0,1.110223E-16,0,0.3761684,0.7461882,0.7088788,0,0,0.3186276,10.33851,0,0.3700198,-0.3700198,13.30772,95.05492,0.1392021,0.7797667,0.3009347,0,10.71468
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,45.40903,45.40903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7297606,9.96849,0,0,0,13.30772,95.05492,0.1392021,0,0,0,9.96849
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,46.08646,46.08646,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,0.7297606,9.96849,0,2.279367,-2.279367,10.90505,77.89307,0.1392021,2.381939,0,0,9.96849
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,45.72657,45.72657,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.262391,7.689122,0,1.685697,-1.685697,9.128172,65.2011,0.1392021,1.761553,0,0,7.689122
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,44.33643,44.33643,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.135387,6.003426,0,1.435064,-1.435064,7.615481,54.39619,0.1392021,1.499642,0,0,6.003426
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,43.10858,43.10858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.729903,4.568361,0,0,0,7.615481,54.39619,0.1392021,0,0,0,4.568361
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,41.71844,41.71844,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,6.729903,4.568361,0,1.008988,-1.008988,6.551915,46.7993,0.1392021,1.054392,0,0,4.568361
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,40.38475,40.38475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.851,3.559374,0,0,0,6.551915,46.7993,0.1392021,0,0,0,3.559374
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,39.07928,39.07928,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,7.851,3.559374,0,0.5430322,-0.5430322,5.979509,42.71069,0.1392021,0.5674686,0,0,3.559374
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,38.20427,38.20427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.45437,3.016342,0,0,0,5.979509,42.71069,0.1392021,0,0,0,3.016342
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,37.47039,37.47039,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.45437,3.016342,0,0.247924,-0.247924,5.718174,40.84402,0.1392021,0.2590806,0,0,3.016342
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,36.65888,36.65888,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,8.72984,2.768418,0,0.2631544,-0.2631544,5.440785,38.86267,0.1392021,0.2749964,0,0,2.768418
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,36.08024,36.08024,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.022234,2.505263,0,0.4184887,-0.4184887,4.99966,35.71178,0.1392021,0.4373207,0,0,2.505263
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,35.50866,35.50866,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.487222,2.086775,0,0.6737248,-0.6737248,4.289491,30.63916,0.1392021,0.7040424,0,0,2.086775
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,35.02881,35.02881,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.2358,1.41305,0,0.1008819,-0.1008819,4.183152,29.8796,0.1392021,0.1054216,0,0,1.41305
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,34.61247,34.61247,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.3479,1.312168,0,0.2128062,-0.2128062,3.958835,28.27733,0.1392021,0.2223824,0,0,1.312168
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,34.43606,34.43606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.58435,1.099362,0,0,0,3.958835,28.27733,0.1392021,0,0,0,1.099362
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,34.11852,34.11852,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.58435,1.099362,3.166391,0,3.166391,6.962738,49.73374,0.1394974,1.833652,0,5,1.099362
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,34.83123,34.83123,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.417956,3.949114,3.33,0,3.33,10.12185,72.29881,0.1397514,0.9862251,0,5,3.949114
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.187281,45.30661,36.65888,0.9801719,0.9801719,0,-1,0,0.9801719,121.1299,0,0,0,1.187281,1.03176,0.9801719,0,0,4.087955,6.946114,0.1555211,0,0.1555211,10.26939,73.35266,0.1397402,1.078189,0.9498248,0,8.133395
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.09306,54.49189,38.30306,0,0,0,0,0,0,0,0,0,0,2.09306,0,0,0,0,3.932435,7.086083,2.09306,0,2.09306,12.25504,87.53585,0.1395892,0,1.674448,0,9.179143
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.429074,59.4631,40.03192,1.157846,1.157846,0,0,0,1.157846,209.7925,0,0,0,2.429074,1.218785,1.157846,0,0,1.839375,8.969836,1.210289,0,1.210289,13.40322,95.73712,0.139502,1.27363,1.943259,0,11.39891
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.252835,59.82729,41.76078,0,0,0,0,0,0,0,1.623748,0,0,2.252835,0,0,0,0,0.6290866,10.0591,0.6290866,0,0.6290866,14.00003,100,0.1394567,0,1.802268,0,12.31193
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.564236,55.74704,43.54609,3.155502,3.155502,1.669477,0,0.6207673,3.155502,49.57172,0,0,0,1.564236,1.564236,1.486024,0,0,0,10.62527,0,0,0,14.00003,100,0.1394567,3.471052,1.251389,5,12.18951
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5247823,48.60066,44.69631,2.246013,2.246013,0,-1,0,2.246013,23.36506,0,0,0,0.5247823,2.364224,2.246013,0,0,0,10.62527,0,1.839442,-1.839442,12.06109,86.15044,0.1394567,2.470614,0.4198258,0,11.15006
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,45.25378,45.25378,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.043824,8.785832,0,1.29247,-1.29247,10.6987,76.41916,0.1394567,1.350631,0,0,8.785832
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,45.92416,45.92416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.479902,7.493362,0,0,0,10.6987,76.41916,0.1394567,0,0,0,7.493362
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,45.56427,45.56427,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.479902,7.493362,0,1.141754,-1.141754,9.495189,67.82264,0.1394567,1.193133,0,0,7.493362
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,44.18118,44.18118,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.748518,6.351608,0,2.180113,-2.180113,7.197147,51.40809,0.1394567,2.278218,0,0,6.351608
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,42.94628,42.94628,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.170866,4.171495,0,1.00354,-1.00354,6.139324,43.85223,0.1394567,1.048699,0,0,4.171495
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,41.55614,41.55614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.28591,3.167955,0,0,0,6.139324,43.85223,0.1394567,0,0,0,3.167955
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,40.2295,40.2295,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.28591,3.167955,0,0.747198,-0.747198,5.351708,38.22641,0.1394567,0.7808219,0,0,3.167955
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,38.93815,38.93815,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.11613,2.420757,0,0.3839843,-0.3839843,4.946953,35.33531,0.1394567,0.4012635,0,0,2.420757
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,38.10548,38.10548,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.542779,2.036773,0,0.2912703,-0.2912703,4.639927,33.14227,0.1394567,0.3043774,0,0,2.036773
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,37.37159,37.37159,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.866413,1.745503,0,0.1787856,-0.1787856,4.45147,31.79615,0.1394567,0.186831,0,0,1.745503
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,36.56009,36.56009,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.06506,1.566717,0,0.4300704,-0.4300704,3.998137,28.55806,0.1394567,0.4494236,0,0,1.566717
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,36.00262,36.00262,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.54292,1.136647,0,0.01225842,-0.01225842,3.985215,28.46576,0.1394567,0.01281004,0,0,1.136647
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,35.42398,35.42398,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.55654,1.124388,0,0.0345462,-0.0345462,3.9488,28.20566,0.1394567,0.03610078,0,0,1.124388
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,34.95119,34.95119,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.59492,1.089842,0,0.7786523,-0.7786523,3.128029,22.34302,0.1394567,0.8136916,0,0,1.089842
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,34.53485,34.53485,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.46009,0.3111899,0,0.1267828,-0.1267828,2.994388,21.38844,0.1394567,0.132488,0,0,0.3111899
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,34.35138,34.35138,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.60096,0.1844071,3.33,0,3.33,6.153503,43.95351,0.1396381,0.4803466,0,5,0.1844071
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,34.03384,34.03384,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.270964,3.181407,3.219607,0,3.219607,9.207891,65.77052,0.1399354,1.772034,0,5,3.181407
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,34.73244,34.73244,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.051356,6.079053,3.33,0,3.33,12.36701,88.33558,0.1402419,1.407058,0,5,6.079053
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.198913,45.26928,36.53892,1.448061,1.448061,0,-1,0,1.448061,82.79435,0,2.220446E-16,0,1.198913,1.524274,1.448061,0,0,1.721356,9.076054,0,0.3253619,-0.3253619,12.02404,85.88586,0.1402419,1.592867,0.95913,0,10.27497
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.106294,54.47213,38.1831,3.457447,3.457447,3.435194,0,1.102808,3.457447,60.9205,0,0,0,2.106294,0.02342406,0.02225286,0,0,2.08287,8.750691,2.08287,0,2.08287,14.00003,100,0.1403998,3.803191,1.685035,5,10.85699
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.444454,59.41776,39.86962,0.05569849,0.05569849,0,0,0,0.05569849,4388.726,2.385824,0,0,2.444454,0.05862999,0.05569849,0,0,0,10.62527,0,0,0,14.00003,100,0.1403998,0.06126834,1.955563,0,13.06973
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.269845,59.7977,41.59848,1.386594,1.386594,0,0,0,1.386594,163.6994,0.8102729,0,0,2.269845,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1403998,1.525253,1.815876,0,12.89512
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.583406,55.69462,43.34851,0.1044348,0.1044348,0,0,0,0.1044348,1516.166,1.473474,0,0,1.583406,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1403998,0.1148783,1.266724,0,12.20868
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.404377,47.48561,44.49873,1.452781,1.452781,0,-1,0,1.452781,27.83469,0,0,0,0.404377,1.529243,1.452781,0,0,0,10.62527,0,1.124866,-1.124866,12.81431,91.53064,0.1403998,1.598059,0.3235016,0,11.02965
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,45.04914,45.04914,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.249851,9.500408,0,1.495042,-1.495042,11.2384,80.27414,0.1403998,1.562319,0,0,9.500408
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,45.68423,45.68423,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.911009,8.005366,0,2.350067,-2.350067,8.761213,62.57998,0.1403998,2.45582,0,0,8.005366
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,45.3314,45.3314,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.522195,5.655299,0,1.620484,-1.620484,7.053074,50.379,0.1403998,1.693406,0,0,5.655299
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,43.97654,43.97654,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.322733,4.034815,0,0.4990501,-0.4990501,6.527029,46.62154,0.1403998,0.5215074,0,0,4.034815
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,42.7487,42.7487,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.877233,3.535764,0,0.2624091,-0.2624091,6.250425,44.64581,0.1403998,0.2742175,0,0,3.535764
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,41.35855,41.35855,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.168798,3.273355,0,1.844205,-1.844205,4.306463,30.76039,0.1403998,1.927194,0,0,3.273355
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,40.0672,40.0672,1.860668,1.357693,0,-1,0,1.357693,0,0,0.5029743,0.6890411,0,1.429151,1.357693,0,0,10.21791,1.429151,0,1.429151,-1.429151,2.800006,20,0.1403998,2.046735,0,0,1.429151
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,38.79702,38.79702,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403998,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,37.96434,37.96434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403998,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,37.23046,37.23046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403998,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,36.41896,36.41896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403998,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,35.88266,35.88266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403998,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,35.30402,35.30402,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403998,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,34.83123,34.83123,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403998,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,34.43606,34.43606,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1405628,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,34.25259,34.25259,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1406731,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,33.93504,33.93504,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1407831,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,34.61247,34.61247,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1407831,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.212685,45.24844,36.41896,1.319032,1.319032,0,-1,0,1.319032,91.93753,0,0,0,1.212685,1.388454,1.319032,0,0,2.595255,8.289545,0,0.1757692,-0.1757692,11.35268,81.09038,0.1407831,1.450935,0.9701481,0,9.50223
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.121665,54.45505,38.04902,0.6647363,0.6647363,0,0,0,0.6647363,319.1738,0,0,0,2.121665,0.6997225,0.6647363,0,0,2.790554,8.113775,1.421942,0,1.421942,12.70165,90.72588,0.1406811,0.73121,1.697332,0,10.23544
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.461265,59.41817,39.73554,3.375595,3.375595,2.337575,0,0.803158,3.375595,72.9135,0,0,0,2.461265,1.092653,1.03802,0,0,1.368612,9.393523,1.368612,0,1.368612,14.00003,100,0.140751,3.713155,1.969012,5,11.85479
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.288691,59.78489,41.43618,0,0,0,0,0,0,0,2.288691,0,0,2.288691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140751,0,1.830953,0,12.91397
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.60414,55.69393,43.18621,0.5935043,0.5935043,0,0,0,0.5935043,270.2828,0.9793988,0,0,1.60414,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.140751,0.6528547,1.283312,0,12.22941
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4211481,47.40319,44.29409,0.206592,0.206592,0,-1,0,0.206592,203.855,0.2036829,0,0,0.4211481,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.140751,0.2272512,0.3369185,0,11.04642
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,44.85156,44.85156,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.140751,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,45.48665,45.48665,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.140751,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,45.13382,45.13382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.140751,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,43.74368,43.74368,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.140751,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,42.50878,42.50878,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.140751,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,41.16097,41.16097,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.140751,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,39.86962,39.86962,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.140751,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,38.59944,38.59944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.140751,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,37.8091,37.8091,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.140751,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,37.09639,37.09639,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.140751,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,36.27782,36.27782,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.140751,0.2364069,0,0,0.6485638
