Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,35.7627,35.7627,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.140751,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,35.19111,35.19111,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.140751,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,34.71127,34.71127,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140751,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,34.33727,34.33727,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1409142,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,34.1538,34.1538,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1410233,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,33.83625,33.83625,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1411817,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,34.49251,34.49251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1411817,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.523138,47.53165,36.27782,1.154484,1.154484,0,-1,0,1.154484,131.9324,0,0,0,1.523138,1.215246,1.154484,0,0,1.81586,8.991,0.3078918,0,0.3078918,12.56944,89.78156,0.1411597,1.269932,1.21851,0,10.51414
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.739735,59.88829,37.90789,0,0,0,0,0,0,0,1.231767,0,0,2.739735,0,0,0,0,1.507968,9.268103,1.507968,0,1.507968,14.00003,100,0.1410519,0,2.191788,0,12.00784
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.259578,67.04919,39.55207,0,0,0,0,0,0,0,3.259578,0,0,3.259578,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410519,0,2.607662,0,13.88485
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.309861,59.75296,41.23859,0.6196678,0.6196678,0,0,0,0.6196678,372.758,1.657579,0,0,2.309861,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1410519,0.6816345,1.847889,0,12.93513
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.960567,58.5772,42.98862,1.338567,1.338567,0,0,0,1.338567,146.4676,0.5515492,0,0,1.960567,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1410519,1.472423,1.568453,0,12.58584
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4397325,47.34151,44.0965,0,0,0,-1,0,0,0,0.4397325,0,0,0.4397325,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410519,0,0.351786,0,11.06501
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,44.65397,44.65397,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1410519,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,45.3314,45.3314,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1410519,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,44.97152,44.97152,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1410519,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,43.58138,43.58138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1410519,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,42.31119,42.31119,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1410519,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,40.96339,40.96339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1410519,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,39.71437,39.71437,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1410519,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,38.47947,38.47947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1410519,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,37.66797,37.66797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1410519,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,36.95525,36.95525,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1410519,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,36.17903,36.17903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1410519,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,35.6639,35.6639,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1410519,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,35.08527,35.08527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1410519,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,34.63364,34.63364,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1410519,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,34.25259,34.25259,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1410519,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,34.07618,34.07618,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1410519,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,33.7798,33.7798,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1410519,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,34.41489,34.41489,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1412673,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.54688,47.6144,36.17903,0,0,0,-1,0,0,0,0,0,0,1.54688,0,0,0,0,6.448006,4.822069,1.54688,0,1.54688,9.350411,66.78852,0.1411569,0,1.237504,0,6.368948
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.158174,54.47894,37.78793,0.7596902,0.7596902,0,0,0,0.7596902,284.0861,0,0,0,2.158174,0.799674,0.7596902,0,0,4.901126,6.214261,1.3585,0,1.3585,10.6392,75.99412,0.1410601,0.8356593,1.726539,0,8.372435
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.501159,59.4199,39.418,0,0,0,0,0,0,0,0,0,0,2.501159,0,0,0,0,3.542626,7.436911,2.501159,0,2.501159,13.01201,92.94271,0.1408822,0,2.000927,0,9.93807
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.331738,59.81651,41.11863,1.1276,1.1276,0,0,0,1.1276,206.7877,0.1033236,0,0,2.331738,1.186947,1.1276,0,0,1.041467,9.687954,1.041467,0,1.041467,14.00003,100,0.1408083,1.24036,1.86539,0,12.01969
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.651577,55.70487,42.82632,1.274331,1.274331,0,0,0,1.274331,129.6035,0.3101764,0,0,1.651577,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1408083,1.401764,1.321262,0,12.27685
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4601111,47.33654,43.94126,2.504738,2.504738,0,-1,0,2.504738,18.36963,0,0,0,0.4601111,2.636567,2.504738,0,0,0,10.62527,0,2.176456,-2.176456,11.70584,83.61299,0.1408083,2.755212,0.3680888,0,11.08539
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,44.49873,44.49873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.418284,8.448818,0,0,0,11.70584,83.61299,0.1408083,0,0,0,8.448818
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,45.13382,45.13382,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.418284,8.448818,0,0.3297747,-0.3297747,11.35823,81.13004,0.1408083,0.3446145,0,0,8.448818
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,44.77393,44.77393,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,2.7847,8.119043,0,1.125875,-1.125875,10.17145,72.65309,0.1408083,1.176539,0,0,8.119043
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,43.38379,43.38379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.035672,6.993169,0,0,0,10.17145,72.65309,0.1408083,0,0,0,6.993169
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,42.11361,42.11361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.035672,6.993169,0,0,0,10.17145,72.65309,0.1408083,0,0,0,6.993169
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,40.80109,40.80109,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.035672,6.993169,0,2.044515,-2.044515,8.016345,57.25949,0.1408083,2.136518,0,0,6.993169
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,39.5309,39.5309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.307356,4.948654,0,0,0,8.016345,57.25949,0.1408083,0,0,0,4.948654
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.307356,4.948654,0,0,0,8.016345,57.25949,0.1408083,0,0,0,4.948654
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,37.49155,37.49155,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.307356,4.948654,0,0.7766506,-0.7766506,7.197683,51.41192,0.1408083,0.8115999,0,0,4.948654
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,36.79295,36.79295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.170301,4.172003,0,0,0,7.197683,51.41192,0.1408083,0,0,0,4.172003
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,36.0379,36.0379,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.170301,4.172003,0,0.237355,-0.237355,6.947489,49.62482,0.1408083,0.248036,0,0,4.172003
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,35.52277,35.52277,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.434029,3.934648,0,0.2256672,-0.2256672,6.709615,47.92572,0.1408083,0.2358222,0,0,3.934648
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,34.97236,34.97236,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.68477,3.708981,0,0.3216217,-0.3216217,6.370596,45.50417,0.1408083,0.3360947,0,0,3.708981
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,34.51368,34.51368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.042128,3.387359,0,0,0,6.370596,45.50417,0.1408083,0,0,0,3.387359
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,34.13968,34.13968,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.042128,3.387359,0,0.05383421,-0.05383421,6.313849,45.09883,0.1408083,0.05625675,0,0,3.387359
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,33.97738,33.97738,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.101943,3.333525,0,0.1718071,-0.1718071,6.132749,43.80526,0.1408083,0.1795384,0,0,3.333525
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,33.65984,33.65984,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.29284,3.161718,0,0.9371644,-0.9371644,5.144891,36.74915,0.1408083,0.9793367,0,0,3.161718
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,34.3161,34.3161,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.334134,2.224554,1.994159,0,1.994159,7.036717,50.26216,0.1409875,3.190973,0,5,2.224554
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.704426,48.72934,36.0379,2.208938,2.208938,0,-1,0,2.208938,77.16044,0,0,0,1.704426,2.325197,2.208938,0,0,7.339974,4.019297,0,0.6207715,-0.6207715,6.382366,45.58824,0.1409875,2.429832,1.363541,0,5.723723
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.257191,55.18655,37.6468,0,0,0,0,0,0,0,0,0,0,2.257191,0,0,0,0,8.02972,3.398526,2.257191,0,2.257191,8.523726,60.88363,0.1408274,0,1.805753,0,5.655716
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.523577,59.46417,39.27687,0.4913594,0.4913594,0,0,0,0.4913594,513.5908,0,0,0,2.523577,0.5172204,0.4913594,0,0,5.77253,5.429997,2.006356,0,2.006356,10.42712,74.47929,0.1406855,0.5404954,2.018862,0,7.953574
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.355907,59.86084,40.96339,0.5405871,0.5405871,0,0,0,0.5405871,435.8053,0,0,0,2.355907,0.569039,0.5405871,0,0,3.766173,7.235718,1.786868,0,1.786868,12.12229,86.58764,0.1405593,0.5946458,1.884726,0,9.591625
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.67783,55.75912,42.67108,0.1220522,0.1220522,0,0,0,0.1220522,1374.683,0,0,0,1.67783,0.128476,0.1220522,0,0,1.979305,8.8439,1.549354,0,1.549354,13.59214,97.08652,0.1404501,0.1342574,1.342264,0,10.52173
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4825771,47.304,43.74368,1.28342,1.28342,0,-1,0,1.28342,37.60088,0,0,0,0.4825771,1.350968,1.28342,0,0,0.4299509,10.23832,0,0.8683909,-0.8683909,12.67678,90.54823,0.1404501,1.411762,0.3860617,0,10.7209
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,44.2588,44.2588,3.127234,3.127234,4.595475,0,1.419565,3.127234,0,0,0,0,0,0,0,1.468242,1.39483,1.39483,9.369927,1.39483,0,1.39483,14.00003,100,0.1405751,3.439957,0,5,9.369927
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,44.89389,44.89389,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,0,10.62527,0,0.5070391,-0.5070391,13.46556,96.1824,0.1405751,0.5298559,0,0,10.62527
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,44.53401,44.53401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5633768,10.11823,0,0,0,13.46556,96.1824,0.1405751,0,0,0,10.11823
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,43.14387,43.14387,3.465918,3.465918,4.058946,0,1.273092,3.465918,0,3.330669E-16,0,0,0,0,0,0.5930282,0.5633768,0.5633768,10.11823,0.5633768,0,0.5633768,14.00003,100,0.1406256,3.812509,0,5,10.11823
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,41.91602,41.91602,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.1406256,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,40.58939,40.58939,1.765383,1.765383,0,-1,0,1.765383,0,0,2.220446E-16,0,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.1406256,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,39.35449,39.35449,4.676319,3.33,0,-1,0,3.33,0,0,1.346319,1.813951,0,3.505263,3.33,0,0,2.884255,8.029445,0,3.505263,-3.505263,7.568912,54.06355,0.1406256,5.143951,0,0,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,38.14782,38.14782,0.6456788,0.6456788,0,-1,0,0.6456788,0,0,0,0,0,0.6796619,0.6456788,0,0,6.778992,4.524182,0,0.6796619,-0.6796619,6.852485,48.94623,0.1406256,0.7102467,0,0,4.524182
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,37.35042,37.35042,0.3333532,0.3333532,0,-1,0,0.3333532,0,0,5.551115E-17,0,0,0.3508981,0.3333532,0,0,7.534172,3.84452,0,0.3508981,-0.3508981,6.482606,46.30424,0.1406256,0.3666885,0,0,3.84452
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,36.65888,36.65888,0.01863259,0.01863259,0,-1,0,0.01863259,0,0,0,0,0,0.01961325,0.01863259,0,0,7.924058,3.493622,0,0.01961325,-0.01961325,6.461932,46.15657,0.1406256,0.02049584,0,0,3.493622
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,35.90383,35.90383,0.5397167,0.5397167,0,-1,0,0.5397167,0,0,1.110223E-16,0,0,0.5681229,0.5397167,0,0,7.945851,3.474009,0,0.5681229,-0.5681229,5.863078,41.87904,0.1406256,0.5936884,0,0,3.474009
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,35.40987,35.40987,0.6412287,0.6412287,0,-1,0,0.6412287,0,0,1.110223E-16,0,0,0.6749776,0.6412287,0,0,8.577098,2.905886,0,0.6749776,-0.6749776,5.151589,36.79699,0.1406256,0.7053516,0,0,2.905886
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,34.8524,34.8524,0.005891841,0.005891841,0,-1,0,0.005891841,0,0,8.673617E-19,0,0,0.006201938,0.005891841,0,0,9.327073,2.230908,0,0.006201938,-0.006201938,5.145052,36.7503,0.1406256,0.006481025,0,0,2.230908
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,34.41489,34.41489,0.09855251,0.09855251,0,-1,0,0.09855251,0,0,1.387779E-17,0,0,0.1037395,0.09855251,0,0,9.333964,2.224706,0,0.1037395,-0.1037395,5.035701,35.96922,0.1406256,0.1084078,0,0,2.224706
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,34.03384,34.03384,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0,0.1929068,0.1832614,0,0,9.44923,2.120967,0,0.1929068,-0.1929068,4.832359,34.51678,0.1406256,0.2015876,0,0,2.120967
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,33.87859,33.87859,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0,0.3906377,0.3711058,0,0,9.663571,1.92806,0,0.3906377,-0.3906377,4.420591,31.57559,0.1406256,0.4082164,0,0,1.92806
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,33.56105,33.56105,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,10.09761,1.537422,2.287271,0,2.287271,6.590487,47.07481,0.1408301,2.851581,0,5,1.537422
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,34.19614,34.19614,0.7072762,0.7072762,4.212539,0,1.315023,0.7072762,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.810343,3.595966,3.33,0,3.33,9.749601,69.63988,0.1410448,0.7780038,0,5,3.595966
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.289136,45.33012,35.93911,0.9730383,0.9730383,0,-1,0,0.9730383,132.4856,0,0,0,1.289136,1.024251,0.9730383,0,0,4.480342,6.592966,0.2648849,0,0.2648849,10.00089,71.43481,0.1410261,1.070342,1.031309,0,7.882102
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.855626,60.5401,37.52684,0.9285561,0.9285561,0,0,0,0.9285561,307.534,0,0,0,2.855626,0.9774275,0.9285561,0,0,4.215458,6.831362,1.878198,0,1.878198,11.78271,84.16204,0.1408939,1.021412,2.284501,0,9.686988
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.547469,59.54691,39.15691,3.424598,3.424598,3.2249,0,1.045398,3.424598,74.38737,0,0,0,2.547469,0.210209,0.1996986,0,0,2.33726,8.521741,2.33726,0,2.33726,14.00003,100,0.1410284,3.767058,2.037975,5,11.06921
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.381954,59.91452,40.80109,1.697897,1.697897,0,0,0,1.697897,140.2885,0.5946941,0,0,2.381954,1.78726,1.697897,0,0,0,10.62527,0,0,0,14.00003,100,0.1410284,1.867687,1.905563,0,13.00723
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.705976,55.82201,42.50878,1.748909,1.748909,0,0,0,1.748909,97.54517,0,0,0,1.705976,1.840957,1.748909,0,0,0,10.62527,0,0.1349806,-0.1349806,13.85775,98.9837,0.1410284,1.9238,1.364781,0,12.33125
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.5070067,47.32237,43.58138,1.28053,1.28053,0,-1,0,1.28053,39.59349,0,2.220446E-16,0,0.5070067,1.347927,1.28053,0,0,0.1499784,10.49029,0,0.84092,-0.84092,12.97134,92.65223,0.1410284,1.408583,0.4056053,0,10.9973
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,44.0965,44.0965,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.084334,9.649374,0,0.9925308,-0.9925308,11.92512,85.17925,0.1410284,1.037195,0,0,9.649374
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,44.73159,44.73159,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.187146,8.656843,0,1.653668,-1.653668,10.182,72.72842,0.1410284,1.728083,0,0,8.656843
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,44.33643,44.33643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.024555,7.003175,0,0,0,10.182,72.72842,0.1410284,0,0,0,7.003175
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,42.94628,42.94628,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0,0.2037477,0.1935603,4.024555,7.003175,0.1935603,0,0.1935603,10.36563,74.04005,0.1410456,5.275877,0,5,7.003175
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,41.6761,41.6761,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,3.830995,7.177379,0,1.717428,-1.717428,8.5553,61.10916,0.1410456,1.794712,0,0,7.177379
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,40.37064,40.37064,1.565396,1.565396,0,-1,0,1.565396,0,0,0,0,0,1.647785,1.565396,0,0,5.739248,5.459951,0,1.647785,-1.647785,6.818382,48.70263,0.1410456,1.721935,0,0,5.459951
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,39.13573,39.13573,1.938447,1.938447,0,-1,0,1.938447,0,0,0,0,0,2.040471,1.938447,0,0,7.57012,3.812166,0,2.040471,-2.040471,4.667537,33.33948,0.1410456,2.132292,0,0,3.812166
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,37.94318,37.94318,0.4274008,0.4274008,0,-1,0,0.4274008,0,0,5.551115E-17,0,0,0.4498956,0.4274008,0,0,9.83731,1.771695,0,0.4498956,-0.4498956,4.193305,29.95212,0.1410456,0.4701409,0,0,1.771695
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,37.17401,37.17401,0.1933889,0.1933889,0,-1,0,0.1933889,0,0,2.775558E-17,0,0,0.2035672,0.1933889,0,0,10.33719,1.3218,0,0.2035672,-0.2035672,3.978726,28.41942,0.1410456,0.2127277,0,0,1.3218
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,36.49658,36.49658,0.4170298,0.4170298,0,-1,0,0.4170298,0,0,5.551115E-17,0,0,0.4389787,0.4170298,0,0,10.56338,1.118233,0,0.4389787,-0.4389787,3.516002,25.11425,0.1410456,0.4587328,0,0,1.118233
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,35.7627,35.7627,0.4103351,0.4103351,0,-1,0,0.4103351,0,0,5.551115E-17,0,0,0.4319317,0.4103351,0,0,11.05113,0.6792541,0,0.4319317,-0.4319317,3.060706,21.86214,0.1410456,0.4513686,0,0,0.6792541
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,35.26873,35.26873,0.3096375,0.2349562,0,-1,0,0.2349562,0,0,0.07468121,0.105645,0,0.2473224,0.2349562,0,0,11.53106,0.2473224,0,0.2473224,-0.2473224,2.800006,20,0.1410456,0.3406012,0,0,0.2473224
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,34.73244,34.73244,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410456,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,34.29493,34.29493,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410456,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,33.93504,33.93504,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1411685,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,33.7798,33.7798,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1413286,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,33.46225,33.46225,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1415576,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,34.09734,34.09734,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1415576,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.313508,45.39898,35.8262,2.58164,2.58164,0,-1,0,2.58164,50.8788,0,4.440892E-16,0,1.313508,2.717516,2.58164,0,0,2.633508,8.255116,0,1.404009,-1.404009,10.02171,71.58348,0.1415576,2.839804,1.050806,0,9.568624
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.22721,54.6597,37.41393,1.794641,1.794641,0,0,0,1.794641,124.1033,0,0,0,2.22721,1.889096,1.794641,0,0,4.193518,6.851108,0.3381136,0,0.3381136,10.34247,73.87464,0.1415338,1.974106,1.781768,0,9.078318
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.573478,59.625,39.01577,0.8909826,0.8909826,0,0,0,0.8909826,288.8359,0,0,0,2.573478,0.9378764,0.8909826,0,0,3.855404,7.15541,1.635601,0,1.635601,11.89414,84.95795,0.1414191,0.9800808,2.058782,0,9.728888
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.409026,60.03486,40.68818,1.510182,1.510182,0,0,0,1.510182,159.519,0,0,0,2.409026,1.589665,1.510182,0,0,2.219803,8.627451,0.8193613,0,0.8193613,12.67145,90.51019,0.1413617,1.6612,1.927221,0,11.03648
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.73585,55.90771,42.35353,1.164698,1.164698,0,0,0,1.164698,149.0386,0,0,0,1.73585,1.225998,1.164698,0,0,1.400442,9.364877,0.509852,0,0.509852,13.15514,93.9651,0.1413261,1.281168,1.38868,0,11.10073
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5336811,47.32159,43.38379,0.1754633,0.1754633,0,-1,0,0.1754633,304.1553,0,0,0,0.5336811,0.1846983,0.1754633,0,0,0.8905899,9.823743,0.3489828,0,0.3489828,13.48621,96.32991,0.1413016,0.1930097,0.4269449,0,10.35742
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,43.89892,43.89892,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,0.5416071,10.13783,0,1.322713,-1.322713,12.09195,86.37092,0.1413016,1.382235,0,0,10.13783
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,44.53401,44.53401,3.277764,3.277764,5,0,1.53,3.277764,0,0,0,0,0,0,0,1.722237,1.636125,2.011288,8.815115,1.636125,0,1.636125,13.64412,97.45779,0.1414457,3.60554,0,5,8.815115
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,44.13884,44.13884,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,0.375163,10.28763,0,1.64757,-1.64757,11.90743,85.05287,0.1414457,1.72171,0,0,10.28763
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,42.7487,42.7487,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,2.205796,8.640058,0,2.151797,-2.151797,9.639233,68.85152,0.1414457,2.248628,0,0,8.640058
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,41.47852,41.47852,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,4.596682,6.48826,0,1.284376,-1.284376,8.285381,59.18118,0.1414457,1.342173,0,0,6.48826
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,40.17305,40.17305,3.264565,3.264565,0,-1,0,3.264565,0,0,4.440892E-16,0.2610218,0,3.436384,3.264565,0,0,6.023767,5.203884,0,3.436384,-3.436384,4.663114,33.30789,0.1414457,3.591022,0,0,5.203884
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,38.95932,38.95932,1.022335,1.022335,0,-1,0,1.022335,0,0,2.220446E-16,0,0,1.076142,1.022335,0,0,9.841971,1.7675,0,1.076142,-1.076142,3.52876,25.20538,0.1414457,1.124568,0,0,1.7675
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,37.78793,37.78793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.03769,0.6913576,0,0,0,3.52876,25.20538,0.1414457,0,0,0,0.6913576
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,37.01171,37.01171,0.2761557,0.2761557,0,-1,0,0.2761557,0,0,0,0,0,0.2906902,0.2761557,0,0,11.03769,0.6913576,0,0.2906902,-0.2906902,3.222346,23.01671,0.1414457,0.3037713,0,0,0.6913576
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,36.35545,36.35545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36067,0.4006673,0,0,0,3.222346,23.01671,0.1414457,0,0,0,0.4006673
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,35.62156,35.62156,0.3307942,0.3307942,0,-1,0,0.3307942,0,0,5.551115E-17,0,0,0.3482044,0.3307942,0,0,11.36067,0.4006673,0,0.3482044,-0.3482044,2.855306,20.395,0.1414457,0.3638736,0,0,0.4006673
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,35.14877,35.14877,0.4407435,0.04983981,0,-1,0,0.04983981,0,0,0.3909037,0.434978,0,0.05246295,0.04983981,0,0,11.74757,0.05246295,0,0.05246295,-0.05246295,2.800006,20,0.1414457,0.4848179,0,0,0.05246295
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,34.61247,34.61247,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414457,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,34.1538,34.1538,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414457,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,33.82214,33.82214,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1415778,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,33.63867,33.63867,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1417243,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,33.34229,33.34229,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1418287,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,33.95621,33.95621,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1418287,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.340196,45.45591,35.68507,1.206826,1.206826,0,-1,0,1.206826,111.0513,0,0,0,1.340196,1.270343,1.206826,0,0,3.889141,7.125048,0.06985278,0,0.06985278,10.37673,74.11938,0.1418239,1.327509,1.072157,0,8.465244
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.254258,54.73705,37.2728,1.2142,1.2142,0,0,0,1.2142,185.6579,0,0,0,2.254258,1.278105,1.2142,0,0,3.819288,7.187915,0.9761526,0,0.9761526,11.30279,80.73408,0.1417557,1.33562,1.803406,0,9.442173
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.383992,67.52588,38.8817,1.584725,1.584725,0,0,0,1.584725,213.5381,0,0,0,3.383992,1.668132,1.584725,0,0,2.843135,8.066453,1.71586,0,1.71586,12.9306,92.36124,0.1416362,1.743198,2.707193,0,11.45044
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.212452,67.73833,40.50471,1.046203,1.046203,0,0,0,1.046203,307.0581,0.9839101,0,0,3.212452,1.101267,1.046203,0,0,1.127275,9.610726,1.127275,0,1.127275,14.00003,100,0.1415577,1.150824,2.569962,0,12.82318
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.130782,59.16632,42.15594,0,0,0,0,0,0,0,2.130782,0,0,2.130782,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415577,0,1.704625,0,12.75606
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.635044,47.93281,43.22855,0,0,0,-1,0,0,0,0.635044,0,0,0.635044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415577,0,0.5080352,0,11.26032
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,43.74368,43.74368,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1415577,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,44.33643,44.33643,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1415577,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,43.94126,43.94126,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1415577,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,42.55111,42.55111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1415577,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,41.28093,41.28093,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1415577,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,40.01075,40.01075,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1415577,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,38.81819,38.81819,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415577,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,37.66797,37.66797,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415577,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,36.89175,36.89175,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415577,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,36.22137,36.22137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415577,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,35.50866,35.50866,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415577,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,35.04998,35.04998,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415577,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,34.51368,34.51368,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415577,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,34.07618,34.07618,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415577,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,33.73746,33.73746,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1417157,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,33.53988,33.53988,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1418614,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,33.2435,33.2435,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1421155,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,33.85742,33.85742,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1421155,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.368823,45.55072,35.56511,1.487095,1.487095,0,-1,0,1.487095,92.0468,0,0,0,1.368823,1.565363,1.487095,0,0,4.632888,6.455675,0,0.1965399,-0.1965399,9.397713,67.12639,0.1421155,1.635805,1.095059,0,7.824498
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.983112,61.3242,37.15284,0.7854477,0.7854477,0,0,0,0.7854477,379.7977,0,0,0,2.983112,0.8267871,0.7854477,0,0,4.851266,6.259135,2.156325,0,2.156325,11.44338,81.73828,0.1419658,0.8639925,2.38649,0,9.242247
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.332828,66.80702,38.74057,0.3900625,0.3900625,0,0,0,0.3900625,854.4343,0.2272952,0,0,3.332828,0.4105921,0.3900625,0,0,2.694941,8.199827,2.694941,0,2.694941,14.00003,100,0.1417792,0.4290688,2.666263,0,11.53266
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.470021,60.2099,40.34946,0.3642585,0.3642585,0,0,0,0.3642585,678.0955,2.086591,0,0,2.470021,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1417792,0.4006844,1.976016,0,13.09529
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.801429,56.07584,41.99364,0.5448115,0.5448115,0,0,0,0.5448115,330.6518,1.227943,0,0,1.801429,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1417792,0.5992926,1.441143,0,12.4267
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5937066,47.40702,43.02391,1.313196,1.313196,0,-1,0,1.313196,45.21082,0,0,0,0.5937066,1.382311,1.313196,0,0,0,10.62527,0,0.7886047,-0.7886047,13.16877,94.06242,0.1417792,1.444515,0.4749653,0,11.21898
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,43.54609,43.54609,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.8762274,9.83667,0,0.09263334,-0.09263334,13.07112,93.36497,0.1417792,0.09680184,0,0,9.83667
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,44.18118,44.18118,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,0.9791534,9.744036,0,1.042144,-1.042144,11.97261,85.51844,0.1417792,1.08904,0,0,9.744036
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,43.77896,43.77896,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.137091,8.701892,0,2.874107,-2.874107,8.94303,63.87866,0.1417792,3.003442,0,0,8.701892
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,42.38881,42.38881,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.330543,5.827785,0,2.641758,-2.641758,6.158373,43.98829,0.1417792,2.760637,0,0,5.827785
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,41.11863,41.11863,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.02318083,0,2.918571,2.772643,0,0,8.26583,3.186027,0,2.918571,-2.918571,3.081929,22.01374,0.1417792,3.049907,0,0,3.186027
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,39.86962,39.86962,2.184617,0.2540834,0,-1,0,0.2540834,0,0,1.930534,2.148995,0,0.2674562,0.2540834,0,0,11.50869,0.2674562,0,0.2674562,-0.2674562,2.800006,20,0.1417792,2.403079,0,0,0.2674562
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,38.68411,38.68411,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417792,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,37.52684,37.52684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417792,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,36.77884,36.77884,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417792,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,36.12258,36.12258,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417792,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,35.42398,35.42398,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417792,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,34.95119,34.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417792,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,34.41489,34.41489,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417792,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,33.97738,33.97738,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417792,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,33.63867,33.63867,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1419283,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,33.46225,33.46225,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1420312,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,33.14471,33.14471,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.14216,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,33.75863,33.75863,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.14216,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.399364,45.6834,35.46632,0.6854905,0.6854905,0,-1,0,0.6854905,204.1406,0,0,0,1.399364,0.7215689,0.6854905,0,0,2.197765,8.647285,0.6777955,0,0.6777955,12.55806,89.70023,0.1421132,0.7540395,1.119492,0,10.04665
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.313412,54.98524,37.03288,0.4199195,0.4199195,0,0,0,0.4199195,550.9181,0.3514221,0,0,2.313412,0.4420205,0.4199195,0,0,1.51997,9.257301,1.51997,0,1.51997,14.00003,100,0.1420085,0.4619115,1.85073,0,11.57071
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.661586,59.9888,38.62061,2.104871,2.104871,0,0,0,2.104871,126.4489,0.4459321,0,0,2.661586,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1420085,2.315358,2.129269,0,13.28686
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.502634,60.35051,40.20833,0.5501791,0.5501791,0,0,0,0.5501791,454.8762,1.923498,0,0,2.502634,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1420085,0.6051971,2.002107,0,13.12791
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.836561,56.20804,41.8384,0.01323437,0.01323437,0,0,0,0.01323437,13877.21,1.82263,0,0,1.836561,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1420085,0.01455781,1.469249,0,12.46183
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6270466,47.54436,42.911,1.27481,1.27481,0,-1,0,1.27481,49.18747,0,0,0,0.6270466,1.341905,1.27481,0,0,0,10.62527,0,0.7148584,-0.7148584,13.2465,94.61768,0.1420085,1.402291,0.5016373,0,11.25232
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,43.42613,43.42613,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.7942871,9.910416,0,0.6400717,-0.6400717,12.57181,89.79844,0.1420085,0.668875,0,0,9.910416
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,44.01888,44.01888,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.505478,9.270344,0,0,0,12.57181,89.79844,0.1420085,0,0,0,9.270344
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,43.62371,43.62371,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.505478,9.270344,0,1.198868,-1.198868,11.30809,80.7719,0.1420085,1.252817,0,0,9.270344
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,42.23357,42.23357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.837554,8.071476,0,0,0,11.30809,80.7719,0.1420085,0,0,0,8.071476
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,40.96339,40.96339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.837554,8.071476,0,0,0,11.30809,80.7719,0.1420085,0,0,0,8.071476
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,39.73554,39.73554,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.837554,8.071476,0,2.22295,-2.22295,8.964893,64.03483,0.1420085,2.322982,0,0,8.071476
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,38.56415,38.56415,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.307498,5.848526,0,2.874926,-2.874926,5.934455,42.38888,0.1420085,3.004298,0,0,5.848526
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,37.42805,37.42805,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.501861,2.9736,0,0.6871056,-0.6871056,5.210182,37.21551,0.1420085,0.7180254,0,0,2.9736
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,36.67299,36.67299,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.265311,2.286494,0,0.2252218,-0.2252218,4.972777,35.51977,0.1420085,0.2353568,0,0,2.286494
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,36.02379,36.02379,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.515557,2.061272,0,0.3911207,-0.3911207,4.5605,32.57494,0.1420085,0.4087211,0,0,2.061272
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,35.32519,35.32519,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.950136,1.670152,0,0.682327,-0.682327,3.841264,27.43755,0.1420085,0.7130318,0,0,1.670152
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,34.8524,34.8524,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.70828,0.9878246,0,0.3885689,-0.3885689,3.431677,24.51193,0.1420085,0.4060545,0,0,0.9878246
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,34.3161,34.3161,0.7827104,0.569293,0,-1,0,0.569293,0,0,0.2134175,0.2916885,0,0.5992557,0.569293,0,0,11.14002,0.5992557,0,0.5992557,-0.5992557,2.800006,20,0.1420085,0.8609815,0,0,0.5992557
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,33.87859,33.87859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420085,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,33.56105,33.56105,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1421254,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,33.36346,33.36346,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1423232,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,33.06709,33.06709,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1424058,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,33.65984,33.65984,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1426225,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.431962,45.83261,35.36753,0.7384271,0.7384271,0,-1,0,0.7384271,193.9206,0,0,0,1.431962,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.6546705,0,0.6546705,13.81514,98.67937,0.1425775,0.8122698,1.14557,0,11.29263
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.345464,55.15604,36.93409,0.8152483,0.8152483,0,0,0,0.8152483,287.6993,1.292418,0,0,2.345464,0.8581561,0.8152483,0,0,0.1948904,10.44987,0.1948904,0,0.1948904,14.00003,100,0.1425641,0.8967732,1.876371,0,12.79534
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.694195,60.15545,38.50064,1.66026,1.66026,0,0,0,1.66026,162.2754,0.9465521,0,0,2.694195,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1425641,1.826286,2.155355,0,13.31947
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.536571,60.5288,40.08837,0,0,0,0,0,0,0,2.536571,0,0,2.536571,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425641,0,2.029257,0,13.16185
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.872992,56.39126,41.71844,0.9724005,0.9724005,0,0,0,0.9724005,192.6153,0.8494124,0,0,1.872992,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1425641,1.069641,1.498393,0,12.49827
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6630393,47.65141,42.7487,0.728354,0.728354,0,-1,0,0.728354,91.03257,0,0,0,0.6630393,0.7666884,0.728354,0,0,0,10.62527,0,0.1036491,-0.1036491,13.89077,99.2196,0.1425641,0.8011894,0.5304314,0,11.28831
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,43.26383,43.26383,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1151656,10.52163,0,0.5197417,-0.5197417,13.34292,95.30636,0.1425641,0.54313,0,0,10.52163
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,43.86364,43.86364,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.6926563,10.00188,0,1.842448,-1.842448,11.40081,81.43417,0.1425641,1.925358,0,0,10.00188
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,43.46141,43.46141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.73982,8.159435,0,0,0,11.40081,81.43417,0.1425641,0,0,0,8.159435
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,42.07832,42.07832,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.73982,8.159435,0,1.483483,-1.483483,9.837077,70.2647,0.1425641,1.55024,0,0,8.159435
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,40.84343,40.84343,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.388135,6.675952,0,2.73731,-2.73731,6.951699,49.65489,0.1425641,2.860489,0,0,6.675952
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,39.59441,39.59441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.429591,3.938642,0,0,0,6.951699,49.65489,0.1425641,0,0,0,3.938642
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,38.42302,38.42302,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.429591,3.938642,0,3.396803,-3.396803,3.371154,24.07962,0.1425641,3.54966,0,0,3.938642
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,37.29397,37.29397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20382,0.5418387,0,0,0,3.371154,24.07962,0.1425641,0,0,0,0.5418387
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,36.53892,36.53892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20382,0.5418387,0,0,0,3.371154,24.07962,0.1425641,0,0,0,0.5418387
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,35.90383,35.90383,0.5709539,0.5147468,0,-1,0,0.5147468,0,0,0.05620712,0.1133025,0,0.5418387,0.5147468,0,0,11.20382,0.5418387,0,0.5418387,-0.5418387,2.800006,20,0.1425641,0.6280493,0,0,0.5418387
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,35.20523,35.20523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425641,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,34.73244,34.73244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425641,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,34.2173,34.2173,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425641,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,33.7798,33.7798,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425641,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,33.46225,33.46225,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1426944,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,33.26467,33.26467,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1428364,0.3141687,0,5,2.997
