Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5692722,36.79329,32.86245,2.359629,2.359629,5,0,1.53,2.359629,24.1255,4.440892E-16,0,0,0.5692722,0,0,2.640371,2.508353,11.24166,0.5077842,3.077625,0,3.077625,6.254949,44.67812,0.1435588,2.595592,0.4554177,5,1.077056
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.45778,53.31081,34.45017,0.8476149,0.8476149,0,-1,0,0.8476149,289.9642,0,0,0,2.45778,0.8922263,0.8476149,0,0,8.16403,3.277647,1.565554,0,1.565554,7.740163,55.28677,0.1434558,0.9323764,1.966224,0,5.735427
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.380479,63.88805,36.00262,0.1406545,0.1406545,0,0,0,0.1406545,2403.392,0,0,0,3.380479,0.1480574,0.1406545,0,0,6.598476,4.686646,3.232422,0,3.232422,10.80671,77.19061,0.1432437,0.15472,2.704383,0,8.067124
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.825041,70.64178,37.52684,1.409333,1.409333,0,0,0,1.409333,271.4079,0,0,0,3.825041,1.483508,1.409333,0,0,3.366055,7.595825,2.341532,0,2.341532,13.02808,93.05753,0.1430905,1.550266,3.060032,0,11.42087
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.682166,70.99793,39.03695,0.9214844,0.9214844,0,0,0,0.9214844,399.5908,1.68766,0,0,3.682166,0.9699836,0.9214844,0,0,1.024522,9.703204,1.024522,0,1.024522,14.00003,100,0.1430235,1.013633,2.945733,0,13.38537
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.321573,59.09232,40.56822,1.872727,1.872727,0,0,0,1.872727,123.9675,0.3502816,0,0,2.321573,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1430235,2.06,1.857259,0,12.94685
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.553071,53.48824,41.55614,0,0,0,-1,0,0,0,1.553071,0,0,1.553071,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430235,0,1.242457,0,12.17834
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,41.99364,41.99364,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1430235,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,42.55111,42.55111,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1430235,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,42.11361,42.11361,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1430235,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,40.80109,40.80109,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1430235,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,39.5309,39.5309,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1430235,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,38.42302,38.42302,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1430235,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,37.31514,37.31514,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1430235,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,36.27782,36.27782,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1430235,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,35.52277,35.52277,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1430235,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,34.90885,34.90885,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1430235,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,34.33727,34.33727,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1430235,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,33.83625,33.83625,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1430235,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,33.36346,33.36346,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1430235,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,32.96829,32.96829,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1430235,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,32.7072,32.7072,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1430235,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,32.48845,32.48845,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1430235,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,32.21324,32.21324,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1430235,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5646122,36.6808,32.78482,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,98.80796,0,0,0,0.5646122,0,0,3.505263,3.33,11.39336,0.37125,3.894612,0,3.894612,6.886091,49.18626,0.1431605,0.6285661,0.4516897,5,0.9358622
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.336843,52.17,34.37255,4.503333,3.33,0,-1,0,3.33,70.17545,0,1.173332,1.623666,2.336843,3.505263,3.33,0,0,7.498748,3.876401,0,1.168421,-1.168421,5.654468,40.38897,0.1431605,4.953666,1.869474,0,6.213243
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.636045,66.4718,35.925,1.406134,1.406134,0,0,0,1.406134,258.5844,0,0,0,3.636045,1.480142,1.406134,0,0,8.796993,2.70798,2.155903,0,2.155903,7.699737,54.99801,0.1430199,1.546748,2.908836,0,6.344025
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.994468,72.47849,37.42805,2.838339,2.838339,0,0,0,2.838339,140.7326,0,0,0,3.994468,2.987725,2.838339,0,0,6.64109,4.648293,1.006744,0,1.006744,8.654818,61.82,0.1429543,3.122172,3.195575,0,8.642761
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,3.006077,63.70296,38.93815,0,0,0,0,0,0,0,0,0,0,3.006077,0,0,0,0,5.634346,5.554362,3.006077,0,3.006077,11.50663,82.19007,0.142759,0,2.404862,0,8.560439
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.374153,59.43666,40.44826,1.090145,1.090145,0,0,0,1.090145,217.7832,0,0,0,2.374153,1.147521,1.090145,0,0,2.628269,8.259831,1.226632,0,1.226632,12.67032,90.50209,0.1426794,1.19916,1.899323,0,10.63398
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.550971,53.34044,41.43618,0.4186688,0.4186688,0,-1,0,0.4186688,370.4529,0,0,0,1.550971,0.440704,0.4186688,0,0,1.401638,9.3638,1.110267,0,1.110267,13.72361,98.02558,0.1426075,0.4605357,1.240777,0,10.91477
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,41.87368,41.87368,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0.2913709,10.36304,0,2.485841,-2.485841,11.1033,79.30915,0.1426075,2.597703,0,0,10.36304
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,42.38881,42.38881,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,3.053416,7.8772,0,1.264096,-1.264096,9.770829,69.7915,0.1426075,1.32098,0,0,7.8772
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,41.99364,41.99364,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,4.457967,6.613104,0,1.293263,-1.293263,8.40761,60.05424,0.1426075,1.35146,0,0,6.613104
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,40.6529,40.6529,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,5.894926,5.319841,0,1.564442,-1.564442,6.758543,48.27521,0.1426075,1.634842,0,0,5.319841
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,39.418,39.418,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,7.633195,3.755398,0,0.01949872,-0.01949872,6.737989,48.1284,0.1426075,0.02037617,0,0,3.755398
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,38.30306,38.30306,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0,0,3.068698,2.915263,0,0,7.65486,3.7359,0,3.068698,-3.068698,3.503298,25.0235,0.1426075,3.20679,0,0,3.7359
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,37.19518,37.19518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06453,0.6672015,0,0,0,3.503298,25.0235,0.1426075,0,0,0,0.6672015
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,36.17903,36.17903,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0,0,0.04100405,0.03895384,0,0,11.06453,0.6672015,0,0.04100405,-0.04100405,3.460076,24.71478,0.1426075,0.04284923,0,0,0.6672015
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,35.44515,35.44515,0.1651858,0.1651858,0,-1,0,0.1651858,0,0,2.775558E-17,0,0,0.1738798,0.1651858,0,0,11.11009,0.6261974,0,0.1738798,-0.1738798,3.27679,23.4056,0.1426075,0.1817043,0,0,0.6261974
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,34.83123,34.83123,0.09112152,0.09112152,0,-1,0,0.09112152,0,0,1.387779E-17,0,0,0.09591739,0.09112152,0,0,11.30328,0.4523176,0,0.09591739,-0.09591739,3.175684,22.68341,0.1426075,0.1002337,0,0,0.4523176
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,34.23848,34.23848,0.1944731,0.1944731,0,-1,0,0.1944731,0,0,2.775558E-17,0,0,0.2047085,0.1944731,0,0,11.40986,0.3564003,0,0.2047085,-0.2047085,2.959903,21.14212,0.1426075,0.2139204,0,0,0.3564003
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,33.75863,33.75863,0.126642,0.126642,0,-1,0,0.126642,0,0,0,0,0,0.1333074,0.126642,0,0,11.63731,0.1516917,0,0.1333074,-0.1333074,2.819384,20.13842,0.1426075,0.1393062,0,0,0.1516917
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,33.28584,33.28584,0.3553292,0.01746513,0,-1,0,0.01746513,0,0,0.3378641,0.3733971,0,0.01838435,0.01746513,0,0,11.78543,0.01838435,0,0.01838435,-0.01838435,2.800006,20,0.1426075,0.3908622,0,0,0.01838435
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,32.88361,32.88361,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426075,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,32.65075,32.65075,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1427435,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,32.41082,32.41082,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1428481,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,32.12856,32.12856,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1430124,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.7010423,37.57117,32.7072,1.064057,1.064057,0,0,0,1.064057,65.88388,0,0,0,0.7010423,1.12006,1.064057,0,0,1.81586,8.991,0,0.4190181,-0.4190181,11.83567,84.54031,0.1430124,1.170463,0.5608338,0,9.692042
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.973652,49.01876,34.29493,0.9844129,0.9844129,0,-1,0,0.9844129,200.4902,0,0,0,1.973652,1.036224,0.9844129,0,0,2.281436,8.571982,0.9374278,0,0.9374278,12.72499,90.8926,0.1429518,1.082854,1.578922,0,10.54563
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.861427,58.57764,35.8262,1.283035,1.283035,0,0,0,1.283035,223.0201,0.1668552,0,0,2.861427,1.350564,1.283035,0,0,1.344008,9.415667,1.344008,0,1.344008,14.00003,100,0.142865,1.411339,2.289141,0,12.27709
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.177325,63.48627,37.35042,1.801457,1.801457,0,0,0,1.801457,176.3753,1.281055,0,0,3.177325,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.142865,1.981603,2.54186,0,13.8026
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.05665,64.08922,38.83936,0.319243,0.319243,0,0,0,0.319243,957.4681,2.720605,0,0,3.05665,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.142865,0.3511674,2.44532,0,13.68192
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.173347,67.13571,40.34946,1.653244,1.653244,0,0,0,1.653244,191.9467,1.43309,0,0,3.173347,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.142865,1.818568,2.538677,0,13.79862
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.261358,50.84638,41.32327,1.291143,1.291143,0,-1,0,1.291143,97.69314,0,0,0,1.261358,1.359097,1.291143,0,0,0,10.62527,0,0.09773972,-0.09773972,13.897,99.2641,0.142865,1.420257,1.009086,0,11.88663
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,41.71844,41.71844,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.1085997,10.52753,0,0.7659503,-0.7659503,13.08962,93.49709,0.142865,0.8004181,0,0,10.52753
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,42.27591,42.27591,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,0.9596556,9.761584,0,1.479169,-1.479169,11.53044,82.36011,0.142865,1.545731,0,0,9.761584
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,41.8384,41.8384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.603177,8.282415,0,0,0,11.53044,82.36011,0.142865,0,0,0,8.282415
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,40.52588,40.52588,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.603177,8.282415,0,0.4184893,-0.4184893,11.08931,79.20921,0.142865,0.4373213,0,0,8.282415
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,39.29803,39.29803,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.068165,7.863926,0,0.7458851,-0.7458851,10.30308,73.59328,0.142865,0.77945,0,0,7.863926
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,38.20427,38.20427,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.896926,7.118041,0,2.674019,-2.674019,7.484416,53.46001,0.142865,2.794349,0,0,7.118041
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,37.09639,37.09639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.868058,4.444022,0,0,0,7.484416,53.46001,0.142865,0,0,0,4.444022
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,36.08024,36.08024,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.868058,4.444022,0,0.1765198,-0.1765198,7.298348,52.13095,0.142865,0.1844632,0,0,4.444022
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,35.36753,35.36753,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.064191,4.267502,0,0.6428692,-0.6428692,6.620705,47.29065,0.142865,0.6717983,0,0,4.267502
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,34.7536,34.7536,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.77849,3.624633,0,0.4455035,-0.4455035,6.151103,43.93636,0.142865,0.4655512,0,0,3.624633
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,34.17497,34.17497,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.273494,3.17913,0,0.3568665,-0.3568665,5.774932,41.24944,0.142865,0.3729255,0,0,3.17913
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,33.68101,33.68101,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.670012,2.822263,0,0.01015032,-0.01015032,5.764233,41.17301,0.142865,0.01060708,0,0,2.822263
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,33.22233,33.22233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.681291,2.812113,0,0,0,5.764233,41.17301,0.142865,0,0,0,2.812113
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,32.82716,32.82716,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.681291,2.812113,0,0.1646683,-0.1646683,5.590657,39.93319,0.142865,0.1720784,0,0,2.812113
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,32.56607,32.56607,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.864255,2.647444,0,0.4714295,-0.4714295,5.093727,36.38369,0.142865,0.4926438,0,0,2.647444
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,32.3332,32.3332,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.388065,2.176015,0,0.307804,-0.307804,4.769273,34.06617,0.142865,0.3216551,0,0,2.176015
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,32.07211,32.07211,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.73007,1.868211,2.041593,0,2.041593,6.706099,47.90061,0.1430275,3.13605,0,5,1.868211
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.558431,36.49979,32.65075,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,144.7156,0,0,0,0.558431,0,0,3.505263,3.33,7.688477,3.705645,3.888431,0,3.888431,10.39499,74.24976,0.1431379,0.4244699,0.4467448,5,4.264076
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.030334,49.40185,34.2173,0,0,0,-1,0,0,0,0,0,0,2.030334,0,0,0,0,3.800046,7.205233,2.030334,0,2.030334,12.32113,88.0079,0.1430071,0,1.624267,0,9.235566
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.91389,58.99795,35.7627,0.790087,0.790087,0,0,0,0.790087,368.8062,0.3125073,0,0,2.91389,0.8316706,0.790087,0,0,1.769712,9.032534,1.769712,0,1.769712,14.00003,100,0.1428933,0.8690957,2.331112,0,11.94642
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.184166,63.46012,37.2728,1.179686,1.179686,0,0,0,1.179686,269.9165,1.942392,0,0,3.184166,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1428933,1.297654,2.547333,0,13.80944
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.107951,64.51188,38.76174,1.478332,1.478332,0,0,0,1.478332,210.2336,1.551812,0,0,3.107951,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1428933,1.626165,2.486361,0,13.73322
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.481981,60.23141,40.27184,1.618248,1.618248,0,0,0,1.618248,153.3745,0.7785617,0,0,2.481981,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1428933,1.780073,1.985585,0,13.10725
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.320866,51.2366,41.23859,1.461915,1.461915,0,-1,0,1.461915,90.35178,0,0,0,1.320866,1.538858,1.461915,0,0,0,10.62527,0,0.2179916,-0.2179916,13.77024,98.3587,0.1428933,1.608106,1.056693,0,11.94614
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,41.64082,41.64082,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.2422129,10.40728,0,1.360519,-1.360519,12.33613,88.11505,0.1428933,1.421743,0,0,10.40728
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,42.15594,42.15594,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,0,1.800625,1.710594,1.753901,9.046763,1.710594,0,1.710594,13.95894,99.70654,0.1430289,3.519313,0,5,9.046763
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,41.71844,41.71844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04330725,10.5863,0,0,0,13.95894,99.70654,0.1430289,0,0,0,10.5863
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,40.42709,40.42709,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,0,1.010995,0.9604453,0,0,0.04330725,10.5863,0,1.010995,-1.010995,12.89326,92.09454,0.1430289,6.55649,0,5,10.5863
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,39.23453,39.23453,2.572969,2.572969,0,-1,0,2.572969,0,0,4.440892E-16,0,0,2.708388,2.572969,0,0,1.166635,9.575303,0,2.708388,-2.708388,10.03837,71.70249,0.1430289,2.830266,0,0,9.575303
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,38.14782,38.14782,2.763502,2.763502,0,-1,0,2.763502,0,0,4.440892E-16,0,0,2.908949,2.763502,0,0,4.175955,6.866914,0,2.908949,-2.908949,6.972067,49.80038,0.1430289,3.039852,0,0,6.866914
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,37.03288,37.03288,2.126746,2.126746,0,-1,0,2.126746,0,0,0,0,0,2.23868,2.126746,0,0,7.408121,3.957965,0,2.23868,-2.23868,4.612291,32.94487,0.1430289,2.339421,0,0,3.957965
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,36.0379,36.0379,0.2599781,0.2599781,0,-1,0,0.2599781,0,0,5.551115E-17,0,0,0.2736611,0.2599781,0,0,9.895544,1.719285,0,0.2736611,-0.2736611,4.323827,30.88441,0.1430289,0.2859759,0,0,1.719285
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,35.30402,35.30402,0.1315768,0.1315768,0,-1,0,0.1315768,0,0,0,0,0,0.1385019,0.1315768,0,0,10.19961,1.445624,0,0.1385019,-0.1385019,4.177833,29.8416,0.1430289,0.1447345,0,0,1.445624
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,34.6901,34.6901,0.4225317,0.4225317,0,-1,0,0.4225317,0,0,0,0,0,0.4447702,0.4225317,0,0,10.3535,1.307122,0,0.4447702,-0.4447702,3.709004,26.49283,0.1430289,0.4647848,0,0,1.307122
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,34.11852,34.11852,0.2215384,0.2215384,0,-1,0,0.2215384,0,0,2.775558E-17,0,0,0.2331983,0.2215384,0,0,10.84769,0.8623514,0,0.2331983,-0.2331983,3.463191,24.73703,0.1430289,0.2436922,0,0,0.8623514
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,33.60338,33.60338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1068,0.6291531,0,0,0,3.463191,24.73703,0.1430289,0,0,0,0.6291531
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,33.14471,33.14471,0.2316701,0.2316701,0,-1,0,0.2316701,0,0,2.775558E-17,0,0,0.2438632,0.2316701,0,0,11.1068,0.6291531,0,0.2438632,-0.2438632,3.206137,22.90093,0.1430289,0.2548371,0,0,0.6291531
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,32.76365,32.76365,0.2744555,0.2744555,0,-1,0,0.2744555,0,0,0,0,0,0.2889005,0.2744555,0,0,11.37776,0.3852899,0,0.2889005,-0.2889005,2.901609,20.72574,0.1430289,0.301901,0,0,0.3852899
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,32.50962,32.50962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.69876,0.09638943,0,0,0,2.901609,20.72574,0.1430289,0,0,0,0.09638943
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,32.26969,32.26969,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.69876,0.09638943,3.33,0,3.33,6.060724,43.2908,0.1432295,0.8681275,0,5,0.09638943
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,31.99449,31.99449,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.368761,3.09339,2.968097,0,2.968097,8.876509,63.40351,0.1434637,2.063256,0,5,3.09339
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6080415,36.78559,32.58724,4.084705,4.084705,5,0,1.53,4.084705,14.88581,0,0,0,0.6080415,0,0,0.9152948,0.8695301,5.400663,5.764677,1.477572,0,1.477572,10.27826,73.41597,0.1435715,4.493176,0.4864332,5,6.372718
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.088627,49.80095,34.13968,1.630914,1.630914,0,-1,0,1.630914,128.0649,0,0,0,2.088627,1.716751,1.630914,0,0,3.923092,7.094491,0.3718761,0,0.3718761,10.63105,75.93591,0.1435476,1.794005,1.670902,0,9.183119
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.967934,59.41977,35.68507,0.7737831,0.7737831,0,0,0,0.7737831,383.5615,0,0,0,2.967934,0.8145086,0.7737831,0,0,3.551216,7.42918,2.153425,0,2.153425,12.67397,90.52816,0.1434094,0.8511614,2.374347,0,10.39711
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.191142,63.43531,37.19518,1.708625,1.708625,0,0,0,1.708625,186.7666,0,0,0,3.191142,1.798553,1.708625,0,0,1.397791,9.367263,1.392589,0,1.392589,13.99509,99.96475,0.1433201,1.879488,2.552914,0,12.5584
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.115715,64.49563,38.68411,0.1423455,0.1423455,0,0,0,0.1423455,2188.839,2.960676,0,0,3.115715,0.1498374,0.1423455,0,0,0.005201492,10.62059,0.005201492,0,0.005201492,14.00003,100,0.1433198,0.1565801,2.492572,0,13.73631
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.537754,60.6385,40.17305,2.114745,2.114745,0,0,0,2.114745,120.0028,0.3117068,0,0,2.537754,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1433198,2.326219,2.030203,0,13.16303
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.381863,51.60366,41.11863,1.464256,1.464256,0,-1,0,1.464256,94.37309,0,0,0,1.381863,1.541322,1.464256,0,0,0,10.62527,0,0.1594586,-0.1594586,13.83194,98.7994,0.1433198,1.610681,1.105491,0,12.00714
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,41.52085,41.52085,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.1771762,10.46582,0,1.372437,-1.372437,12.38527,88.46602,0.1433198,1.434197,0,0,10.46582
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,42.07832,42.07832,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.702107,9.093378,0,0.7514129,-0.7514129,11.59321,82.80847,0.1433198,0.7852265,0,0,9.093378
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,41.64082,41.64082,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.53701,8.341966,0,2.944488,-2.944488,8.489447,60.63878,0.1433198,3.076989,0,0,8.341966
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,40.37064,40.37064,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0,0.3354291,0.3186577,0,0,5.808663,5.397478,0,0.3354291,-0.3354291,8.135874,58.11327,0.1433198,5.850523,0,5,5.397478
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,39.15691,39.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.181362,5.062048,0,0,0,8.135874,58.11327,0.1433198,0,0,0,5.062048
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,38.06314,38.06314,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,6.181362,5.062048,0,0.5337232,-0.5337232,7.57328,54.09475,0.1433198,0.5577407,0,0,5.062048
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,36.97643,36.97643,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,6.774387,4.528326,0,0.8185924,-0.8185924,6.710408,47.93139,0.1433198,0.855429,0,0,4.528326
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,35.98145,35.98145,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,7.683935,3.709733,0,0.3374497,-0.3374497,6.354704,45.39066,0.1433198,0.3526349,0,0,3.709733
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,35.26873,35.26873,0.4000985,0.4000985,0,-1,0,0.4000985,0,0,5.551115E-17,0,0,0.4211563,0.4000985,0,0,8.058879,3.372283,0,0.4211563,-0.4211563,5.910767,42.21968,0.1433198,0.4401083,0,0,3.372283
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,34.61247,34.61247,0.1393233,0.1393233,0,-1,0,0.1393233,0,0,0,0,0,0.1466561,0.1393233,0,0,8.52683,2.951127,0,0.1466561,-0.1466561,5.756178,41.11547,0.1433198,0.1532556,0,0,2.951127
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,34.03384,34.03384,0.03623743,0.03623743,0,-1,0,0.03623743,0,0,0,0,0,0.03814466,0.03623743,0,0,8.689781,2.804471,0,0.03814466,-0.03814466,5.71597,40.82827,0.1433198,0.03986117,0,0,2.804471
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,33.53988,33.53988,0.2094201,0.2094201,0,-1,0,0.2094201,0,0,2.775558E-17,0,0,0.2204423,0.2094201,0,0,8.732164,2.766326,0,0.2204423,-0.2204423,5.483603,39.16851,0.1433198,0.2303622,0,0,2.766326
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,33.0812,33.0812,0.2293456,0.2293456,0,-1,0,0.2293456,0,0,2.775558E-17,0,0,0.2414164,0.2293456,0,0,8.9771,2.545884,0,0.2414164,-0.2414164,5.229128,37.35084,0.1433198,0.2522801,0,0,2.545884
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,32.68603,32.68603,0.202563,0.202563,0,-1,0,0.202563,0,0,0,0,0,0.2132242,0.202563,0,0,9.24534,2.304468,0,0.2132242,-0.2132242,5.00437,35.74543,0.1433198,0.2228193,0,0,2.304468
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,32.43199,32.43199,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0,0.3033666,0.2881983,0,0,9.482256,2.091244,0,0.3033666,-0.3033666,4.684594,33.46132,0.1433198,0.3170181,0,0,2.091244
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,32.19207,32.19207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.81933,1.787877,0,0,0,4.684594,33.46132,0.1433198,0,0,0,1.787877
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,31.90981,31.90981,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,0,1.578756,1.499818,0,0,9.81933,1.787877,0,1.578756,-1.578756,3.020439,21.57452,0.1433198,1.6498,0,0,1.787877
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6612585,37.0838,32.50962,1.520788,1.520788,4.770239,0,1.467275,1.520788,43.48132,0,0,0,0.6612585,0,0,3.249452,3.086979,11.5735,0.2091213,3.748238,0,3.748238,6.576329,46.97369,0.1435566,1.672866,0.5290068,5,0.8703798
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.148576,50.20883,34.055,1.507164,1.507164,0,-1,0,1.507164,142.5576,0,0,0,2.148576,1.586488,1.507164,0,0,7.825265,3.582535,0.5620883,0,0.5620883,7.109573,50.78256,0.1435205,1.65788,1.718861,0,5.731112
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,3.023659,59.8358,35.58628,1.069966,1.069966,0,0,0,1.069966,282.5939,0,0,0,3.023659,1.12628,1.069966,0,0,7.263177,4.088415,1.897379,0,1.897379,8.909585,63.63976,0.1433992,1.176963,2.418927,0,7.112073
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.198391,63.40458,37.1105,0.2889252,0.2889252,0,0,0,0.2889252,1106.997,0,0,0,3.198391,0.3041317,0.2889252,0,0,5.365798,5.796055,2.89426,0,2.89426,11.65532,83.25212,0.1432144,0.3178177,2.558713,0,8.994447
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.123276,64.45141,38.58532,0.9446725,0.9446725,0,0,0,0.9446725,330.62,0,0,0,3.123276,0.994392,0.9446725,0,0,2.471539,8.400889,2.128884,0,2.128884,13.67496,97.67807,0.1430788,1.03914,2.498621,0,11.52417
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.594715,61.05188,40.0672,2.247967,2.247967,0,0,0,2.247967,115.425,0,0,0,2.594715,2.366281,2.247967,0,0,0.3426549,10.31688,0.228434,0,0.228434,13.89167,99.22601,0.1430643,2.472763,2.075772,0,12.9116
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.443689,52.0257,41.04101,3.167304,3.167304,0,-1,0,3.167304,45.58101,0,0,0.1540339,1.443689,3.334004,3.167304,0,0,0.1142209,10.52248,0,1.890315,-1.890315,11.8991,84.99342,0.1430643,3.484034,1.154951,0,11.96616
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,41.43618,41.43618,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.214571,8.63216,0,1.070682,-1.070682,10.7705,76.93202,0.1430643,1.118862,0,0,8.63216
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,41.95836,41.95836,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.404217,7.561479,0,0.7956895,-0.7956895,9.931774,70.9411,0.1430643,0.8314955,0,0,7.561479
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,41.55614,41.55614,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.288316,6.76579,0,0.9900103,-0.9900103,8.888211,63.4871,0.1430643,1.034561,0,0,6.76579
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,40.25067,40.25067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.388328,5.775779,0,0,0,8.888211,63.4871,0.1430643,0,0,0,5.775779
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,39.05811,39.05811,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.388328,5.775779,0,2.385739,-2.385739,6.373422,45.52435,0.1430643,2.493097,0,0,5.775779
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,37.96434,37.96434,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,8.039148,3.390041,0,2.206416,-2.206416,4.047656,28.91177,0.1430643,2.305704,0,0,3.390041
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,36.87763,36.87763,1.95977,1.124444,0,-1,0,1.124444,0,0,0.8353261,1.031303,0,1.183625,1.124444,0,0,10.49072,1.183625,0,1.183625,-1.183625,2.800006,20,0.1430643,2.155747,0,0,1.183625
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,35.88266,35.88266,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430643,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,35.16994,35.16994,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430643,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,34.53485,34.53485,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430643,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,33.97738,33.97738,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430643,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,33.46225,33.46225,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430643,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,33.00358,33.00358,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430643,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,32.62958,32.62958,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430643,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,32.36848,32.36848,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1431854,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,32.12856,32.12856,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1433204,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,31.87453,31.87453,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1435326,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7181727,37.40987,32.43199,1.229429,1.229429,0,0,0,1.229429,58.41513,2.220446E-16,0,0,0.7181727,1.294136,1.229429,0,0,2.423604,8.444031,0,0.5759633,-0.5759633,11.09368,79.24039,0.1435326,1.352372,0.5745382,0,9.162204
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.210232,50.61824,33.95621,0.105448,0.105448,0,-1,0,0.105448,2096.04,0,0,0,2.210232,0.1109979,0.105448,0,0,3.063563,7.868068,2.099235,0,2.099235,13.08519,93.46543,0.1433993,0.1159928,1.768186,0,10.0783
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.080235,60.2891,35.50866,0,0,0,0,0,0,0,2.115906,0,0,3.080235,0,0,0,0,0.964328,9.757379,0.964328,0,0.964328,14.00003,100,0.1433381,0,2.464188,0,12.83761
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.206053,63.36066,37.01171,0.1492029,0.1492029,0,0,0,0.1492029,2148.787,3.048998,0,0,3.206053,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1433381,0.1641232,2.564843,0,13.83133
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.131072,64.4009,38.47947,2.04531,2.04531,0,0,0,2.04531,153.0854,0.978114,0,0,3.131072,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1433381,2.24984,2.504857,0,13.75635
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.652591,61.48573,39.96841,0,0,0,0,0,0,0,2.652591,0,0,2.652591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433381,0,2.122073,0,13.27787
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.506994,52.41713,40.92105,0.6485129,0.6485129,0,-1,0,0.6485129,232.3768,0.8243484,0,0,1.506994,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1433381,0.7133642,1.205595,0,12.13227
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,41.32327,41.32327,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1433381,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,41.8384,41.8384,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1433381,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,41.43618,41.43618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1433381,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,40.15188,40.15188,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1433381,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,38.93815,38.93815,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1433381,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,37.84438,37.84438,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1433381,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,36.77884,36.77884,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1433381,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,35.78386,35.78386,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1433381,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,35.08527,35.08527,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1433381,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,34.47134,34.47134,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1433381,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,33.89976,33.89976,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1433381,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,33.38463,33.38463,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1433381,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,32.94712,32.94712,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1433381,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,32.56607,32.56607,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1433381,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,32.29086,32.29086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433381,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,32.05094,32.05094,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1434336,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,31.81102,31.81102,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1436455,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7788528,37.77927,32.36848,0.880303,0.880303,4.385566,0,1.36226,0.880303,88.47554,0,0,0,0.7788528,0,0,3.505263,3.33,5.14586,5.994,4.108853,0,4.108853,13.01624,92.97293,0.1438044,0.9683333,0.6230823,5,6.772853
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.272817,51.08635,33.89976,2.676805,2.676805,0,-1,0,2.676805,84.90786,0,0,0,2.272817,2.817689,2.676805,0,0,1.037007,9.691968,0,0.5448715,-0.5448715,12.44189,88.87048,0.1438044,2.944485,1.818254,0,11.96478
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.095462,60.36032,35.44515,1.429898,1.429898,0,0,0,1.429898,216.4813,0,0,0,3.095462,1.505155,1.429898,0,0,1.64242,9.147096,1.590306,0,1.590306,13.95059,99.64686,0.1437038,1.572887,2.476369,0,12.24256
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.212978,63.36122,36.95525,1.067685,1.067685,0,0,0,1.067685,300.9295,2.036985,0,0,3.212978,1.123878,1.067685,0,0,0.05211413,10.57837,0.05211413,0,0.05211413,14.00003,100,0.1437005,1.174453,2.570382,0,13.79135
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.137971,64.40171,38.42302,2.185052,2.185052,0,0,0,2.185052,143.6108,0.8379166,0,0,3.137971,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1437005,2.403557,2.510377,0,13.76324
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.710728,61.97583,39.91196,0.419293,0.419293,0,0,0,0.419293,646.4999,2.269367,0,0,2.710728,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1437005,0.4612223,2.168583,0,13.336
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.571,52.86325,40.84343,2.222708,2.222708,0,-1,0,2.222708,70.67953,0,0,0,1.571,2.339692,2.222708,0,0,0,10.62527,0,0.7686928,-0.7686928,13.18975,94.21234,0.1437005,2.444978,1.2568,0,12.19627
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,41.23859,41.23859,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.8541031,9.856582,0,0.9705814,-0.9705814,12.16667,86.90462,0.1437005,1.014258,0,0,9.856582
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,41.76078,41.76078,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,1.932527,8.886,0,1.235414,-1.235414,10.86443,77.60293,0.1437005,1.291007,0,0,8.886
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,41.32327,41.32327,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.305209,7.650586,0,2.499599,-2.499599,8.229624,58.78291,0.1437005,2.612081,0,0,7.650586
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,40.05309,40.05309,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.082541,5.150988,0,1.045869,-1.045869,7.127181,50.90833,0.1437005,1.092933,0,0,5.150988
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,38.86053,38.86053,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.244617,4.105119,0,3.32394,-3.32394,3.62344,25.88166,0.1437005,3.473517,0,0,4.105119
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,37.78793,37.78793,1.047404,0.7421194,0,-1,0,0.7421194,0,0,0.3052849,0.4100254,0,0.7811784,0.7421194,0,0,10.93788,0.7811784,0,0.7811784,-0.7811784,2.800006,20,0.1437005,1.152145,0,0,0.7811784
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,36.71533,36.71533,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437005,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,35.72741,35.72741,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437005,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,35.00764,35.00764,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437005,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,34.39372,34.39372,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437005,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,33.83625,33.83625,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437005,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,33.29995,33.29995,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437005,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,32.86245,32.86245,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437005,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,32.50962,32.50962,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437005,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,32.24852,32.24852,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438616,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,32.01566,32.01566,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1440258,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,31.75456,31.75456,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1442814,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8434377,38.18626,32.31203,0.7935991,0.7935991,0,0,0,0.7935991,106.2801,0,0,0,0.8434377,0.8353674,0.7935991,0,0,1.81586,8.991,0.008070293,0,0.008070293,12.28501,87.74988,0.1442809,0.872959,0.6747501,0,9.834437
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.337097,51.54867,33.82214,0,0,0,-1,0,0,0,0.5293072,0,0,2.337097,0,0,0,0,1.80779,8.998263,1.80779,0,1.80779,14.00003,100,0.1441668,0,1.869678,0,11.33536
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.103208,60.3163,35.34636,1.48137,1.48137,0,0,0,1.48137,209.4823,1.543871,0,0,3.103208,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1441668,1.629507,2.482566,0,13.72848
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.221309,63.29802,36.83529,1.693845,1.693845,0,0,0,1.693845,190.1774,1.438315,0,0,3.221309,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1441668,1.863229,2.577048,0,13.84658
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.146221,64.33845,38.30306,0.380429,0.380429,0,0,0,0.380429,827.0193,2.74577,0,0,3.146221,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1441668,0.4184719,2.516977,0,13.77149
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.304824,67.82641,39.792,0,0,0,0,0,0,0,3.304824,0,0,3.304824,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441668,0,2.64386,0,13.9301
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.636423,53.27842,40.72346,1.350481,1.350481,0,-1,0,1.350481,121.1733,0.2148639,0,0,1.636423,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1441668,1.485529,1.309138,0,12.2617
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,41.11863,41.11863,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1441668,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,41.64082,41.64082,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1441668,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,41.20331,41.20331,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1441668,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,39.91196,39.91196,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1442614,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,38.74057,38.74057,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1442614,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,37.66797,37.66797,2.452082,2.452082,0,-1,0,2.452082,0,0,4.440892E-16,0,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1442614,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,36.59537,36.59537,1.206255,1.206255,0,-1,0,1.206255,0,0,2.220446E-16,0,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1442614,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,35.62156,35.62156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1442614,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,34.93002,34.93002,0.06629852,0.06629852,0,-1,0,0.06629852,0,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1442614,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,34.29493,34.29493,0.575064,0.575064,0,-1,0,0.575064,0,0,1.110223E-16,0,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1442614,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,33.75863,33.75863,0.6515906,0.6515906,0,-1,0,0.6515906,0,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1442614,0.7167497,0,0,1.765553
