Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,33.38463,33.38463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1442401,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,32.80599,32.80599,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1442401,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,32.43199,32.43199,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1442401,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,32.09328,32.09328,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1442401,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,31.81102,31.81102,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1442401,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,31.57815,31.57815,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1442401,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,31.33823,31.33823,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1442401,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.63235,43.66118,31.89569,3.654488,3.654488,5,0,1.53,3.654488,44.66701,0,0,0,1.63235,0,0,1.345512,1.278237,10.56048,1.12084,2.910587,0,2.910587,6.742701,48.16205,0.1444321,4.019937,1.30588,5,2.753191
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.85741,55.54288,33.28584,2.142298,2.142298,0,-1,0,2.142298,133.3806,0,0,0,2.85741,2.255051,2.142298,0,0,7.649895,3.740369,0.6023598,0,0.6023598,7.314149,52.24382,0.1443957,2.356528,2.285928,0,6.597779
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.179294,60.38278,34.78889,2.048124,2.048124,0,0,0,2.048124,155.2296,0,0,0,3.179294,2.15592,2.048124,0,0,7.047535,4.282493,1.023374,0,1.023374,8.285007,59.1785,0.1443339,2.252936,2.543435,0,7.461787
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.296273,63.39616,36.299,0,0,0,0,0,0,0,0,0,0,3.296273,0,0,0,0,6.02416,5.20353,3.296273,0,3.296273,11.41213,81.51503,0.1441352,0,2.637018,0,8.499803
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.219391,64.38019,37.73148,1.175868,1.175868,0,0,0,1.175868,273.7885,0,0,0,3.219391,1.237756,1.175868,0,0,2.727888,8.170176,1.981635,0,1.981635,13.29207,94.94317,0.144016,1.293455,2.575512,0,11.38957
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.951853,63.47921,39.19925,1.002849,1.002849,0,0,0,1.002849,294.3468,1.14997,0,0,2.951853,1.05563,1.002849,0,0,0.7462528,9.953647,0.7462528,0,0.7462528,14.00003,100,0.1439711,1.103134,2.361483,0,12.9055
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.329015,58.63498,40.10954,0.7572996,0.7572996,0,-1,0,0.7572996,307.5421,1.531857,0,0,2.329015,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1439711,0.8330296,1.863212,0,12.95429
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6879904,45.44252,40.42709,1.773792,1.773792,0,0,0,1.773792,38.78642,2.220446E-16,0,0,0.6879904,1.867149,1.773792,0,0,0,10.62527,0,1.179159,-1.179159,12.75709,91.12186,0.1439711,1.951171,0.5503923,0,11.31326
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,40.88577,40.88577,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.310177,9.446115,0,0.6154738,-0.6154738,12.10832,86.48782,0.1439711,0.6431701,0,0,9.446115
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,40.50471,40.50471,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,1.994036,8.830642,0,2.317685,-2.317685,9.665265,69.03747,0.1439711,2.42198,0,0,8.830642
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,39.31921,39.31921,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.569242,6.512957,0,2.50553,-2.50553,7.024205,50.17279,0.1439711,2.618278,0,0,6.512957
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,38.20427,38.20427,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.353163,4.007427,0,0.942137,-0.942137,6.031106,43.07924,0.1439711,0.9845331,0,0,4.007427
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,37.23046,37.23046,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.399982,3.06529,0,1.704144,-1.704144,4.234779,30.24837,0.1439711,1.780831,0,0,3.06529
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,36.15786,36.15786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29348,1.361146,0,0,0,4.234779,30.24837,0.1439711,0,0,0,1.361146
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,35.20523,35.20523,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.29348,1.361146,0,0.003942357,-0.003942357,4.230624,30.21868,0.1439711,0.004119764,0,0,1.361146
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,34.49251,34.49251,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.29786,1.357204,0,0.01035789,-0.01035789,4.219706,30.1407,0.1439711,0.010824,0,0,1.357204
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,33.87859,33.87859,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.30937,1.346846,0,0.3181364,-0.3181364,3.884361,27.74538,0.1439711,0.3324526,0,0,1.346846
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,33.34229,33.34229,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.66285,1.028709,0,0.01390086,-0.01390086,3.869708,27.64071,0.1439711,0.0145264,0,0,1.028709
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,32.78482,32.78482,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.6783,1.014809,0,0.532856,-0.532856,3.308028,23.62873,0.1439711,0.5568345,0,0,1.014809
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,32.41082,32.41082,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.27036,0.4819526,0,0.3598401,-0.3598401,2.928723,20.91941,0.1439711,0.3760329,0,0,0.4819526
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,32.07211,32.07211,0.4092902,0.1160068,0,-1,0,0.1160068,0,0,0.2932833,0.3342124,0,0.1221124,0.1160068,0,0,11.67018,0.1221124,0,0.1221124,-0.1221124,2.800006,20,0.1439711,0.4502192,0,0,0.1221124
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,31.7969,31.7969,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1440925,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,31.55698,31.55698,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1442745,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,31.31706,31.31706,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.144501,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.718848,44.31505,31.87453,0,0,0,0,0,0,0,0,0,0,1.718848,0,0,0,0,1.81586,8.991,1.718848,0,1.718848,13.90799,99.34262,0.1443979,0,1.375079,0,10.70985
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.865432,55.56658,33.2435,0.4016688,0.4016688,0,-1,0,0.4016688,713.3818,2.345611,0,0,2.865432,0.4228092,0.4016688,0,0,0.09701202,10.53796,0.09701202,0,0.09701202,14.00003,100,0.1443921,0.4418356,2.292346,0,13.4034
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,4.00948,69.09079,34.76772,2.296983,2.296983,0,0,0,2.296983,174.5542,1.591604,0,0,4.00948,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1443921,2.526681,3.207584,0,14.63476
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.210706,73.50782,36.27782,0.8849375,0.8849375,0,0,0,0.8849375,475.8196,3.279193,0,0,4.210706,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1443921,0.9734312,3.368565,0,14.83598
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.226167,64.4232,37.71031,0.08446596,0.08446596,0,0,0,0.08446596,3819.488,3.137256,0,0,3.226167,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1443921,0.09291255,2.580934,0,13.85144
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.958052,63.51516,39.17807,2.829569,2.829569,0,0,0,2.829569,104.5407,0,0,0,2.958052,2.978493,2.829569,0,0,0,10.62527,0,0.02044126,-0.02044126,13.97848,99.84609,0.1443921,3.112525,2.366441,0,13.58333
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.401245,59.24738,40.0672,1.803407,1.803407,0,-1,0,1.803407,133.1505,0.480209,0,0,2.401245,1.898324,1.803407,0,0,0.02271251,10.60483,0.02271251,0,0.02271251,14.00003,100,0.1443907,1.983748,1.920996,0,13.00608
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7556271,45.90977,40.38475,1.0313,1.0313,0,0,0,1.0313,73.26938,0,0,0,0.7556271,1.085579,1.0313,0,0,0,10.62527,0,0.3299518,-0.3299518,13.65223,97.51572,0.1443907,1.13443,0.6045017,0,11.3809
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,40.84343,40.84343,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.3666131,10.29532,0,1.131396,-1.131396,12.45963,88.99719,0.1443907,1.182309,0,0,10.29532
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,40.46943,40.46943,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.62372,9.163926,0,2.173108,-2.173108,10.16897,72.63539,0.1443907,2.270898,0,0,9.163926
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,39.27687,39.27687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.038284,6.990819,0,0,0,10.16897,72.63539,0.1443907,0,0,0,6.990819
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,38.1831,38.1831,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.038284,6.990819,0,0.1335884,-0.1335884,10.02816,71.62958,0.1443907,0.1395999,0,0,6.990819
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,37.19518,37.19518,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.186716,6.85723,0,3.505263,-3.505263,6.333289,45.23769,0.1443907,3.783091,0,0,6.85723
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,36.12258,36.12258,5.233407,3.184368,0,-1,0,3.184368,0,0,2.049038,2.572379,0,3.351967,3.184368,0,0,8.081452,3.351967,0,3.351967,-3.351967,2.800006,20,0.1443907,5.756748,0,0,3.351967
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,35.16994,35.16994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443907,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,34.45017,34.45017,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443907,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,33.83625,33.83625,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443907,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,33.29995,33.29995,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443907,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,32.72837,32.72837,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443907,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,32.36848,32.36848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443907,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,32.05094,32.05094,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443907,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,31.75456,31.75456,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.144486,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,31.53581,31.53581,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1446835,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,31.29589,31.29589,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.144794,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.806169,45.00465,31.87453,2.371139,2.371139,0,0,0,2.371139,76.17307,0,0,0,1.806169,2.495936,2.371139,0,0,1.81586,8.991,0,0.6897664,-0.6897664,11.55027,82.50179,0.144794,2.608253,1.444935,0,10.79717
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.8732,55.6129,33.22233,0.7988987,0.7988987,0,-1,0,0.7988987,359.6451,0,0,0,2.8732,0.840946,0.7988987,0,0,2.582267,8.301233,2.032254,0,2.032254,13.47824,96.27295,0.1446725,0.8787886,2.29856,0,11.17443
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.194244,60.48619,34.7536,0,0,0,0,0,0,0,2.64423,0,0,3.194244,0,0,0,0,0.5500133,10.13026,0.5500133,0,0.5500133,14.00003,100,0.1446396,0,2.555395,0,13.32451
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.310741,63.49081,36.25666,2.64028,2.64028,0,0,0,2.64028,125.3935,0.5314985,0,0,3.310741,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1446396,2.904308,2.648593,0,13.93602
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.232954,64.46637,37.68914,0,0,0,0,0,0,0,3.232954,0,0,3.232954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446396,0,2.586363,0,13.85823
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.964619,63.52927,39.13573,3.551263,3.551263,1.25,0,0.50625,3.551263,83.48071,0.5422373,0,0,2.964619,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1446396,3.906389,2.371696,5,13.58989
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.473734,59.87665,40.03192,0,0,0,-1,0,0,0,2.473734,0,0,2.473734,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446396,0,1.978987,0,13.09901
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8268476,46.39285,40.3283,0.801477,0.801477,0,0,0,0.801477,103.1655,0,0,0,0.8268476,0.84366,0.801477,0,0,0,10.62527,0,0.0168124,-0.0168124,13.98231,99.87341,0.1446396,0.8816247,0.6614781,0,11.45212
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,40.7658,40.7658,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.01868044,10.60846,0,2.185197,-2.185197,11.67891,83.42059,0.1446396,2.28353,0,0,10.60846
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,40.40592,40.40592,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.446677,8.423265,0,1.163023,-1.163023,10.45297,74.66394,0.1446396,1.215359,0,0,8.423265
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,39.23453,39.23453,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.738925,7.260242,0,2.488015,-2.488015,7.830374,55.93113,0.1446396,2.599976,0,0,7.260242
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,38.14782,38.14782,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.503386,4.772227,0,2.008566,-2.008566,5.71316,40.8082,0.1446396,2.098952,0,0,4.772227
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,37.17401,37.17401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.735126,2.763661,0,0,0,5.71316,40.8082,0.1446396,0,0,0,2.763661
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,36.08024,36.08024,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.735126,2.763661,0,2.341722,-2.341722,3.244768,23.17687,0.1446396,2.4471,0,0,2.763661
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,35.12761,35.12761,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0.01045702,0,0.3935871,0.3739077,0,0,11.33704,0.4219384,0,0.3935871,-0.3935871,2.82989,20.21346,0.1446396,0.4112985,0,0,0.4219384
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,34.39372,34.39372,0.3952546,0.02693375,0,-1,0,0.02693375,0,0,0.3683209,0.4078463,0,0.02835132,0.02693375,0,0,11.77436,0.02835132,0,0.02835132,-0.02835132,2.800006,20,0.1446396,0.4347801,0,0,0.02835132
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,33.80097,33.80097,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446396,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,33.26467,33.26467,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446396,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,32.7072,32.7072,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446396,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,32.34732,32.34732,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446396,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,32.02977,32.02977,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446396,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,31.73339,31.73339,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1447326,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,31.51464,31.51464,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1448974,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,31.27472,31.27472,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1451123,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.894663,45.68705,31.85336,1.437392,1.437392,0,0,0,1.437392,131.8125,0,0,0,1.894663,1.513044,1.437392,0,0,2.151141,8.689247,0.3816187,0,0.3816187,12.32131,88.00919,0.1450895,1.581131,1.51573,0,10.58391
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.493888,61.53056,33.17999,1.164602,1.164602,0,-1,0,1.164602,300.007,0.4984685,0,0,3.493888,1.225897,1.164602,0,0,1.769522,9.032704,1.769522,0,1.769522,14.00003,100,0.144984,1.281062,2.79511,0,12.52659
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.025851,69.20227,34.71127,2.305753,2.305753,0,0,0,2.305753,174.6003,1.598742,0,0,4.025851,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.144984,2.536329,3.220681,0,14.65113
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.31789,63.54608,36.24254,1.400189,1.400189,0,0,0,1.400189,236.9601,1.844006,0,0,3.31789,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.144984,1.540208,2.654312,0,13.94316
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.239745,64.50964,37.66797,2.781026,2.781026,0,0,0,2.781026,116.4946,0.3123492,0,0,3.239745,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.144984,3.059129,2.591796,0,13.86502
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.970758,63.56469,39.11457,0.9496624,0.9496624,0,0,0,0.9496624,312.8226,1.971114,0,0,2.970758,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.144984,1.044629,2.376607,0,13.59603
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.522298,60.28019,39.98958,0,0,0,-1,0,0,0,2.522298,0,0,2.522298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144984,0,2.017838,0,13.14757
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.9015139,46.92065,40.28596,1.114518,1.114518,0,0,0,1.114518,80.88827,0,0,0,0.9015139,1.173176,1.114518,0,0,0,10.62527,0,0.2716624,-0.2716624,13.71367,97.9546,0.144984,1.225969,0.7212111,0,11.52679
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,40.72346,40.72346,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.3018472,10.35361,0,1.334656,-1.334656,12.30682,87.90568,0.144984,1.394716,0,0,10.35361
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,40.37064,40.37064,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.784799,9.018955,0,2.942738,-2.942738,9.204902,65.74917,0.144984,3.075161,0,0,9.018955
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,39.19925,39.19925,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0,0.5119839,0.4863847,5.054507,6.076218,0.4863847,0,0.4863847,9.666327,69.04505,0.1450188,4.936818,0,5,6.076218
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,38.12664,38.12664,3.192141,3.192141,0,-1,0,3.192141,0,0,4.440892E-16,0.1813549,0,3.360148,3.192141,0,0,4.568122,6.513964,0,3.360148,-3.360148,6.12442,43.74577,0.1450188,3.511355,0,0,6.513964
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,37.13167,37.13167,2.256146,2.256146,0,-1,0,2.256146,0,0,0,0,0,2.37489,2.256146,0,0,8.30162,3.153816,0,2.37489,-2.37489,3.621065,25.8647,0.1450188,2.48176,0,0,3.153816
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,36.0379,36.0379,3.330966,0.7399794,0,-1,0,0.7399794,0,0,2.590987,2.924083,0,0.7789258,0.7399794,0,0,10.94039,0.7789258,0,0.7789258,-0.7789258,2.800006,20,0.1450188,3.664063,0,0,0.7789258
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,35.08527,35.08527,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450188,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,34.35138,34.35138,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450188,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,33.75863,33.75863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450188,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,33.22233,33.22233,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450188,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,32.68603,32.68603,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450188,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,32.3332,32.3332,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450188,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,31.99449,31.99449,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450188,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,31.71222,31.71222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450188,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,31.49347,31.49347,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1451622,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,31.2606,31.2606,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1453934,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.984056,46.38346,31.83219,0.4235693,0.4235693,3.845918,0,1.214936,0.4235693,468.4136,0,0,0,1.984056,0,0,3.422349,3.251232,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.1454042,0.4659262,1.587245,5,7.897571
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.889049,55.70856,33.17999,2.492134,2.492134,0,-1,0,2.492134,115.9267,0.2657502,0,0,2.889049,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.1454042,2.741347,2.311239,0,13.51432
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.209633,60.58556,34.71127,0.7513559,0.7513559,0,0,0,0.7513559,427.1787,2.418732,0,0,3.209633,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1454042,0.8264915,2.567706,0,13.83491
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.325221,63.59454,36.22137,0.01892982,0.01892982,0,0,0,0.01892982,17566.04,3.305295,0,0,3.325221,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1454042,0.02082281,2.660177,0,13.95049
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.246536,64.55294,37.6468,2.425416,2.425416,0,0,0,2.425416,133.8548,0.6934661,0,0,3.246536,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1454042,2.667958,2.597229,0,13.87181
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.976727,63.60696,39.10045,1.955643,1.955643,0,0,0,1.955643,152.2122,0.9181556,0,0,2.976727,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1454042,2.151207,2.381382,0,13.602
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.527843,60.29103,39.9543,1.530738,1.530738,0,-1,0,1.530738,165.1389,0.9165399,0,0,2.527843,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1454042,1.683812,2.022274,0,13.15312
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.979624,47.4866,40.25067,1.707815,1.707815,0,0,0,1.707815,57.36124,0,2.220446E-16,0,0.979624,1.7977,1.707815,0,0,0,10.62527,0,0.818076,-0.818076,13.1377,93.84053,0.1454042,1.878596,0.7836992,0,11.6049
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,40.68818,40.68818,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.9089733,9.807199,0,1.070351,-1.070351,12.00945,85.78162,0.1454042,1.118517,0,0,9.807199
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,40.37064,40.37064,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.098253,8.736847,0,2.52264,-2.52264,9.350355,66.78812,0.1454042,2.636158,0,0,8.736847
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,39.17807,39.17807,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.901186,6.214207,0,1.761006,-1.761006,7.494092,53.52912,0.1454042,1.840251,0,0,6.214207
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,38.10548,38.10548,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.857859,4.453201,0,2.434913,-2.434913,4.927469,35.19613,0.1454042,2.544484,0,0,4.453201
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,37.13167,37.13167,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.563317,2.018289,0,1.593407,-1.593407,3.24787,23.19902,0.1454042,1.66511,0,0,2.018289
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,36.0379,36.0379,1.16973,0.4036374,0,-1,0,0.4036374,0,0,0.7660924,0.8830653,0,0.4248815,0.4036374,0,0,11.33377,0.4248815,0,0.4248815,-0.4248815,2.800006,20,0.1454042,1.286703,0,0,0.4248815
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,35.07115,35.07115,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454042,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,34.35138,34.35138,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454042,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,33.7798,33.7798,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454042,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,33.22233,33.22233,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454042,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,32.66486,32.66486,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454042,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,32.3332,32.3332,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454042,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,31.99449,31.99449,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454042,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,31.67694,31.67694,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1455011,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,31.47936,31.47936,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1456341,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4101602,34.02408,31.23943,2.897071,2.897071,5,0,1.53,2.897071,14.15776,0,0,0,0.4101602,0,0,2.102929,1.997783,5.14586,5.994,2.407943,0,2.407943,11.40261,81.44707,0.1457993,3.186778,0.3281282,5,6.40416
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.074277,47.09371,31.81102,2.319927,2.319927,0,0,0,2.319927,89.41132,0,0,0,2.074277,2.442028,2.319927,0,0,2.737917,8.161149,0,0.367751,-0.367751,11.01497,78.67818,0.1457993,2.551919,1.659422,0,10.23543
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.897366,55.74344,33.14471,1.492473,1.492473,0,-1,0,1.492473,194.1319,0,0,0,2.897366,1.571024,1.492473,0,0,3.146529,7.793398,1.326342,0,1.326342,12.27325,87.66587,0.1457206,1.64172,2.317893,0,10.69076
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.217849,60.61467,34.66893,0.8108767,0.8108767,0,0,0,0.8108767,396.8358,0.5441064,0,0,3.217849,0.8535544,0.8108767,0,0,1.820188,8.987105,1.820188,0,1.820188,14.00003,100,0.1456126,0.8919644,2.574279,0,12.20495
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.333475,63.60003,36.15786,0.7933748,0.7933748,0,0,0,0.7933748,420.1639,2.498343,0,0,3.333475,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1456126,0.8727123,2.66678,0,13.95875
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.254052,64.56014,37.59035,1.942645,1.942645,0,0,0,1.942645,167.5062,1.209162,0,0,3.254052,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1456126,2.13691,2.603242,0,13.87933
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.983184,63.62003,39.05811,0.6793653,0.6793653,0,0,0,0.6793653,439.1135,2.268063,0,0,2.983184,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1456126,0.7473018,2.386548,0,13.60846
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.533409,60.29387,39.91196,0.311356,0.311356,0,-1,0,0.311356,813.6696,2.205666,0,0,2.533409,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1456126,0.3424916,2.026727,0,13.15868
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.06122,48.07696,40.20833,0.1203334,0.1203334,0,0,0,0.1203334,881.8999,0.9345531,0,0,1.06122,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1456126,0.1323667,0.8489759,0,11.68649
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,40.6529,40.6529,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1456126,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,40.28596,40.28596,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1456126,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,39.11457,39.11457,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1456543,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,38.04902,38.04902,2.657793,2.657793,0,-1,0,2.657793,0,0,4.440892E-16,0,0,2.797677,2.657793,0,0,4.545914,6.533951,0,2.797677,-2.797677,6.738385,48.13122,0.1456543,2.923572,0,0,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,37.07522,37.07522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.654444,3.736274,0,0,0,6.738385,48.13122,0.1456543,0,0,0,3.736274
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,36.00262,36.00262,0.837081,0.837081,0,-1,0,0.837081,0,0,1.110223E-16,0,0,0.8811379,0.837081,0,0,7.654444,3.736274,0,0.8811379,-0.8811379,5.809584,41.49694,0.1456543,0.9207891,0,0,3.736274
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,35.04998,35.04998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.633487,2.855136,0,0,0,5.809584,41.49694,0.1456543,0,0,0,2.855136
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,34.33727,34.33727,0.3498348,0.3498348,0,-1,0,0.3498348,0,0,0,0,0,0.3682472,0.3498348,0,0,8.633487,2.855136,0,0.3682472,-0.3682472,5.421417,38.72433,0.1456543,0.3848183,0,0,2.855136
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,33.73746,33.73746,0.3112761,0.3112761,0,-1,0,0.3112761,0,0,5.551115E-17,0,0,0.3276591,0.3112761,0,0,9.04265,2.486889,0,0.3276591,-0.3276591,5.076034,36.25731,0.1456543,0.3424037,0,0,2.486889
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,33.20116,33.20116,0.1539122,0.1539122,0,-1,0,0.1539122,0,0,2.775558E-17,0,0,0.1620129,0.1539122,0,0,9.406715,2.15923,0,0.1620129,-0.1620129,4.905258,35.03748,0.1456543,0.1693035,0,0,2.15923
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,32.65075,32.65075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.58673,1.997217,0,0,0,4.905258,35.03748,0.1456543,0,0,0,1.997217
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,32.31203,32.31203,0.02850312,0.02850312,0,-1,0,0.02850312,0,0,3.469447E-18,0,0,0.03000329,0.02850312,0,0,9.58673,1.997217,0,0.03000329,-0.03000329,4.873631,34.81158,0.1456543,0.03135343,0,0,1.997217
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,31.97332,31.97332,0.2725836,0.2725836,0,-1,0,0.2725836,0,0,0,0,0,0.2869301,0.2725836,0,0,9.620067,1.967214,0,0.2869301,-0.2869301,4.57118,32.65122,0.1456543,0.299842,0,0,1.967214
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,31.67694,31.67694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.938878,1.680284,0,0,0,4.57118,32.65122,0.1456543,0,0,0,1.680284
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,31.47936,31.47936,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0,0.2571743,0.2443156,0,0,9.938878,1.680284,0,0.2571743,-0.2571743,4.300095,30.7149,0.1456543,0.2687471,0,0,1.680284
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3896894,33.88283,31.23943,0.5224819,0.5224819,0,0,0,0.5224819,74.58429,0,0,0,0.3896894,0.5499809,0.5224819,0,0,10.22463,1.42311,0,0.1602915,-0.1602915,4.131133,29.50803,0.1456543,0.57473,0.3117515,0,1.812799
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.165167,47.82477,31.7969,0.09405333,0.09405333,0,0,0,0.09405333,2302.063,0,0,0,2.165167,0.0990035,0.09405333,0,0,10.40273,1.262818,2.066164,0,2.066164,6.091268,43.50897,0.145532,0.1034587,1.732134,0,3.427985
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.905528,55.79359,33.12354,1.719443,1.719443,0,-1,0,1.719443,168.9808,0,0,0,2.905528,1.80994,1.719443,0,0,8.336565,3.122365,1.095588,0,1.095588,7.130634,50.933,0.1454672,1.891387,2.324422,0,6.027894
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.225984,60.65161,34.63364,1.633943,1.633943,0,0,0,1.633943,197.4355,0,0,0,3.225984,1.71994,1.633943,0,0,7.240977,4.108395,1.506044,0,1.506044,8.559393,61.1384,0.1453783,1.797337,2.580787,0,7.334379
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.340411,63.67079,36.15786,0,0,0,0,0,0,0,0,0,0,3.340411,0,0,0,0,5.734933,5.463834,3.340411,0,3.340411,11.72838,83.77401,0.1451814,0,2.672329,0,8.804246
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.260386,64.625,37.59035,2.960953,2.960953,0,0,0,2.960953,110.1127,0,0,0,3.260386,3.116792,2.960953,0,0,2.394522,8.470204,0.1435937,0,0.1435937,11.86461,84.74705,0.1451729,3.257048,2.608309,0,11.73059
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.989196,63.65427,39.03695,0,0,0,0,0,0,0,0.7382674,0,0,2.989196,0,0,0,0,2.250928,8.599439,2.250928,0,2.250928,14.00003,100,0.1450405,0,2.391356,0,11.58863
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.538884,60.29585,39.86962,0,0,0,-1,0,0,0,2.538884,0,0,2.538884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450405,0,2.031107,0,13.16416
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.144611,48.69405,40.17305,2.267259,2.267259,0,0,0,2.267259,50.48434,0,0,0,1.144611,2.386588,2.267259,0,0,0,10.62527,0,1.241978,-1.241978,12.69087,90.64888,0.1450405,2.493985,0.9156886,0,11.76989
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,40.6035,40.6035,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.379975,9.383297,0,2.094926,-2.094926,10.48262,74.87573,0.1450405,2.189197,0,0,9.383297
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,40.27184,40.27184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.70767,7.288371,0,0,0,10.48262,74.87573,0.1450405,0,0,0,7.288371
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,39.07928,39.07928,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.70767,7.288371,0,1.591519,-1.591519,8.805015,62.89283,0.1450405,1.663138,0,0,7.288371
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,38.02785,38.02785,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.476025,5.696851,0,2.87372,-2.87372,5.775847,41.25597,0.1450405,3.003037,0,0,5.696851
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,37.05405,37.05405,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.669047,2.823132,0,0.07279117,-0.07279117,5.699119,40.70791,0.1450405,0.07606678,0,0,2.823132
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,35.96028,35.96028,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.749927,2.75034,0,1.334282,-1.334282,4.292662,30.66181,0.1450405,1.394325,0,0,2.75034
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,34.98647,34.98647,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.23246,1.416058,0,0.1045216,-0.1045216,4.182487,29.87485,0.1450405,0.1092251,0,0,1.416058
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,34.27376,34.27376,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.3486,1.311537,0,0.4959816,-0.4959816,3.659676,26.14049,0.1450405,0.5183008,0,0,1.311537
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,33.70218,33.70218,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.89969,0.8155552,0,0.2246493,-0.2246493,3.422875,24.44906,0.1450405,0.2347585,0,0,0.8155552
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,33.16588,33.16588,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.1493,0.5909059,0,0.009770138,-0.009770138,3.412576,24.3755,0.1450405,0.01020979,0,0,0.5909059
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,32.62958,32.62958,0.5276112,0.5276112,0,-1,0,0.5276112,0,0,1.110223E-16,0.02829332,0,0.5553802,0.5276112,0,0,11.16015,0.5811357,0,0.5553802,-0.5553802,2.827154,20.19392,0.1450405,0.5803723,0,0,0.5811357
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,32.29086,32.29086,0.1863565,0.02446779,0,-1,0,0.02446779,0,0,0.1618887,0.1805243,0,0.02575557,0.02446779,0,0,11.77724,0.02575557,0,0.02575557,-0.02575557,2.800006,20,0.1450405,0.2049921,0,0,0.02575557
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,31.95215,31.95215,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450405,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,31.65577,31.65577,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1451737,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,31.45819,31.45819,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.145302,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.464988,34.40361,31.23943,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,159.2285,0,0,0,0.464988,0,0,3.505263,3.33,5.14586,5.994,3.794988,0,3.794988,12.71848,90.84609,0.1453912,0.3212283,0.3719904,5,6.458988
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.256549,48.58364,31.7969,1.57638,1.57638,0,0,0,1.57638,143.1475,0,0,0,2.256549,1.659348,1.57638,0,0,1.350872,9.40949,0.5972018,0,0.5972018,13.28503,94.89291,0.1453562,1.734018,1.805239,0,11.66604
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.913775,55.84457,33.10237,0.8791503,0.8791503,0,-1,0,0.8791503,331.4308,1.234684,0,0,2.913775,0.9254214,0.8791503,0,0,0.7536704,9.946971,0.7536704,0,0.7536704,14.00003,100,0.145312,0.9670654,2.33102,0,12.86075
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.233889,60.70355,34.61247,0.08839473,0.08839473,0,0,0,0.08839473,3658.463,3.140841,0,0,3.233889,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.145312,0.0972342,2.587111,0,13.85916
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.347662,63.72733,36.14375,2.396962,2.396962,0,0,0,2.396962,139.6627,0.8245434,0,0,3.347662,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.145312,2.636659,2.678129,0,13.97294
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.267142,64.66808,37.56918,0.6121459,0.6121459,0,0,0,0.6121459,533.7195,2.622778,0,0,3.267142,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.145312,0.6733605,2.613714,0,13.89242
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.995155,63.68801,39.01577,0.9565322,0.9565322,0,0,0,0.9565322,313.1263,1.988279,0,0,2.995155,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.145312,1.052186,2.396124,0,13.62043
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.543931,60.31848,39.84845,1.465678,1.465678,0,-1,0,1.465678,173.5669,1.001112,0,0,2.543931,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.145312,1.612245,2.035145,0,13.16921
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.228341,49.31189,40.13071,0.3232868,0.3232868,0,0,0,0.3232868,379.9538,0.8880386,0,0,1.228341,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.145312,0.3556155,0.9826724,0,11.85361
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,40.56822,40.56822,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145312,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,40.20833,40.20833,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.145312,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,39.01577,39.01577,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1454072,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,37.96434,37.96434,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1454072,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,36.99759,36.99759,1.486171,1.486171,0,-1,0,1.486171,0,0,2.220446E-16,0,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1454072,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,35.925,35.925,1.26822,1.26822,0,-1,0,1.26822,0,0,2.220446E-16,0,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1454072,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,34.95119,34.95119,0.1960767,0.1960767,0,-1,0,0.1960767,0,0,2.775558E-17,0,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1454072,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,34.25259,34.25259,0.1577938,0.1577938,0,-1,0,0.1577938,0,0,2.775558E-17,0,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1454072,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,33.68101,33.68101,0.3723543,0.3723543,0,-1,0,0.3723543,0,0,5.551115E-17,0,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1454072,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,33.12354,33.12354,0.1914592,0.1914592,0,-1,0,0.1914592,0,0,2.775558E-17,0,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1454072,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,32.60841,32.60841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1454072,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,32.26969,32.26969,0.2749586,0.2749586,0,-1,0,0.2749586,0,0,5.551115E-17,0,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1454072,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,31.95215,31.95215,0.4725857,0.4725857,0,-1,0,0.4725857,0,0,5.551115E-17,0,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1454072,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,31.6346,31.6346,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1454072,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,31.43702,31.43702,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1454072,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5856223,35.22329,31.21826,0,0,0,0,0,0,0,0,0,0,0.5856223,0,0,0,0,7.403694,3.96195,0.5856223,0,0.5856223,7.531838,53.79873,0.1453729,0,0.4684978,0,4.547572
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.348803,49.33432,31.77573,1.874075,1.874075,0,0,0,1.874075,125.3313,0,0,0,2.348803,1.972711,1.874075,0,0,6.818071,4.48901,0.376092,0,0.376092,7.88863,56.34724,0.1453509,2.061483,1.879042,0,6.837813
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.922103,55.89635,33.0812,2.649263,2.649263,0,-1,0,2.649263,110.2987,0,0,0,2.922103,2.788698,2.649263,0,0,6.441979,4.827493,0.1334047,0,0.1334047,8.015189,57.25123,0.1453431,2.91419,2.337682,0,7.749596
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.241839,60.75601,34.5913,1.776229,1.776229,0,0,0,1.776229,182.5125,0,0,0,3.241839,1.869715,1.776229,0,0,6.308575,4.947557,1.372125,0,1.372125,9.3169,66.54916,0.1452628,1.953852,2.593472,0,8.189397
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.355073,63.77684,36.12258,0.9183813,0.9183813,0,0,0,0.9183813,365.3246,0,0,0,3.355073,0.9667171,0.9183813,0,0,4.93645,6.182469,2.388356,0,2.388356,11.58269,82.73337,0.1451232,1.010219,2.684058,0,9.537542
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.273875,64.71098,37.54801,2.828273,2.828273,0,0,0,2.828273,115.7553,0,0,0,3.273875,2.977129,2.828273,0,0,2.548094,8.33199,0.2967457,0,0.2967457,11.86421,84.7442,0.1451059,3.1111,2.6191,0,11.60587
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,3.000922,63.72842,39.00166,0.3683274,0.3683274,0,0,0,0.3683274,814.7432,0.3618615,0,0,3.000922,0.387713,0.3683274,0,0,2.251348,8.599061,2.251348,0,2.251348,14.00003,100,0.1449747,0.4051601,2.400738,0,11.59998
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.548768,60.34737,39.83434,0.6114709,0.6114709,0,-1,0,0.6114709,416.8257,1.905114,0,0,2.548768,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1449747,0.672618,2.039014,0,13.17404
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.312159,49.95872,40.10954,1.382061,1.382061,0,0,0,1.382061,94.94215,0,0,0,1.312159,1.454801,1.382061,0,0,0,10.62527,0,0.1426428,-0.1426428,13.84967,98.92601,0.1449747,1.520267,1.049727,0,11.93743
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,40.54705,40.54705,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.1584919,10.48263,0,1.136675,-1.136675,12.65151,90.36774,0.1449747,1.187825,0,0,10.48263
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,40.20833,40.20833,3.148974,3.148974,4.645252,0,1.433154,3.148974,0,2.220446E-16,0,0,0,0,0,1.496278,1.421464,1.421464,9.345957,1.421464,0,1.421464,14.00003,100,0.1450742,3.463872,0,5,9.345957
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,39.01577,39.01577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450742,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,37.96434,37.96434,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.1450742,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,37.01171,37.01171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1450742,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,35.925,35.925,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.1450742,1.988003,0,0,8.927701
