Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,34.95119,34.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1450742,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,34.23848,34.23848,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1450742,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,33.68101,33.68101,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1450742,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,33.14471,33.14471,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1450742,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,32.60841,32.60841,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1450742,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,32.29086,32.29086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1450742,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,31.95215,31.95215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1450742,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,31.6346,31.6346,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1450742,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,31.43702,31.43702,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1450742,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5878064,35.2169,31.19709,1.417462,1.417462,0,0,0,1.417462,41.46894,0,0,0,0.5878064,1.492065,1.417462,0,0,5.514993,5.66178,0,0.9042587,-0.9042587,7.814874,55.82042,0.1450742,1.559208,0.4702451,0,6.249587
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.14273,56.3964,31.77573,0.4597115,0.4597115,0,0,0,0.4597115,683.631,0,0,0,3.14273,0.4839068,0.4597115,0,0,6.519725,4.757522,2.658823,0,2.658823,10.33726,73.83739,0.1449195,0.5056826,2.514184,0,7.900252
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.93038,55.95607,33.06709,0,0,0,-1,0,0,0,0,0,0,2.93038,0,0,0,0,3.860901,7.150463,2.93038,0,2.93038,13.11726,93.69451,0.1447493,0,2.344304,0,10.08084
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.249402,60.83056,34.5913,0,0,0,0,0,0,0,2.318881,0,0,3.249402,0,0,0,0,0.9305215,9.787805,0.9305215,0,0.9305215,14.00003,100,0.1446954,0,2.599522,0,13.03721
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.36249,63.82646,36.10141,0.5371429,0.5371429,0,0,0,0.5371429,625.9954,2.797076,0,0,3.36249,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1446954,0.5908572,2.689992,0,13.98776
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.28058,64.75364,37.52684,0,0,0,0,0,0,0,3.28058,0,0,3.28058,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446954,0,2.624464,0,13.90585
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,3.006762,63.76104,38.98049,0,0,0,0,0,0,0,3.006762,0,0,3.006762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446954,0,2.40541,0,13.63204
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.553613,60.36814,39.81316,0.6950971,0.6950971,0,-1,0,0.6950971,367.375,1.821932,0,0,2.553613,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1446954,0.7646068,2.042891,0,13.17889
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.395985,50.63441,40.10954,1.481989,1.481989,0,0,0,1.481989,94.19675,0,0,0,1.395985,1.559988,1.481989,0,0,0,10.62527,0,0.1640028,-0.1640028,13.82715,98.76519,0.1446954,1.630188,1.116788,0,12.02126
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,40.52588,40.52588,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.1822254,10.46127,0,2.941916,-2.941916,10.7261,76.61486,0.1446954,3.074303,0,0,10.46127
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,40.17305,40.17305,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.451021,7.519355,0,1.170567,-1.170567,9.492215,67.8014,0.1446954,1.223243,0,0,7.519355
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,38.98049,38.98049,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.751652,6.348787,0,1.67925,-1.67925,7.722131,55.15797,0.1446954,1.754816,0,0,6.348787
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,37.92906,37.92906,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.617485,4.669538,0,0.4789017,-0.4789017,7.217324,51.55221,0.1446954,0.5004523,0,0,4.669538
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,36.97643,36.97643,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.149598,4.190636,0,0.38238,-0.38238,6.81426,48.67319,0.1446954,0.3995871,0,0,4.190636
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,35.90383,35.90383,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.574465,3.808256,0,2.172998,-2.172998,4.523719,32.31221,0.1446954,2.270783,0,0,3.808256
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,34.93002,34.93002,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,9.988907,1.635258,0,0.2688334,-0.2688334,4.240344,30.28811,0.1446954,0.2809309,0,0,1.635258
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,34.23848,34.23848,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.28761,1.366425,0,0.176337,-0.176337,4.054468,28.96043,0.1446954,0.1842721,0,0,1.366425
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,33.65984,33.65984,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.48354,1.190088,0,0.5907707,-0.5907707,3.431741,24.51239,0.1446954,0.6173554,0,0,1.190088
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,33.12354,33.12354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13995,0.599317,0,0,0,3.431741,24.51239,0.1446954,0,0,0,0.599317
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,32.60841,32.60841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13995,0.599317,0,0,0,3.431741,24.51239,0.1446954,0,0,0,0.599317
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,32.26969,32.26969,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.13995,0.599317,0,0.4898473,-0.4898473,2.915397,20.82422,0.1446954,0.5118904,0,0,0.599317
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,31.95215,31.95215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68423,0.1094697,0,0,0,2.915397,20.82422,0.1446954,0,0,0,0.1094697
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,31.6346,31.6346,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.68423,0.1094697,0,0.0161549,-0.0161549,2.898368,20.70259,0.1446954,0.01688187,0,0,0.1094697
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,31.43702,31.43702,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.70218,0.09331475,3.33,0,3.33,6.057483,43.26765,0.1448567,0.729426,0,5,0.09331475
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.638026,35.56976,31.19709,1.665846,1.665846,4.992616,0,1.527984,1.665846,38.30042,0,0,0,0.638026,0,0,3.32677,3.160431,8.372177,3.090315,3.798457,0,3.798457,9.661016,69.00713,0.1450903,1.832431,0.5104208,5,3.728341
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.401134,49.77753,31.77573,0.5018067,0.5018067,2.788739,0,0.9263256,0.5018067,478.4979,0,0,0,2.401134,0,0,2.286932,2.172585,4.57372,6.508926,4.57372,0,4.57372,14.00003,100,0.1450119,0.5519873,1.920907,5,8.910061
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.93885,56.0093,33.04591,2.305603,2.305603,0,-1,0,2.305603,127.4656,0.5118996,0,0,2.93885,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1450119,2.536163,2.35108,0,13.56412
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.257426,60.88388,34.57014,1.863382,1.863382,0,0,0,1.863382,174.8126,1.295972,0,0,3.257426,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1450119,2.04972,2.605941,0,13.8827
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.369453,63.8978,36.10141,0.535031,0.535031,0,0,0,0.535031,629.7679,2.806263,0,0,3.369453,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1450119,0.5885341,2.695563,0,13.99473
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.286808,64.81765,37.52684,1.549172,1.549172,0,0,0,1.549172,212.1655,1.6561,0,0,3.286808,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1450119,1.704089,2.629446,0,13.91208
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,3.012131,63.81464,38.98049,3.267697,3.267697,1.25,0,0.50625,3.267697,92.17902,0.8882395,0,0,3.012131,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1450119,3.594467,2.409705,5,13.63741
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.558018,60.40947,39.81316,2.091748,2.091748,0,-1,0,2.091748,122.291,0.3561785,0,0,2.558018,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1450119,2.300923,2.046415,0,13.18329
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.480104,51.29608,40.08837,1.410494,1.410494,0,0,0,1.410494,104.9351,0,2.220446E-16,0,1.480104,1.48473,1.410494,0,0,0,10.62527,0,0.004626598,-0.004626598,13.99515,99.96516,0.1450119,1.551543,1.184083,0,12.10538
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,40.50471,40.50471,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.005140664,10.62065,0,1.635275,-1.635275,12.27142,87.65282,0.1450119,1.708863,0,0,10.62065
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,40.17305,40.17305,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.822113,8.985373,0,0.1330926,-0.1330926,12.13113,86.65074,0.1450119,0.1390818,0,0,8.985373
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,38.98049,38.98049,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,0,1.428789,1.35735,1.969994,8.85228,1.35735,0,1.35735,13.41882,95.84854,0.1451061,3.928332,0,5,8.85228
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,37.90789,37.90789,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,0.6126441,10.07389,0,0.8174139,-0.8174139,12.55719,89.69405,0.1451061,0.8541976,0,0,10.07389
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,36.97643,36.97643,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,1.520882,9.25648,0,0.8254793,-0.8254793,11.68706,83.47884,0.1451061,0.8626259,0,0,9.25648
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,35.88266,35.88266,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,2.438081,8.431001,0,1.433684,-1.433684,10.17583,72.68432,0.1451061,1.4982,0,0,8.431001
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,34.90885,34.90885,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,4.031064,6.997317,0,0.4298276,-0.4298276,9.722747,69.44805,0.1451061,0.4491699,0,0,6.997317
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,34.23848,34.23848,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,4.50865,6.567489,0,0.211802,-0.211802,9.499488,67.85335,0.1451061,0.2213331,0,0,6.567489
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,33.65984,33.65984,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,4.743986,6.355687,0,0.7736099,-0.7736099,8.684031,62.02868,0.1451061,0.8084223,0,0,6.355687
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,33.12354,33.12354,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,5.603552,5.582078,0,0.6790856,-0.6790856,7.968213,56.91569,0.1451061,0.7096444,0,0,5.582078
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,32.60841,32.60841,0.2374952,0.2374952,0,-1,0,0.2374952,0,0,2.775558E-17,0,0,0.2499949,0.2374952,0,0,6.358092,4.902992,0,0.2499949,-0.2499949,7.704695,55.03342,0.1451061,0.2612447,0,0,4.902992
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,32.29086,32.29086,0.29891,0.29891,0,-1,0,0.29891,0,0,5.551115E-17,0,0,0.3146421,0.29891,0,0,6.635864,4.652997,0,0.3146421,-0.3146421,7.373033,52.66442,0.1451061,0.328801,0,0,4.652997
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,31.95215,31.95215,0.6848331,0.6848331,0,-1,0,0.6848331,0,0,0,0,0,0.7208769,0.6848331,0,0,6.985466,4.338355,0,0.7208769,-0.7208769,6.613162,47.23678,0.1451061,0.7533164,0,0,4.338355
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,31.6346,31.6346,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0,0.05996858,0.05697015,0,0,7.78644,3.617478,0,0.05996858,-0.05996858,6.54995,46.78526,0.1451061,0.06266717,0,0,3.617478
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,31.43702,31.43702,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0,0.599054,0.5691013,0,0,7.853072,3.557509,0,0.599054,-0.599054,5.918491,42.27485,0.1451061,0.6260114,0,0,3.557509
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7206098,36.15342,31.19709,0,0,0,0,0,0,0,0,0,0,0.7206098,0,0,0,0,8.518688,2.958455,0.7206098,0,0.7206098,6.602122,47.15792,0.1450645,0,0.5764878,0,3.679065
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.409705,49.85039,31.77573,1.248847,1.248847,0,0,0,1.248847,192.9544,0,0,0,2.409705,1.314576,1.248847,0,0,7.798078,3.607004,1.095129,0,1.095129,7.641052,54.57883,0.1450012,1.373731,1.927764,0,6.016709
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.947383,56.06317,33.02475,0.3159707,0.3159707,0,-1,0,0.3159707,932.8025,0,0,0,2.947383,0.3326007,0.3159707,0,0,6.702949,4.59262,2.614782,0,2.614782,10.12165,72.29737,0.1448505,0.3475678,2.357906,0,7.540003
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.265048,60.95918,34.57014,2.880751,2.880751,0,0,0,2.880751,113.3402,0,0,0,3.265048,3.032369,2.880751,0,0,4.088167,6.945924,0.2326788,0,0.2326788,10.34239,73.87407,0.1448371,3.168826,2.612038,0,10.21097
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.376408,63.96914,36.10141,0,0,0,0,0,0,0,0,0,0,3.376408,0,0,0,0,3.855488,7.155335,3.376408,0,3.376408,13.54553,96.75362,0.1446429,0,2.701127,0,10.53174
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.292994,64.88131,37.52684,0.2587964,0.2587964,0,0,0,0.2587964,1272.427,2.541497,0,0,3.292994,0.2724172,0.2587964,0,0,0.4790799,10.1941,0.4790799,0,0.4790799,14.00003,100,0.1446154,0.284676,2.634395,0,13.4871
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,3.017428,63.86755,38.98049,0.1883708,0.1883708,0,0,0,0.1883708,1601.856,2.819143,0,0,3.017428,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1446154,0.2072078,2.413943,0,13.6427
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.562315,60.4498,39.81316,2.226519,2.226519,0,-1,0,2.226519,115.0816,0.21861,0,0,2.562315,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1446154,2.449171,2.049852,0,13.18759
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.564115,51.98625,40.08837,2.503385,2.503385,0,0,0,2.503385,62.47998,0,4.440892E-16,0,1.564115,2.635142,2.503385,0,0,0,10.62527,0,1.071028,-1.071028,12.87107,91.936,0.1446154,2.753724,1.251292,0,12.18939
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,40.50471,40.50471,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.190031,9.554247,0,0.7155277,-0.7155277,12.11683,86.54864,0.1446154,0.7477264,0,0,9.554247
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,40.15188,40.15188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.985062,8.838718,0,0,0,12.11683,86.54864,0.1446154,0,0,0,8.838718
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,38.95932,38.95932,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,1.985062,8.838718,0,0.7315009,-0.7315009,11.34576,81.04101,0.1446154,0.7644184,0,0,8.838718
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,37.90789,37.90789,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.79784,8.107218,0,0.3706343,-0.3706343,10.95508,78.25042,0.1446154,0.3873129,0,0,8.107218
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,36.93409,36.93409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.209656,7.736584,0,0,0,10.95508,78.25042,0.1446154,0,0,0,7.736584
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,35.84032,35.84032,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.209656,7.736584,0,0.3730438,-0.3730438,10.56186,75.44169,0.1446154,0.3898307,0,0,7.736584
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,34.87357,34.87357,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.624149,7.36354,0,0.1575479,-0.1575479,10.39579,74.25548,0.1446154,0.1646376,0,0,7.36354
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,34.19614,34.19614,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.799203,7.205992,0,0.3277743,-0.3277743,10.05028,71.7876,0.1446154,0.3425241,0,0,7.205992
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,33.63867,33.63867,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.163396,6.878218,0,0.6316145,-0.6316145,9.384503,67.03204,0.1446154,0.6600372,0,0,6.878218
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,33.0812,33.0812,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.86519,6.246603,0,0.3687444,-0.3687444,8.995812,64.25568,0.1446154,0.3853379,0,0,6.246603
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,32.58724,32.58724,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.274906,5.877859,0,0.09262752,-0.09262752,8.898174,63.55826,0.1446154,0.09679576,0,0,5.877859
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,32.24852,32.24852,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.377826,5.785231,0,0.4234607,-0.4234607,8.451808,60.36993,0.1446154,0.4425165,0,0,5.785231
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,31.93098,31.93098,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.848338,5.36177,0,0.1742643,-0.1742643,8.268117,59.05786,0.1446154,0.1821062,0,0,5.36177
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,31.61343,31.61343,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.041965,5.187506,0,0.3357438,-0.3357438,7.914212,56.52997,0.1446154,0.3508523,0,0,5.187506
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,31.41585,31.41585,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.415013,4.851762,0,0.1254153,-0.1254153,7.782013,55.58569,0.1446154,0.131059,0,0,4.851762
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8089126,36.76037,31.17593,1.837048,1.837048,0,0,0,1.837048,44.03329,2.220446E-16,0,0,0.8089126,1.933735,1.837048,0,0,6.554364,4.726347,0,1.124822,-1.124822,6.596346,47.11666,0.1446154,2.020753,0.6471301,0,5.53526
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.418646,49.90246,31.75456,0.7500427,0.7500427,0,0,0,0.7500427,322.4678,0,0,0,2.418646,0.7895186,0.7500427,0,0,7.804166,3.601525,1.629128,0,1.629128,8.141872,58.15611,0.1445219,0.825047,1.934917,0,6.020171
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.955595,56.13921,33.02475,1.7603,1.7603,0,-1,0,1.7603,167.9029,0,0,0,2.955595,1.852947,1.7603,0,0,6.175038,5.067739,1.102648,0,1.102648,9.187936,65.62798,0.1444587,1.93633,2.364476,0,8.023335
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.272689,61.03477,34.57014,1.463055,1.463055,0,0,0,1.463055,223.6887,0,0,0,3.272689,1.540058,1.463055,0,0,5.072391,6.060122,1.732631,0,1.732631,10.83165,77.3688,0.1443595,1.609361,2.618151,0,9.332811
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.383349,64.04042,36.10141,1.366938,1.366938,0,0,0,1.366938,247.5129,0,0,0,3.383349,1.438883,1.366938,0,0,3.33976,7.61949,1.944466,0,1.944466,12.67634,90.54508,0.1442483,1.503632,2.706679,0,11.00284
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.299135,64.94456,37.52684,0.9139525,0.9139525,0,0,0,0.9139525,360.9745,0.9417862,0,0,3.299135,0.9620552,0.9139525,0,0,1.395293,9.36951,1.395293,0,1.395293,14.00003,100,0.1441686,1.005348,2.639308,0,12.66864
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,3.022243,63.94136,39.00166,0.728028,0.728028,0,0,0,0.728028,415.1273,2.255898,0,0,3.022243,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1441686,0.8008308,2.417794,0,13.64752
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.566498,60.4891,39.81316,0.4305334,0.4305334,0,-1,0,0.4305334,596.1207,2.113305,0,0,2.566498,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1441686,0.4735867,2.053199,0,13.19177
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.182915,57.2939,40.08837,4.489386,4.489386,2.415617,0,0.8244635,4.489386,48.62391,0,0,0,2.182915,2.182915,2.073769,0,0,0,10.62527,0,0,0,14.00003,100,0.1441686,4.938325,1.746332,5,12.80819
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,40.50471,40.50471,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441686,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,40.15188,40.15188,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1441686,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,38.95932,38.95932,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1441686,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,37.88672,37.88672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1441686,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,36.91291,36.91291,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1441686,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,35.8262,35.8262,4.522568,3.33,0,-1,0,3.33,0,0,1.192568,1.644825,0,3.505263,3.33,0,0,5.659193,5.532001,0,3.505263,-3.505263,4.936375,35.25975,0.1441686,4.974825,0,0,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,34.8524,34.8524,0.2725533,0.2725533,0,-1,0,0.2725533,0,0,5.551115E-17,0,0,0.2868982,0.2725533,0,0,9.553929,2.026738,0,0.2868982,-0.2868982,4.633957,33.09963,0.1441686,0.2998086,0,0,2.026738
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,34.17497,34.17497,0.3859243,0.3859243,0,-1,0,0.3859243,0,0,5.551115E-17,0,0,0.4062361,0.3859243,0,0,9.872705,1.739839,0,0.4062361,-0.4062361,4.205747,30.04099,0.1441686,0.4245168,0,0,1.739839
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,33.6175,33.6175,0.7313762,0.7313762,0,-1,0,0.7313762,0,0,1.110223E-16,0,0,0.7698697,0.7313762,0,0,10.32408,1.333603,0,0.7698697,-0.7698697,3.394233,24.24447,0.1441686,0.8045138,0,0,1.333603
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,33.0812,33.0812,0.1980689,0.1980689,0,-1,0,0.1980689,0,0,2.775558E-17,0,0,0.2084936,0.1980689,0,0,11.17949,0.5637336,0,0.2084936,-0.2084936,3.174461,22.67468,0.1441686,0.2178758,0,0,0.5637336
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,32.58724,32.58724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41115,0.35524,0,0,0,3.174461,22.67468,0.1441686,0,0,0,0.35524
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,32.24852,32.24852,0.6033438,0.337478,0,-1,0,0.337478,0,0,0.2658659,0.3262003,0,0.35524,0.337478,0,0,11.41115,0.35524,0,0.35524,-0.35524,2.800006,20,0.1441686,0.6636783,0,0,0.35524
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,31.93098,31.93098,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441686,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,31.59226,31.59226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441686,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,31.41585,31.41585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441686,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.9027827,37.43433,31.17593,3.091831,3.091831,5,0,1.53,3.091831,29.19897,0,0,0,0.9027827,0,0,1.908169,1.81276,11.80586,0,2.715543,0,2.715543,5.376196,38.40132,0.1443456,3.401014,0.7222262,5,0.9027827
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.427065,49.99821,31.77573,0.845656,0.845656,4.350919,0,1.352801,0.845656,287.0038,0,0,0,2.427065,0,0,3.505263,3.33,9.090317,2.443989,5.757065,0,5.757065,10.83783,77.4129,0.1443888,0.9302216,1.941652,5,4.871054
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.963476,56.23737,33.04591,1.96194,1.96194,0,-1,0,1.96194,151.0483,0,0,0,2.963476,2.0652,1.96194,0,0,3.333252,7.625348,0.8982766,0,0.8982766,11.69001,83.49989,0.1443376,2.158134,2.370781,0,10.58882
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.279477,61.15387,34.61247,0.8566204,0.8566204,0,0,0,0.8566204,382.839,0,0,0,3.279477,0.9017057,0.8566204,0,0,2.434975,8.433797,2.377771,0,2.377771,13.94576,99.61237,0.1442024,0.9422825,2.623582,0,11.71327
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.389357,64.15491,36.14375,2.624378,2.624378,0,0,0,2.624378,129.149,0.5696501,0,0,3.389357,2.762503,2.624378,0,0,0.05720381,10.57379,0.05720381,0,0.05720381,14.00003,100,0.1441992,2.886816,2.711485,0,13.96315
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.30433,65.05067,37.56918,1.233474,1.233474,0,0,0,1.233474,267.888,2.005936,0,0,3.30433,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1441992,1.356822,2.643464,0,13.9296
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,3.026704,64.02881,39.03695,1.348341,1.348341,0,0,0,1.348341,224.4762,1.607398,0,0,3.026704,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1441992,1.483175,2.421363,0,13.65198
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.570007,60.56324,39.84845,2.832806,2.832806,0,-1,0,2.832806,90.723,4.440892E-16,0,0,2.570007,2.981901,2.832806,0,0,0,10.62527,0,0.4118944,-0.4118944,13.56585,96.89876,0.1441992,3.116086,2.056005,0,13.19528
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.731709,53.43013,40.13071,1.201865,1.201865,0,0,0,1.201865,144.0851,0.008926561,0,0,1.731709,1.265121,1.201865,0,0,0.4576605,10.21338,0.4576605,0,0.4576605,14.00003,100,0.1441732,1.322052,1.385367,0,11.94509
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,40.52588,40.52588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441732,0,0,0,10.62527
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,40.17305,40.17305,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0,10.62527,0,1.413944,-1.413944,12.5096,89.35411,0.1441732,1.477571,0,0,10.62527
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,38.95932,38.95932,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.571049,9.21133,0,1.413463,-1.413463,11.01968,78.71184,0.1441732,1.477069,0,0,9.21133
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,37.88672,37.88672,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.141563,7.797867,0,2.513373,-2.513373,8.370352,59.78811,0.1441732,2.626475,0,0,7.797867
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,36.89175,36.89175,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,5.9342,5.284494,0,2.40973,-2.40973,5.830274,41.64473,0.1441732,2.518167,0,0,5.284494
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,35.80503,35.80503,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.611677,2.874765,0,2.280486,-2.280486,3.42643,24.47445,0.1441732,2.383108,0,0,2.874765
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,34.83123,34.83123,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.14555,0.5942786,0,0.08666579,-0.08666579,3.335077,23.82193,0.1441732,0.09056576,0,0,0.5942786
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,34.1538,34.1538,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.24185,0.5076128,0,0.07812159,-0.07812159,3.252729,23.23373,0.1441732,0.08163706,0,0,0.5076128
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,33.6175,33.6175,0.3522305,0.3522305,0,-1,0,0.3522305,0,0,5.551115E-17,0,0,0.3707689,0.3522305,0,0,11.32865,0.4294912,0,0.3707689,-0.3707689,2.861904,20.44213,0.1441732,0.3874535,0,0,0.4294912
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,33.06709,33.06709,0.147909,0.05578618,0,-1,0,0.05578618,0,0,0.09212284,0.1069137,0,0.05872229,0.05578618,0,0,11.74061,0.05872229,0,0.05872229,-0.05872229,2.800006,20,0.1441732,0.1626999,0,0,0.05872229
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,32.58724,32.58724,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441732,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,32.24852,32.24852,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441732,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,31.93098,31.93098,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441732,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,31.59226,31.59226,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442636,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,31.41585,31.41585,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1443436,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,1.002187,38.17654,31.19709,1.211946,1.211946,4.717209,0,1.452798,1.211946,82.69243,4.440892E-16,0,0,1.002187,0,0,3.505263,3.33,5.14586,5.994,4.332187,0,4.332187,13.22811,94.48631,0.1445108,1.33314,0.8017499,5,6.996187
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.435848,50.07312,31.77573,1.090404,1.090404,0,0,0,1.090404,223.3895,0.4743816,0,0,2.435848,1.147794,1.090404,0,0,0.8136728,9.892968,0.8136728,0,0.8136728,14.00003,100,0.1444647,1.199444,1.948678,0,12.32882
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.971778,56.31443,33.04591,0,0,0,-1,0,0,0,2.971778,0,0,2.971778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444647,0,2.377422,0,13.59705
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.287137,61.22986,34.61247,1.942802,1.942802,0,0,0,1.942802,169.1956,1.242081,0,0,3.287137,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1444647,2.137083,2.629709,0,13.91241
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.395945,64.24035,36.15786,0.1267441,0.1267441,0,0,0,0.1267441,2679.372,3.26253,0,0,3.395945,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1444647,0.1394185,2.716756,0,14.02122
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.309913,65.13463,37.59035,1.552378,1.552378,0,0,0,1.552378,213.2157,1.675831,0,0,3.309913,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1444647,1.707616,2.647931,0,13.93519
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,3.031755,64.07943,39.03695,0.6897146,0.6897146,0,0,0,0.6897146,439.5667,2.30574,0,0,3.031755,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1444647,0.7586861,2.425404,0,13.65703
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.57362,60.62194,39.86962,2.096163,2.096163,0,-1,0,2.096163,122.7777,0.3671328,0,0,2.57362,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1444647,2.305779,2.058896,0,13.19889
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.815382,54.16209,40.15188,2.327904,2.327904,0,0,0,2.327904,77.98354,0,0,0,1.815382,2.450425,2.327904,0,0,0,10.62527,0,0.6350433,-0.6350433,13.33063,95.21862,0.1444647,2.560694,1.452306,0,12.44066
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,40.54705,40.54705,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.7056037,9.990231,0,0.1750514,-0.1750514,13.14611,93.90062,0.1444647,0.1829287,0,0,9.990231
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,40.18716,40.18716,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.9001052,9.81518,0,2.730911,-2.730911,10.26748,73.339,0.1444647,2.853801,0,0,9.81518
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,38.98049,38.98049,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0,0.9270693,0.8807158,3.93445,7.084269,0.8807158,0,0.8807158,11.103,79.30699,0.1445251,4.480224,0,5,7.084269
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,37.90789,37.90789,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,3.053734,7.876913,0,3.01773,-3.01773,7.922035,56.58585,0.1445251,3.153528,0,0,7.876913
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,36.89175,36.89175,1.080586,1.080586,0,-1,0,1.080586,0,0,2.220446E-16,0,0,1.137459,1.080586,0,0,6.406767,4.859183,0,1.137459,-1.137459,6.723048,48.02168,0.1445251,1.188644,0,0,4.859183
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,35.80503,35.80503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.67061,3.721725,0,0,0,6.723048,48.02168,0.1445251,0,0,0,3.721725
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,34.81006,34.81006,0.1311385,0.1311385,0,-1,0,0.1311385,0,0,0,0,0,0.1380405,0.1311385,0,0,7.67061,3.721725,0,0.1380405,-0.1380405,6.57754,46.98234,0.1445251,0.1442523,0,0,3.721725
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,34.11852,34.11852,0.1141294,0.1141294,0,-1,0,0.1141294,0,0,0,0,0,0.1201362,0.1141294,0,0,7.823989,3.583684,0,0.1201362,-0.1201362,6.450906,46.0778,0.1445251,0.1255423,0,0,3.583684
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,33.58221,33.58221,0.3617765,0.3617765,0,-1,0,0.3617765,0,0,0,0,0,0.3808173,0.3617765,0,0,7.957473,3.463548,0,0.3808173,-0.3808173,6.049489,43.21055,0.1445251,0.3979541,0,0,3.463548
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,33.04591,33.04591,0.3110791,0.3110791,0,-1,0,0.3110791,0,0,5.551115E-17,0,0,0.3274517,0.3110791,0,0,8.380604,3.082731,0,0.3274517,-0.3274517,5.704325,40.74509,0.1445251,0.342187,0,0,3.082731
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,32.58724,32.58724,0.1892576,0.1892576,0,-1,0,0.1892576,0,0,0,0,0,0.1992185,0.1892576,0,0,8.744439,2.755279,0,0.1992185,-0.1992185,5.49433,39.24514,0.1445251,0.2081833,0,0,2.755279
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,32.24852,32.24852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.965793,2.556061,0,0,0,5.49433,39.24514,0.1445251,0,0,0,2.556061
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,31.93098,31.93098,0.7156479,0.7156479,0,-1,0,0.7156479,0,0,0,0,0,0.7533135,0.7156479,0,0,8.965793,2.556061,0,0.7533135,-0.7533135,4.700268,33.57327,0.1445251,0.7872127,0,0,2.556061
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,31.59226,31.59226,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0,0.2160578,0.2052549,0,0,9.802808,1.802747,0,0.2160578,-0.2160578,4.472523,31.94653,0.1445251,0.2257804,0,0,1.802747
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,31.43702,31.43702,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0,0.3743664,0.3556481,0,0,10.04287,1.586689,0,0.3743664,-0.3743664,4.077906,29.12784,0.1445251,0.3912129,0,0,1.586689
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.107322,38.94556,31.19709,1.183234,1.183234,0,0,0,1.183234,93.58442,0,0,0,1.107322,1.245509,1.183234,0,0,10.45883,1.212323,0,0.1381868,-0.1381868,3.932244,28.0874,0.1445251,1.301557,0.8858579,0,2.319645
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.444193,50.18447,31.81102,0.2056655,0.2056655,0,0,0,0.2056655,1188.431,0,0,0,2.444193,0.21649,0.2056655,0,0,10.61238,1.074136,2.227703,0,2.227703,6.045629,43.18298,0.144399,0.2262321,1.955354,0,3.518329
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.97948,56.4279,33.0812,0,0,0,-1,0,0,0,0,0,0,2.97948,0,0,0,0,8.384673,3.079068,2.97948,0,2.97948,8.872211,63.37281,0.1442307,0,2.383584,0,6.058548
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.293636,61.36367,34.66893,2.027546,2.027546,0,0,0,2.027546,162.4445,0,0,0,3.293636,2.134259,2.027546,0,0,5.405193,5.7606,1.159377,0,1.159377,9.972093,71.2291,0.1441653,2.2303,2.634908,0,9.054235
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.401429,64.37611,36.22137,1.000913,1.000913,0,0,0,1.000913,339.8326,0,0,0,3.401429,1.053593,1.000913,0,0,4.245817,6.804039,2.347836,0,2.347836,12.19945,87.13873,0.1440331,1.101005,2.721143,0,10.20547
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.314236,65.27577,37.66797,1.539291,1.539291,0,0,0,1.539291,215.3092,0,0,0,3.314236,1.620306,1.539291,0,0,1.89798,8.917092,1.693929,0,1.693929,13.80645,98.61729,0.1439379,1.69322,2.651388,0,12.23133
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.877093,73.3564,39.11457,0.2384092,0.2384092,0,0,0,0.2384092,1626.235,3.422085,0,0,3.877093,0.250957,0.2384092,0,0,0.2040509,10.44163,0.2040509,0,0.2040509,14.00003,100,0.1439264,0.2622501,3.101674,0,14.31872
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.11601,66.02866,39.93313,1.867253,1.867253,0,-1,0,1.867253,166.8767,1.150481,0,0,3.11601,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1439264,2.053979,2.492808,0,13.74128
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.898275,54.95763,40.2295,0.7137582,0.7137582,0,0,0,0.7137582,265.9549,1.14695,0,0,1.898275,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1439264,0.785134,1.51862,0,12.52355
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,40.6529,40.6529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439264,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,40.27184,40.27184,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1439264,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,39.05811,39.05811,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1439264,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,37.96434,37.96434,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1439264,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,36.93409,36.93409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1439264,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,35.8262,35.8262,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1439264,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,34.81006,34.81006,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1439264,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,34.13968,34.13968,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1439264,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,33.60338,33.60338,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1439264,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,33.04591,33.04591,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1439264,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,32.58724,32.58724,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1439264,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,32.26969,32.26969,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439264,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,31.93098,31.93098,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439264,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,31.59226,31.59226,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1440202,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,31.43702,31.43702,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1441745,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.217871,39.78491,31.21826,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,271.8519,0,0,0,1.217871,0,0,3.505263,3.33,5.14586,5.994,4.547872,0,4.547872,13.43273,95.94785,0.1442384,0.4927898,0.9742971,5,7.211871
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.453095,50.26058,31.81102,1.80262,1.80262,0,0,0,1.80262,136.085,0,0,0,2.453095,1.897494,1.80262,0,0,0.5979888,10.08708,0.5556002,0,0.5556002,13.95982,99.71276,0.1442072,1.982882,1.962476,0,12.54018
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.987462,56.52735,33.10237,0.09183601,0.09183601,0,-1,0,0.09183601,3253.04,2.848404,0,0,2.987462,0.09666948,0.09183601,0,0,0.04238869,10.58712,0.04238869,0,0.04238869,14.00003,100,0.1442049,0.1010196,2.38997,0,13.57459
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.300851,61.46147,34.6901,0,0,0,0,0,0,0,3.300851,0,0,3.300851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442049,0,2.640681,0,13.92613
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.40779,64.46825,36.24254,0.9136419,0.9136419,0,0,0,0.9136419,372.9897,2.446062,0,0,3.40779,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1442049,1.005006,2.726232,0,14.03306
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.319236,65.38021,37.71031,2.915174,2.915174,0,0,0,2.915174,113.8606,0.2506313,0,0,3.319236,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1442049,3.206692,2.655389,0,13.94451
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.038862,64.32217,39.17807,0,0,0,0,0,0,0,3.038862,0,0,3.038862,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442049,0,2.43109,0,13.66414
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.57958,60.79344,39.96841,0,0,0,-1,0,0,0,2.57958,0,0,2.57958,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442049,0,2.063664,0,13.20485
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.933596,55.30947,40.27184,0,0,0,0,0,0,0,1.933596,0,0,1.933596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442049,0,1.546877,0,12.55887
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,40.68818,40.68818,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1442049,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,40.3283,40.3283,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1442049,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,39.07928,39.07928,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1442302,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,37.96434,37.96434,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1442302,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,36.91291,36.91291,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1442302,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,35.80503,35.80503,2.488795,2.488795,0,-1,0,2.488795,0,0,4.440892E-16,0,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1442302,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,34.78889,34.78889,0.2910821,0.2910821,0,-1,0,0.2910821,0,0,5.551115E-17,0,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1442302,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,34.11852,34.11852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1442302,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,33.60338,33.60338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1442302,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,33.04591,33.04591,0.2862834,0.2862834,0,-1,0,0.2862834,0,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1442302,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,32.60841,32.60841,0.6183199,0.5871579,0,-1,0,0.5871579,0,0,0.03116195,0.09299393,0,0.6180609,0.5871579,0,0,11.11913,0.6180609,0,0.6180609,-0.6180609,2.800006,20,0.1442302,0.6801518,0,0,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,32.26969,32.26969,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442302,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,31.93098,31.93098,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442302,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,31.61343,31.61343,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1443283,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,31.45819,31.45819,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1444973,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.746187,43.83969,31.23943,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,807.8676,0,0,0,1.746187,0,0,3.505263,3.33,5.14586,5.994,5.076187,0,5.076187,13.93393,99.52788,0.1445035,0.2377625,1.39695,5,7.740187
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.054842,55.64312,31.83219,0.3939553,0.3939553,0,0,0,0.3939553,775.4286,2.570479,0,0,3.054842,0.4146898,0.3939553,0,0,0.06967302,10.56257,0.06967302,0,0.06967302,14.00003,100,0.1444996,0.4333508,2.443874,0,13.61741
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.995849,56.60553,33.10237,0.7629356,0.7629356,0,-1,0,0.7629356,392.6739,2.192759,0,0,2.995849,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1444996,0.8392292,2.396679,0,13.62112
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.308053,61.55925,34.71127,1.157936,1.157936,0,0,0,1.157936,285.6854,2.089174,0,0,3.308053,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1444996,1.273729,2.646442,0,13.93333
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.149768,72.7691,36.27782,0,0,0,0,0,0,0,4.149768,0,0,4.149768,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444996,0,3.319815,0,14.77504
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.324312,65.47678,37.74559,0,0,0,0,0,0,0,3.324312,0,0,3.324312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444996,0,2.65945,0,13.94959
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.042948,64.40616,39.21336,0.770338,0.770338,0,0,0,0.770338,395.0146,2.232066,0,0,3.042948,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1444996,0.8473718,2.434358,0,13.66822
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.582145,60.89184,40.03192,0.8972964,0.8972964,0,-1,0,0.8972964,287.7695,1.637623,0,0,2.582145,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1444996,0.987026,2.065716,0,13.20742
