Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.935561,55.36573,40.30713,3.415457,3.415457,1.576674,0,0.595432,3.415457,56.67064,2.220446E-16,0,0,1.935561,1.935561,1.838783,0,0,0,10.62527,0,0,0,14.00003,100,0.1444996,3.757003,1.548449,5,12.56084
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,40.72346,40.72346,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1444996,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,40.3283,40.3283,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1444996,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,39.07928,39.07928,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1446017,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,37.96434,37.96434,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1446017,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,36.93409,36.93409,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1446017,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,35.80503,35.80503,2.132108,2.132108,0,-1,0,2.132108,0,0,4.440892E-16,0,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1446017,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,34.78889,34.78889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1446017,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,34.11852,34.11852,0.2929804,0.2929804,0,-1,0,0.2929804,0,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1446017,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,33.60338,33.60338,0.8314238,0.8314238,0,-1,0,0.8314238,0,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1446017,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,33.06709,33.06709,0.1080355,0.1080355,0,-1,0,0.1080355,0,0,1.387779E-17,0,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1446017,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,32.62958,32.62958,0.5284802,0.5284802,0,-1,0,0.5284802,0,0,1.110223E-16,0,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1446017,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,32.29086,32.29086,0.2730646,0.2730646,0,-1,0,0.2730646,0,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1446017,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,31.95215,31.95215,0.1823013,0.1823013,0,-1,0,0.1823013,0,0,2.775558E-17,0,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1446017,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,31.6346,31.6346,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1446017,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,31.47936,31.47936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1446017,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.657323,43.16887,31.2606,1.079918,1.079918,0,0,0,1.079918,153.4675,0,0,0,1.657323,1.136756,1.079918,0,0,8.706068,2.789813,0.5205671,0,0.5205671,6.23458,44.53262,0.1445726,1.18791,1.325859,0,4.447136
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.470443,50.45737,31.85336,1.742881,1.742881,0,0,0,1.742881,141.7448,0,0,0,2.470443,1.834612,1.742881,0,0,8.185501,3.258323,0.6358318,0,0.6358318,6.837782,48.84121,0.1445371,1.917169,1.976355,0,5.728766
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.842801,65.12032,33.14471,1.720433,1.720433,0,-1,0,1.720433,223.3625,0,0,0,3.842801,1.810982,1.720433,0,0,7.54967,3.830572,2.031819,0,2.031819,8.765336,62.60942,0.1444237,1.892476,3.074241,0,7.673373
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.314796,61.67861,34.7536,1.00697,1.00697,0,0,0,1.00697,329.1851,0,0,0,3.314796,1.059969,1.00697,0,0,5.51785,5.659209,2.254827,0,2.254827,10.90445,77.88879,0.1442981,1.107667,2.651837,0,8.974006
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.419141,64.7092,36.34133,2.134786,2.134786,0,0,0,2.134786,160.1631,0,0,0,3.419141,2.247143,2.134786,0,0,3.263022,7.688554,1.171997,0,1.171997,12.01631,85.8306,0.1442329,2.348264,2.735312,0,11.10769
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.061249,73.79392,37.8091,0,0,0,0,0,0,0,1.970224,0,0,4.061249,0,0,0,0,2.091025,8.743352,2.091025,0,2.091025,14.00003,100,0.1441168,0,3.248999,0,12.8046
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.046384,64.518,39.27687,0.4543002,0.4543002,0,0,0,0.4543002,670.5663,2.568173,0,0,3.046384,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1441168,0.4997302,2.437107,0,13.67166
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.584695,60.98189,40.08837,0.7928872,0.7928872,0,-1,0,0.7928872,325.9852,1.750076,0,0,2.584695,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1441168,0.8721759,2.067756,0,13.20997
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.937024,55.44905,40.37064,1.44296,1.44296,0,0,0,1.44296,134.2396,0.4181183,0,0,1.937024,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1441168,1.587256,1.549619,0,12.5623
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,40.7658,40.7658,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1441168,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,40.37064,40.37064,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1441168,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,39.11457,39.11457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1441168,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,37.98552,37.98552,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1441168,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,36.95525,36.95525,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1441168,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,35.8262,35.8262,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1441168,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,34.83123,34.83123,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1441168,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,34.13968,34.13968,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1441168,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,33.6175,33.6175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1441168,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,33.0812,33.0812,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1441168,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,32.66486,32.66486,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1441168,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,32.3332,32.3332,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1441168,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,31.99449,31.99449,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1441168,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,31.65577,31.65577,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1441168,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,31.49347,31.49347,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1441168,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.557127,42.40948,31.27472,0,0,0,0,0,0,0,0,0,0,1.557127,0,0,0,0,11.30884,0.4473145,1.557127,0,1.557127,4.748736,33.91948,0.1440304,0,1.245701,0,2.004441
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.478874,50.57797,31.89569,0,0,0,0,0,0,0,0,0,0,2.478874,0,0,0,0,9.751718,1.848728,2.478874,0,2.478874,7.100403,50.71706,0.1438931,0,1.9831,0,4.327603
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,3.01125,56.84177,33.17999,0.4050361,0.4050361,0,-1,0,0.4050361,743.4523,0,0,0,3.01125,0.4263538,0.4050361,0,0,7.272843,4.079715,2.584897,0,2.584897,9.552651,68.23309,0.1437502,0.4455397,2.409,0,7.090966
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.321218,61.81227,34.81006,1.406114,1.406114,0,0,0,1.406114,236.1984,0,0,0,3.321218,1.480119,1.406114,0,0,4.687946,6.406123,1.841098,0,1.841098,11.29927,80.70892,0.1436486,1.546725,2.656974,0,9.72734
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.424577,64.83624,36.39779,2.601557,2.601557,0,0,0,2.601557,131.6356,0,0,0,3.424577,2.738481,2.601557,0,0,2.846848,8.06311,0.6860952,0,0.6860952,11.95016,85.3581,0.1436107,2.861713,2.739661,0,11.48769
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.332715,65.73992,37.88672,0,0,0,0,0,0,0,1.171962,0,0,3.332715,0,0,0,0,2.160753,8.680596,2.160753,0,2.160753,14.00003,100,0.1434917,0,2.666172,0,12.01331
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.049438,64.64324,39.35449,0,0,0,0,0,0,0,3.049438,0,0,3.049438,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434917,0,2.43955,0,13.67471
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.586433,61.11383,40.18716,0.1884834,0.1884834,0,-1,0,0.1884834,1372.234,2.38803,0,0,2.586433,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1434917,0.2073317,2.069147,0,13.21171
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.937905,55.56663,40.46943,0.8818548,0.8818548,0,0,0,0.8818548,219.7533,1.009636,0,0,1.937905,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1434917,0.9700403,1.550324,0,12.56318
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3512021,43.37011,40.84343,2.102267,2.102267,0,0,0,2.102267,16.70587,0,0,0,0.3512021,2.212913,2.102267,0,0,0,10.62527,0,1.861711,-1.861711,12.03761,85.98277,0.1434917,2.312494,0.2809617,0,10.97648
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,40.44826,40.44826,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.068568,8.763563,0,0.222902,-0.222902,11.80265,84.3045,0.1434917,0.2329326,0,0,8.763563
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,39.17807,39.17807,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,0,1.680735,1.596698,2.316236,8.540662,1.596698,0,1.596698,13.31741,95.12419,0.1435993,3.651192,0,5,8.540662
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,38.02785,38.02785,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,0.7195387,9.97769,0,0.2922418,-0.2922418,13.00936,92.92384,0.1435993,0.3053927,0,0,9.97769
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,36.97643,36.97643,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,1.044252,9.685448,0,0.4937611,-0.4937611,12.48889,89.20621,0.1435993,0.5159803,0,0,9.685448
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,35.84032,35.84032,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,1.592875,9.191687,0,0.418889,-0.418889,12.04735,86.0523,0.1435993,0.437739,0,0,9.191687
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,34.83123,34.83123,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,2.058307,8.772798,0,0.5795107,-0.5795107,11.43649,81.68903,0.1435993,0.6055887,0,0,8.772798
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,34.1538,34.1538,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,2.702208,8.193287,0,0.3050264,-0.3050264,11.11496,79.39243,0.1435993,0.3187526,0,0,8.193287
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,33.63867,33.63867,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,3.041126,7.88826,0,0.2163023,-0.2163023,10.88696,77.76384,0.1435993,0.2260359,0,0,7.88826
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,33.0812,33.0812,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,3.281462,7.671958,0,0.1807863,-0.1807863,10.69639,76.40266,0.1435993,0.1889217,0,0,7.671958
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,32.66486,32.66486,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,3.482336,7.491172,0,0.2808561,-0.2808561,10.40035,74.28803,0.1435993,0.2934946,0,0,7.491172
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,32.3332,32.3332,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,3.794398,7.210316,0,0.713725,-0.713725,9.648013,68.91425,0.1435993,0.7458426,0,0,7.210316
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,31.99449,31.99449,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,4.587426,6.496591,0,0.4846785,-0.4846785,9.137117,65.26499,0.1435993,0.506489,0,0,6.496591
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,31.65577,31.65577,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,5.125958,6.011912,0,0.006822904,-0.006822904,9.129926,65.21362,0.1435993,0.007129935,0,0,6.011912
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,31.51464,31.51464,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,5.133539,6.005089,0,0.4161178,-0.4161178,8.691298,62.08058,0.1435993,0.4348432,0,0,6.005089
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.670575,43.2872,31.27472,0.9529511,0.9529511,0,0,0,0.9529511,175.3054,0,0,0,1.670575,1.003106,0.9529511,0,0,5.595892,5.588971,0.6674686,0,0.6674686,9.324515,66.60355,0.1435626,1.048246,1.33646,0,7.259546
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.487746,50.67031,31.90981,0,0,0,0,0,0,0,0,0,0,2.487746,0,0,0,0,4.928423,6.189693,2.487746,0,2.487746,11.6846,83.46125,0.1434259,0,1.990197,0,8.677439
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.019276,56.94213,33.20116,0.5223607,0.5223607,0,-1,0,0.5223607,578.006,0.02874569,0,0,3.019276,0.5498534,0.5223607,0,0,2.440677,8.428664,2.440677,0,2.440677,14.00003,100,0.143292,0.5745968,2.415421,0,11.44794
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.328339,61.90966,34.83123,0.02807559,0.02807559,0,0,0,0.02807559,11854.92,3.298786,0,0,3.328339,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.143292,0.03088315,2.662672,0,13.95361
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.429794,64.96999,36.4613,0.4959781,0.4959781,0,0,0,0.4959781,691.5211,2.907711,0,0,3.429794,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.143292,0.545576,2.743835,0,14.05507
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.33739,65.84143,37.92906,0,0,0,0,0,0,0,3.33739,0,0,3.33739,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143292,0,2.669912,0,13.96266
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.052654,64.75304,39.418,1.986311,1.986311,0,0,0,1.986311,153.6846,0.9618002,0,0,3.052654,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.143292,2.184942,2.442123,0,13.67793
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.588946,61.18713,40.2295,3.24625,3.24625,0,-1,0,3.24625,79.75188,0,4.440892E-16,0.2408752,2.588946,3.417105,3.24625,0,0,0,10.62527,0,0.8281597,-0.8281597,13.12707,93.7646,0.143292,3.570875,2.071157,0,13.21422
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.939515,55.60416,40.4906,1.444724,1.444724,0,0,0,1.444724,134.2481,0,0,0,1.939515,1.520762,1.444724,0,0,0.9201775,9.797114,0.4187526,0,0.4187526,13.52433,96.6022,0.143269,1.589196,1.551612,0,11.73663
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.4039457,43.79985,40.88577,0,0,0,0,0,0,0,0,0,0,0.4039457,0,0,0,0,0.5014248,10.17399,0.4039457,0,0.4039457,13.90755,99.33945,0.1432469,0,0.3231565,0,10.57794
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,40.46943,40.46943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09747919,10.53754,0,0,0,13.90755,99.33945,0.1432469,0,0,0,10.53754
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,39.17807,39.17807,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.09747919,10.53754,0,2.057493,-2.057493,11.73876,83.84814,0.1432469,2.15008,0,0,10.53754
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,38.02785,38.02785,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.383583,8.48005,0,2.329046,-2.329046,9.283733,66.31225,0.1432469,2.433853,0,0,8.48005
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,36.97643,36.97643,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,4.971412,6.151004,0,1.066368,-1.066368,8.159682,58.28333,0.1432469,1.114355,0,0,6.151004
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,35.84032,35.84032,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.156265,5.084636,0,3.14379,-3.14379,4.845837,34.61305,0.1432469,3.28526,0,0,5.084636
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,34.83123,34.83123,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.649365,1.940845,0,0.5553815,-0.5553815,4.260413,30.43146,0.1432469,0.5803737,0,0,1.940845
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,34.1538,34.1538,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.26646,1.385464,0,0.6439586,-0.6439586,3.581621,25.58296,0.1432469,0.6729367,0,0,1.385464
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,33.63867,33.63867,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,10.98197,0.7415054,0,0.1266318,-0.1266318,3.448139,24.62952,0.1432469,0.1323302,0,0,0.7415054
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,33.10237,33.10237,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.12267,0.6148736,0,0.09878254,-0.09878254,3.344013,23.88576,0.1432469,0.1032278,0,0,0.6148736
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,32.68603,32.68603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23243,0.5160911,0,0,0,3.344013,23.88576,0.1432469,0,0,0,0.5160911
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,32.34732,32.34732,0.4354213,0.4354213,0,-1,0,0.4354213,0,0,5.551115E-17,0,0,0.4583382,0.4354213,0,0,11.23243,0.5160911,0,0.4583382,-0.4583382,2.860883,20.43483,0.1432469,0.4789634,0,0,0.5160911
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,31.99449,31.99449,0.4843091,0.05486527,0,-1,0,0.05486527,0,0,0.4294438,0.4778748,0,0.05775291,0.05486527,0,0,11.74169,0.05775291,0,0.05775291,-0.05775291,2.800006,20,0.1432469,0.53274,0,0,0.05775291
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,31.67694,31.67694,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1433737,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,31.51464,31.51464,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1434763,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.742711,43.87378,31.29589,2.983531,2.983531,5,0,1.53,2.983531,58.41102,0,0,0,1.742711,0,0,2.016469,1.915645,5.14586,5.994,3.658356,0,3.658356,12.58886,89.92023,0.1437006,3.281884,1.394169,5,7.736711
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.496543,50.77016,31.93098,0.6208793,0.6208793,0,0,0,0.6208793,402.0981,0.3554824,0,0,2.496543,0.6535571,0.6208793,0,0,1.487504,9.286521,1.487504,0,1.487504,14.00003,100,0.1436192,0.6829672,1.997235,0,11.78306
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.026908,57.06416,33.2435,0.2948042,0.2948042,0,-1,0,0.2948042,1026.752,2.716588,0,0,3.026908,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1436192,0.3242846,2.421526,0,13.65218
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.334242,62.06453,34.90885,0,0,0,0,0,0,0,3.334242,0,0,3.334242,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436192,0,2.667394,0,13.95952
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.43463,65.11762,36.53892,2.235327,2.235327,0,0,0,2.235327,153.6523,1.081655,0,0,3.43463,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1436192,2.458859,2.747704,0,14.0599
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.340304,66.02152,38.04902,0,0,0,0,0,0,0,3.340304,0,0,3.340304,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436192,0,2.672243,0,13.96558
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.054794,64.91222,39.5309,2.39947,2.39947,0,0,0,2.39947,127.3112,0.5290365,0,0,3.054794,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1436192,2.639417,2.443835,0,13.68007
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.590757,61.2951,40.30713,0.4388735,0.4388735,0,-1,0,0.4388735,590.3198,2.128785,0,0,2.590757,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1436192,0.4827608,2.072606,0,13.21603
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.940058,55.71886,40.58939,0.7835553,0.7835553,0,0,0,0.7835553,247.5969,1.115263,0,0,1.940058,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1436192,0.8619108,1.552047,0,12.56533
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4603578,44.25164,40.92105,1.054208,1.054208,0,0,0,1.054208,43.66858,0,0,0,0.4603578,1.109693,1.054208,0,0,0,10.62527,0,0.6493351,-0.6493351,13.31557,95.11102,0.1436192,1.159629,0.3682862,0,11.08563
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,40.52588,40.52588,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7214835,9.975939,0,0.1714988,-0.1714988,13.13479,93.81976,0.1436192,0.1792162,0,0,9.975939
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,39.23453,39.23453,3.798826,3.798826,4.758866,0,1.46417,3.798826,0,1.110223E-16,0,0,0,0,0,0.9600397,0.9120377,0.9120377,9.80444,0.9120377,0,0.9120377,14.00003,100,0.1436802,4.178709,0,5,9.80444
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,38.06314,38.06314,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1436802,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,37.01171,37.01171,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,1.741089,9.058294,0,3.505263,-3.505263,8.653415,61.80998,0.1436802,4.328844,0,0,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,35.88266,35.88266,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0,0,1.172943,1.114296,0,0,5.635825,5.553031,0,1.172943,-1.172943,7.417024,52.97864,0.1436802,1.225726,0,0,5.553031
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,34.8524,34.8524,0.6681176,0.6681176,0,-1,0,0.6681176,0,0,0,0,0,0.7032818,0.6681176,0,0,6.939095,4.380088,0,0.7032818,-0.7032818,6.6757,47.68348,0.1436802,0.7349294,0,0,4.380088
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,34.17497,34.17497,0.4123933,0.4123933,0,-1,0,0.4123933,0,0,5.551115E-17,0,0,0.4340982,0.4123933,0,0,7.72052,3.676806,0,0.4340982,-0.4340982,6.21812,44.41505,0.1436802,0.4536327,0,0,3.676806
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,33.68101,33.68101,0.5042735,0.5042735,0,-1,0,0.5042735,0,0,0,0,0,0.5308142,0.5042735,0,0,8.202851,3.242708,0,0.5308142,-0.5308142,5.658593,40.41844,0.1436802,0.5547009,0,0,3.242708
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,33.12354,33.12354,0.1551983,0.1551983,0,-1,0,0.1551983,0,0,0,0,0,0.1633666,0.1551983,0,0,8.792645,2.711894,0,0.1633666,-0.1633666,5.486389,39.18842,0.1436802,0.1707181,0,0,2.711894
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,32.72837,32.72837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974163,2.548527,0,0,0,5.486389,39.18842,0.1436802,0,0,0,2.548527
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,32.36848,32.36848,0.02010522,0.02010522,0,-1,0,0.02010522,0,0,3.469447E-18,0,0,0.02116339,0.02010522,0,0,8.974163,2.548527,0,0.02116339,-0.02116339,5.464081,39.02907,0.1436802,0.02211574,0,0,2.548527
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,32.02977,32.02977,0.3289809,0.3289809,0,-1,0,0.3289809,0,0,5.551115E-17,0,0,0.3462957,0.3289809,0,0,8.997678,2.527364,0,0.3462957,-0.3462957,5.099053,36.42174,0.1436802,0.361879,0,0,2.527364
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,31.69811,31.69811,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0,0.3457817,0.3284926,0,0,9.382451,2.181068,0,0.3457817,-0.3457817,4.734568,33.81827,0.1436802,0.3613419,0,0,2.181068
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,31.53581,31.53581,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0,0.01296541,0.01231714,0,0,9.766653,1.835287,0,0.01296541,-0.01296541,4.720901,33.72065,0.1436802,0.01354886,0,0,1.835287
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.752274,43.97186,31.31706,0.8076981,0.8076981,0,0,0,0.8076981,216.9466,0,0,0,1.752274,0.8502085,0.8076981,0,0,9.781059,1.822321,0.9020653,0,0.9020653,5.576675,39.83331,0.1436309,0.8884679,1.401819,0,3.574595
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.505363,50.87032,31.95215,0.7291949,0.7291949,0,0,0,0.7291949,343.5793,0,0,0,2.505363,0.7675735,0.7291949,0,0,8.878994,2.63418,1.737789,0,1.737789,7.225286,51.60909,0.143536,0.8021144,2.00429,0,5.139543
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.034525,57.18621,33.28584,0.9384359,0.9384359,0,-1,0,0.9384359,323.3599,0,0,0,3.034525,0.9878272,0.9384359,0,0,7.141204,4.19819,2.046698,0,2.046698,9.166955,65.47812,0.1434245,1.032279,2.42762,0,7.232716
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.340835,62.18301,34.95119,0,0,0,0,0,0,0,0,0,0,3.340835,0,0,0,0,5.094506,6.040218,3.340835,0,3.340835,12.33635,88.11661,0.1432427,0,2.672668,0,9.381054
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.439857,65.24296,36.59537,0.5244735,0.5244735,0,0,0,0.5244735,655.8686,1.134108,0,0,3.439857,0.5520774,0.5244735,0,0,1.753671,9.04697,1.753671,0,1.753671,14.00003,100,0.1431475,0.5769209,2.751886,0,12.48683
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.344484,66.13573,38.10548,0.7230501,0.7230501,0,0,0,0.7230501,462.5522,2.583379,0,0,3.344484,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1431475,0.7953551,2.675587,0,13.96976
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.057366,65.04147,39.61558,0.3409115,0.3409115,0,0,0,0.3409115,896.8209,2.698512,0,0,3.057366,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1431475,0.3750027,2.445893,0,13.68264
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.592433,61.40185,40.38475,1.223994,1.223994,0,-1,0,1.223994,211.8012,1.304019,0,0,2.592433,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1431475,1.346393,2.073946,0,13.21771
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.940848,55.79643,40.6529,0.6416963,0.6416963,0,0,0,0.6416963,302.4558,1.265378,0,0,1.940848,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1431475,0.7058659,1.552678,0,12.56612
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.520245,44.78234,41.00573,0.4734647,0.4734647,0,0,0,0.4734647,109.8804,0.02186106,0,0,0.520245,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1431475,0.5208112,0.416196,0,11.14552
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,40.56822,40.56822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431475,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,39.2557,39.2557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431475,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,38.0843,38.0843,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1431475,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,37.01171,37.01171,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1431475,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,35.86149,35.86149,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1431475,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,34.83123,34.83123,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1431475,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,34.17497,34.17497,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1431475,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,33.68101,33.68101,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1431475,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,33.12354,33.12354,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1431475,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,32.74954,32.74954,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1431475,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,32.38966,32.38966,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1431475,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,32.02977,32.02977,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1431475,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,31.71222,31.71222,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1431475,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,31.55698,31.55698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1431475,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.761838,44.07004,31.33823,0.3552448,0.3552448,0,0,0,0.3552448,495.9506,0,0,0,1.761838,0.3739418,0.3552448,0,0,8.929229,2.588968,1.387897,0,1.387897,6.845692,48.89771,0.1430722,0.3907692,1.409471,0,4.350807
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.514508,50.94922,31.95215,1.446882,1.446882,0,0,0,1.446882,173.788,0,0,0,2.514508,1.523033,1.446882,0,0,7.541332,3.838075,0.991474,0,0.991474,7.786287,55.61622,0.1430185,1.59157,2.011606,0,6.352583
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.943937,66.42153,33.29995,3.12501,3.12501,0,-1,0,3.12501,126.2056,0,0,0.1075115,3.943937,3.289485,3.12501,0,0,6.549858,4.730402,0.6544523,0,0.6544523,8.407155,60.05099,0.142983,3.437511,3.155149,0,8.674339
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.347525,62.29389,34.98647,1.42318,1.42318,0,0,0,1.42318,235.2144,0,0,0,3.347525,1.498084,1.42318,0,0,5.895406,5.319409,1.849441,0,1.849441,10.16169,72.58334,0.142883,1.565498,2.67802,0,8.666934
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.444849,65.37483,36.65888,0.4516822,0.4516822,0,0,0,0.4516822,762.6709,0,0,0,3.444849,0.475455,0.4516822,0,0,4.045965,6.983905,2.969394,0,2.969394,12.9787,92.70483,0.1427226,0.4968505,2.755879,0,10.42875
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.348107,66.27065,38.1831,0.2650058,0.2650058,0,0,0,0.2650058,1263.409,1.992582,0,0,3.348107,0.2789535,0.2650058,0,0,1.076571,9.65636,1.076571,0,1.076571,14.00003,100,0.1426646,0.2915064,2.678485,0,13.00447
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.059955,65.16239,39.6932,1.075893,1.075893,0,0,0,1.075893,284.4107,1.927436,0,0,3.059955,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1426646,1.183482,2.447964,0,13.68523
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.593517,61.53606,40.4906,0.02469007,0.02469007,0,-1,0,0.02469007,10504.29,2.567528,0,0,2.593517,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1426646,0.02715908,2.074814,0,13.21879
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.941394,55.87976,40.72346,0.8099331,0.8099331,0,0,0,0.8099331,239.6981,1.088833,0,0,1.941394,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1426646,0.8909264,1.553115,0,12.56667
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5836937,45.33555,41.08335,0.3415454,0.3415454,0,0,0,0.3415454,170.8978,0.2241722,0,0,0.5836937,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1426646,0.3756999,0.4669549,0,11.20897
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,40.62467,40.62467,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1426646,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,39.31921,39.31921,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1426646,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,38.12664,38.12664,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1426646,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,37.05405,37.05405,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1426646,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,35.90383,35.90383,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1426646,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,34.87357,34.87357,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1426646,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,34.19614,34.19614,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1426646,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,33.70218,33.70218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1426646,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,33.14471,33.14471,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1426646,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,32.76365,32.76365,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1426646,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,32.41082,32.41082,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1426646,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,32.05094,32.05094,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1426646,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,31.73339,31.73339,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1426646,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,31.59226,31.59226,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1426646,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.771409,44.16838,31.35939,1.306265,1.306265,4.625875,0,1.427864,1.306265,135.6087,0,0,0,1.771409,0,0,3.319611,3.15363,10.92562,0.7922183,4.925039,0,4.925039,8.30738,59.33831,0.1427858,1.436891,1.417127,5,2.563627
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.52304,51.07133,31.99449,2.816929,2.816929,5,0,1.53,2.816929,89.56702,0,0,0,2.52304,0,0,2.183071,2.073917,6.000578,5.224753,4.596957,0,4.596957,12.66844,90.48864,0.1429669,3.098622,2.018432,5,7.747793
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.049822,57.42292,33.36346,1.753583,1.753583,0,-1,0,1.753583,173.9194,0,0,0,3.049822,1.845877,1.753583,0,0,1.403622,9.362015,1.203945,0,1.203945,13.8106,98.64693,0.1429021,1.928941,2.439857,0,12.41184
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.353115,62.45487,35.07115,3.309009,3.309009,1.25,0,0.50625,3.309009,101.3329,0.98606,0,0,3.353115,2.167378,2.059009,0,0,0.199677,10.44557,0.199677,0,0.199677,14.00003,100,0.1428914,3.63991,2.682492,5,13.79868
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.290483,75.1638,36.75767,0.6646479,0.6646479,0,0,0,0.6646479,645.5273,3.590854,0,0,4.290483,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1428914,0.7311127,3.432387,0,14.91576
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.351166,66.42627,38.28189,0.9927695,0.9927695,0,0,0,0.9927695,337.5573,2.306145,0,0,3.351166,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1428914,1.092046,2.680933,0,13.97644
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.061592,65.32539,39.81316,1.388041,1.388041,0,0,0,1.388041,220.5692,1.600496,0,0,3.061592,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1428914,1.526845,2.449274,0,13.68687
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.594577,61.66183,40.58939,1.231051,1.231051,0,-1,0,1.231051,210.761,1.298733,0,0,2.594577,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1428914,1.354157,2.075661,0,13.21985
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.941207,56.01175,40.84343,0.4308988,0.4308988,0,0,0,0.4308988,450.5019,1.48763,0,0,1.941207,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1428914,0.4739887,1.552966,0,12.56648
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6506326,45.91856,41.16097,0,0,0,0,0,0,0,0.6506326,0,0,0.6506326,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428914,0,0.5205061,0,11.27591
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,40.68818,40.68818,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1428914,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,39.35449,39.35449,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1428914,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,38.16193,38.16193,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1428914,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,37.05405,37.05405,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1428914,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,35.925,35.925,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1428914,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,34.88768,34.88768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1428914,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,34.2173,34.2173,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1428914,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,33.71629,33.71629,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1428914,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,33.17999,33.17999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1428914,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,32.78482,32.78482,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1428914,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,32.43199,32.43199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1428914,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,32.09328,32.09328,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1428914,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,31.75456,31.75456,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1428914,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,31.61343,31.61343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1428914,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.780986,44.26688,31.38056,2.402951,2.402951,4.708852,0,1.450517,2.402951,74.11665,0,0,0,1.780986,0,0,2.305901,2.190606,11.32858,0.4295519,3.971593,0,3.971593,7.020576,50.14688,0.1430723,2.643246,1.424789,5,2.210538
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.531676,51.1864,32.02977,2.33186,2.33186,5,0,1.53,2.33186,108.5689,0,0,0,2.531676,0,0,2.66814,2.534733,7.356987,4.003985,5.066409,0,5.066409,11.82699,84.47836,0.1432271,2.565046,2.02534,5,6.535661
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.057489,57.53746,33.39875,2.266404,2.266404,0,-1,0,2.266404,134.9048,0,0,0,3.057489,2.385688,2.266404,0,0,2.290579,8.563753,0.6718004,0,0.6718004,12.46432,89.03068,0.143191,2.493044,2.445991,0,11.62124
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.358787,62.60814,35.14877,0.7455859,0.7455859,0,0,0,0.7455859,450.4896,0.9551805,0,0,3.358787,0.7848272,0.7455859,0,0,1.618779,9.168373,1.618779,0,1.618779,14.00003,100,0.1431042,0.8201445,2.687029,0,12.52716
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.453477,65.68691,36.83529,0.07499833,0.07499833,0,0,0,0.07499833,4604.739,3.374532,0,0,3.453477,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1431042,0.08249817,2.762782,0,14.07875
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.354114,66.58086,38.38068,1.006668,1.006668,0,0,0,1.006668,333.1898,2.294464,0,0,3.354114,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1431042,1.107334,2.683291,0,13.97939
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.063518,65.46558,39.91196,0.3559821,0.3559821,0,0,0,0.3559821,860.5821,2.6888,0,0,3.063518,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1431042,0.3915803,2.450814,0,13.68879
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.595497,61.78633,40.68818,0.6720386,0.6720386,0,-1,0,0.6720386,386.2126,1.888088,0,0,2.595497,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1431042,0.7392424,2.076398,0,13.22077
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.940864,56.1424,40.96339,0.3079211,0.3079211,0,0,0,0.3079211,630.3123,1.616737,0,0,1.940864,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1431042,0.3387132,1.552691,0,12.56614
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7208301,46.57406,41.28093,0.5177673,0.5177673,0,0,0,0.5177673,139.2189,0.1758119,0,0,0.7208301,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1431042,0.569544,0.576664,0,11.3461
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,40.80109,40.80109,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1431042,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,39.45328,39.45328,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1431042,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,38.22544,38.22544,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1431042,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,37.09639,37.09639,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1431042,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,35.96028,35.96028,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1431042,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,34.90885,34.90885,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1431042,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,34.23848,34.23848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1431042,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,33.73746,33.73746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1431042,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,33.17999,33.17999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1431042,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,32.80599,32.80599,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1431042,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,32.44611,32.44611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1431042,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,32.09328,32.09328,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1431042,0.4761028,0,0,0.4482547
