Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,38.93815,38.93815,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1412124,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,37.62563,37.62563,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1412124,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,36.41896,36.41896,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1412124,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,35.30402,35.30402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1412124,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,34.63364,34.63364,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1412124,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,34.09734,34.09734,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1412124,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,33.49754,33.49754,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1412124,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,33.12354,33.12354,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1412124,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,32.76365,32.76365,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1412124,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,32.38966,32.38966,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1412124,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,32.07211,32.07211,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1412124,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9378515,38.45237,31.90981,0.1096554,0.1096554,0,0,0,0.1096554,855.2717,0,0,0,0.9378515,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8224248,0,0.8224248,7.732283,55.23048,0.1411704,0.1206209,0.7502812,0,4.876838
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.875439,45.36307,31.69811,2.300917,2.300917,0,0,0,2.300917,81.50834,0,0,0,1.875439,2.422018,2.300917,0,0,6.606783,4.679169,0,0.5465787,-0.5465787,7.156138,51.11517,0.1411704,2.531009,1.500351,0,6.554608
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.616092,52.36012,32.41082,1.619119,1.619119,0,0,0,1.619119,161.5751,0,0,0,2.616092,1.704336,1.619119,0,0,7.214093,4.13259,0.9117568,0,0.9117568,8.021107,57.2935,0.1411239,1.781031,2.092874,0,6.748683
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.124277,59.01273,34.09734,0,0,0,-1,0,0,0,0,0,0,3.124277,0,0,0,0,6.302337,4.953171,3.124277,0,3.124277,10.98506,78.46452,0.1409647,0,2.499421,0,8.077448
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.40771,64.23848,36.05907,0.9119567,0.9119567,0,0,0,0.9119567,373.6702,0,0,0,3.40771,0.9599544,0.9119567,0,0,3.17806,7.76502,2.447756,0,2.447756,13.3072,95.05125,0.1408402,1.003152,2.726168,0,11.17273
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.485411,67.4065,37.92906,2.167592,2.167592,0,0,0,2.167592,160.7965,0.4734318,0,0,3.485411,2.281675,2.167592,0,0,0.7303039,9.968,0.7303039,0,0.7303039,14.00003,100,0.1408032,2.384351,2.788329,0,13.45341
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.372818,68.25061,39.55207,0.2140102,0.2140102,0,0,0,0.2140102,1576.008,3.147544,0,0,3.372818,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1408032,0.2354112,2.698254,0,13.99809
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.069504,67.10786,41.20331,0.4839551,0.4839551,0,0,0,0.4839551,634.2538,2.560078,0,0,3.069504,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1408032,0.5323507,2.455603,0,13.69478
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.591239,63.32708,42.03598,1.938283,1.938283,0,-1,0,1.938283,133.6873,0.550941,0,0,2.591239,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1408032,2.132112,2.072992,0,13.21651
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.928161,57.49416,42.27591,1.684788,1.684788,0,0,0,1.684788,114.4453,0.1546999,0,0,1.928161,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1408032,1.853267,1.542529,0,12.55344
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.079769,50.73989,42.59345,1.070287,1.070287,0,0,0,1.070287,100.886,0,0,0,1.079769,1.126618,1.070287,0,0,0,10.62527,0,0.04684819,-0.04684819,13.95065,99.64727,0.1408032,1.177315,0.8638155,0,11.70504
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,41.95836,41.95836,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.05205354,10.57843,0,1.786491,-1.786491,12.06752,86.19639,0.1408032,1.866883,0,0,10.57843
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,40.46943,40.46943,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.037044,8.791935,0,0.306315,-0.306315,11.74463,83.89008,0.1408032,0.3200991,0,0,8.791935
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,39.01577,39.01577,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.377393,8.48562,0,0.004610046,-0.004610046,11.73977,83.85537,0.1408032,0.004817498,0,0,8.48562
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,37.68914,37.68914,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.382516,8.48101,0,2.329024,-2.329024,9.284768,66.31964,0.1408032,2.43383,0,0,8.48101
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,36.47541,36.47541,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.970321,6.151986,0,1.204157,-1.204157,8.015474,57.25328,0.1408032,1.258344,0,0,6.151986
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,35.34636,35.34636,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.308273,4.947828,0,0.2555958,-0.2555958,7.746053,55.32884,0.1408032,0.2670977,0,0,4.947828
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,34.66893,34.66893,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.592268,4.692233,0,0.4974295,-0.4974295,7.221716,51.58358,0.1408032,0.5198138,0,0,4.692233
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,34.13968,34.13968,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.144968,4.194803,0,0.2924484,-0.2924484,6.913449,49.38168,0.1408032,0.3056086,0,0,4.194803
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,33.53988,33.53988,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.469911,3.902355,0,0.4816447,-0.4816447,6.40575,45.75527,0.1408032,0.5033187,0,0,3.902355
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,33.14471,33.14471,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.005072,3.42071,0,0.5027121,-0.5027121,5.875845,41.97024,0.1408032,0.5253341,0,0,3.42071
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,32.78482,32.78482,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.563641,2.917998,0,0.4981672,-0.4981672,5.350731,38.21943,0.1408032,0.5205848,0,0,2.917998
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,32.41082,32.41082,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.11716,2.419831,0,0.2978891,-0.2978891,5.036728,35.97656,0.1408032,0.3112941,0,0,2.419831
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,32.07211,32.07211,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.448148,2.121942,0,0.1899375,-0.1899375,4.836517,34.54648,0.1408032,0.1984847,0,0,2.121942
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.943542,38.49375,31.90981,0.4551477,0.4551477,0,0,0,0.4551477,207.3046,0,0,0,0.943542,0.4791029,0.4551477,0,0,9.659189,1.932004,0.4644391,0,0.4644391,5.277122,37.69366,0.1407796,0.5006625,0.7548336,0,2.875546
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.88508,45.44008,31.69811,0.2268297,0.2268297,0,0,0,0.2268297,831.055,0,0,0,1.88508,0.2387681,0.2268297,0,0,9.19475,2.349999,1.646311,0,1.646311,6.838951,48.84955,0.1406961,0.2495127,1.508064,0,4.235079
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.624271,52.47269,32.44611,1.688829,1.688829,0,0,0,1.688829,155.39,0,0,0,2.624271,1.777715,1.688829,0,0,7.548439,3.83168,0.8465563,0,0.8465563,7.642064,54.58606,0.1406532,1.857712,2.099417,0,6.455951
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.130324,59.16455,34.17497,2.031845,2.031845,0,-1,0,2.031845,154.0631,0,0,0,3.130324,2.138784,2.031845,0,0,6.701882,4.59358,0.99154,0,0.99154,8.582722,61.30503,0.1406029,2.23503,2.50426,0,7.723905
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.410909,64.44764,36.2002,1.889219,1.889219,0,0,0,1.889219,180.546,0,0,0,3.410909,1.988651,1.889219,0,0,5.710342,5.485966,1.422258,0,1.422258,9.931994,70.94267,0.140531,2.07814,2.728727,0,8.896875
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.486398,67.64081,38.10548,3.770354,3.770354,4.531956,0,1.402224,3.770354,92.46872,0,0,0,3.486398,0,0,0.7616016,0.7235215,4.288084,6.765998,4.209919,0,4.209919,13.92587,99.47034,0.1406761,4.147389,2.789119,5,10.2524
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.372495,68.47844,39.73554,1.968956,1.968956,0,0,0,1.968956,171.2835,1.221746,0,0,3.372495,2.072585,1.968956,0,0,0.07816438,10.55493,0.07816438,0,0.07816438,14.00003,100,0.1406722,2.165851,2.697996,0,13.92742
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.067993,67.33475,41.40089,0.9867274,0.9867274,0,0,0,0.9867274,310.9261,2.029332,0,0,3.067993,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1406722,1.0854,2.454394,0,13.69327
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.589043,63.5381,42.23357,1.084708,1.084708,0,-1,0,1.084708,238.6858,1.447245,0,0,2.589043,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1406722,1.193179,2.071234,0,13.21432
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.925394,57.69016,42.47349,0.3163066,0.3163066,0,0,0,0.3163066,608.7114,1.59244,0,0,1.925394,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1406722,0.3479372,1.540315,0,12.55067
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.076881,50.88087,42.7487,0.224823,0.224823,0,0,0,0.224823,478.9908,0.8402257,0,0,1.076881,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1406722,0.2473053,0.8615052,0,11.70216
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,42.11361,42.11361,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1406722,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,40.62467,40.62467,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1406722,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,39.15691,39.15691,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1406722,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,37.8091,37.8091,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1406722,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,36.56009,36.56009,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406722,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,35.42398,35.42398,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406722,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,34.7536,34.7536,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406722,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,34.19614,34.19614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406722,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,33.58221,33.58221,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406722,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,33.17999,33.17999,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406722,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,32.82716,32.82716,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406722,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,32.43199,32.43199,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406722,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,32.09328,32.09328,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.140791,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9533773,38.58741,31.93098,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9533773,0,0,3.505263,3.33,8.475861,2.997,4.283377,0,4.283377,10.02269,71.5905,0.14082,0,0.7627019,5,3.950377
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.894521,45.53107,31.71222,2.807534,2.807534,4.990598,0,1.527433,2.807534,67.47988,0,0,0,1.894521,0,0,2.183064,2.073911,4.192483,6.85204,3.968432,0,3.968432,13.78747,98.48177,0.1410261,3.088288,1.515617,5,8.74656
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.632257,52.59182,32.48845,0.07292561,0.07292561,0,0,0,0.07292561,3609.509,2.331442,0,0,2.632257,0.0767638,0.07292561,0,0,0.2240513,10.42363,0.2240513,0,0.2240513,14.00003,100,0.1410148,0.08021817,2.105805,0,13.05588
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.135851,59.33709,34.27376,2.552814,2.552814,0,-1,0,2.552814,122.839,0.4486781,0,0,3.135851,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1410148,2.808096,2.508681,0,13.76113
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.413976,64.65565,36.34133,0,0,0,0,0,0,0,3.413976,0,0,3.413976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410148,0,2.731181,0,14.03925
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.488046,67.83765,38.24661,0.744884,0.744884,0,0,0,0.744884,468.267,2.703958,0,0,3.488046,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1410148,0.8193725,2.790437,0,14.11332
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.372186,68.69767,39.91196,0,0,0,0,0,0,0,3.372186,0,0,3.372186,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410148,0,2.697749,0,13.99746
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.067184,67.51702,41.55614,2.162479,2.162479,0,0,0,2.162479,141.8365,0.7908908,0,0,3.067184,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1410148,2.378727,2.453748,0,13.69246
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.586716,63.74788,42.43115,0.433082,0.433082,0,-1,0,0.433082,597.281,2.130841,0,0,2.586716,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1410148,0.4763902,2.069373,0,13.21199
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.92251,57.88511,42.67108,0.9396089,0.9396089,0,0,0,0.9396089,204.6075,0.9334482,0,0,1.92251,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1410148,1.03357,1.538008,0,12.54778
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.073615,51.06353,42.94628,0.8797505,0.8797505,0,0,0,0.8797505,122.0363,0.1475617,0,0,1.073615,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1410148,0.9677255,0.8588919,0,11.69889
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,42.27591,42.27591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410148,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,40.7658,40.7658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410148,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,39.27687,39.27687,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1410148,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,37.88672,37.88672,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1410148,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,36.65888,36.65888,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1410148,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,35.50866,35.50866,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1410148,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,34.81006,34.81006,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1410148,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,34.25259,34.25259,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1410148,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,33.63867,33.63867,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1410148,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,33.22233,33.22233,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1410148,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,32.84833,32.84833,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410148,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,32.44611,32.44611,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410148,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,32.12856,32.12856,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1411373,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.963363,38.70435,31.97332,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,112.3364,0,0,0,0.963363,0,0,3.505263,3.33,8.475861,2.997,4.293363,0,4.293363,10.03216,71.65816,0.141258,0.9433269,0.7706904,5,3.960363
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.903829,45.62883,31.73339,2.69645,2.69645,4.861185,0,1.492103,2.69645,70.60503,0,0,0,1.903829,0,0,2.164735,2.056498,4.182497,6.861027,3.960327,0,3.960327,13.78926,98.49451,0.141449,2.966095,1.523063,5,8.764856
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.640151,52.71029,32.53078,2.28965,2.28965,0,0,0,2.28965,115.3081,0.007822801,0,0,2.640151,2.410158,2.28965,0,0,0.2221701,10.42532,0.2221701,0,0.2221701,14.00003,100,0.1414378,2.518615,2.112121,0,13.06547
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.141258,59.50866,34.37255,1.16679,1.16679,0,-1,0,1.16679,269.2222,1.913058,0,0,3.141258,1.2282,1.16679,0,0,0,10.62527,0,0,0,14.00003,100,0.1414378,1.283469,2.513007,0,13.76653
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.41706,64.85526,36.47541,2.367144,2.367144,0,0,0,2.367144,144.3537,0.9253297,0,0,3.41706,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1414378,2.603858,2.733648,0,14.04233
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.489231,68.04763,38.40185,1.650155,1.650155,0,0,0,1.650155,211.4487,1.752226,0,0,3.489231,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1414378,1.81517,2.791385,0,14.11451
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.372202,68.89382,40.0672,1.018941,1.018941,0,0,0,1.018941,330.9516,2.299633,0,0,3.372202,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1414378,1.120835,2.697762,0,13.99748
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.066099,67.70515,41.71844,2.218617,2.218617,0,0,0,2.218617,138.1987,0.7307124,0,0,3.066099,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1414378,2.440479,2.452879,0,13.69137
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.584838,63.92055,42.59345,1.430551,1.430551,0,-1,0,1.430551,180.6883,1.078995,0,0,2.584838,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1414378,1.573606,2.06787,0,13.21011
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.920007,58.03619,42.82632,0.3107182,0.3107182,0,0,0,0.3107182,617.9256,1.592936,0,0,1.920007,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1414378,0.3417901,1.536006,0,12.54528
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.070463,51.20979,43.10858,2.539015,2.539015,0,0,0,2.539015,42.16056,0,0,0,1.070463,2.672647,2.539015,0,0,0,10.62527,0,1.602184,-1.602184,12.31118,87.93681,0.1414378,2.792916,0.8563704,0,11.69574
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,42.43115,42.43115,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.780205,9.02309,0,2.47419,-2.47419,9.703153,69.30809,0.1414378,2.585529,0,0,9.02309
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,40.92105,40.92105,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.529305,6.5489,0,1.084122,-1.084122,8.560388,61.1455,0.1414378,1.132907,0,0,6.5489
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,39.39683,39.39683,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.733884,5.464778,0,2.441118,-2.441118,5.987223,42.76579,0.1414378,2.550968,0,0,5.464778
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,37.98552,37.98552,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.446238,3.02366,0,0.3190284,-0.3190284,5.650938,40.36376,0.1414378,0.3333847,0,0,3.02366
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,36.7365,36.7365,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.800714,2.704632,0,0.09112174,-0.09112174,5.554887,39.67768,0.1414378,0.09522222,0,0,2.704632
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,35.58628,35.58628,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.90196,2.61351,0,0.4175063,-0.4175063,5.114797,36.53419,0.1414378,0.4362941,0,0,2.61351
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,34.88768,34.88768,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.365856,2.196004,0,0.7401507,-0.7401507,4.33461,30.96143,0.1414378,0.7734575,0,0,2.196004
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,34.3161,34.3161,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.18825,1.455853,0,0.3453515,-0.3453515,3.970577,28.36121,0.1414378,0.3608924,0,0,1.455853
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,33.68101,33.68101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57197,1.110501,0,0,0,3.970577,28.36121,0.1414378,0,0,0,1.110501
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,33.26467,33.26467,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.57197,1.110501,0,0.3577016,-0.3577016,3.593526,25.66799,0.1414378,0.3737982,0,0,1.110501
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,32.86245,32.86245,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,10.96942,0.7527997,0,0.5718071,-0.5718071,2.990789,21.36273,0.1414378,0.5975384,0,0,0.7527997
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,32.46728,32.46728,0.4139852,0.171943,0,-1,0,0.171943,0,0,0.2420421,0.2834406,0,0.1809926,0.171943,0,0,11.60476,0.1809926,0,0.1809926,-0.1809926,2.800006,20,0.1414378,0.4553837,0,0,0.1809926
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,32.12856,32.12856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414378,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.265033,40.93595,31.97332,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,263.7929,0,0,0,1.265033,0,0,3.505263,3.33,11.80586,0,4.595033,0,4.595033,7.159237,51.13731,0.1415017,0.5275109,1.012027,5,1.265033
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.913072,45.72617,31.75456,0,0,3.505263,0,1.121937,0,0,0,0,0,1.913072,0,0,3.505263,3.33,7.210827,4.13553,5.243073,0,5.243073,12.13325,86.66592,0.1414812,0,1.530458,5,6.048602
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.388449,59.7021,32.55196,0.5061381,0.5061381,0,0,0,0.5061381,669.4713,0.8879176,0,0,3.388449,0.532777,0.5061381,0,0,1.967755,8.854295,1.967755,0,1.967755,14.00003,100,0.1413824,0.5567519,2.710759,0,12.24274
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.146953,59.65761,34.45017,1.258505,1.258505,0,-1,0,1.258505,250.0549,1.822211,0,0,3.146953,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1413824,1.384355,2.517562,0,13.77223
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.420315,65.03918,36.59537,1.334195,1.334195,0,0,0,1.334195,256.3579,2.015899,0,0,3.420315,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1413824,1.467614,2.736252,0,14.04559
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.164498,76.07796,38.54298,2.821804,2.821804,0,0,0,2.821804,147.5828,1.194178,0,0,4.164498,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1413824,3.103984,3.331598,0,14.78977
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.133468,78.01328,40.20833,2.434454,2.434454,0,0,0,2.434454,169.7904,1.570885,0,0,4.133468,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1413824,2.6779,3.306775,0,14.75874
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.812987,76.29725,41.87368,1.457307,1.457307,0,0,0,1.457307,261.6461,2.27898,0,0,3.812987,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1413824,1.603037,3.050389,0,14.43826
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.258858,71.09854,42.79104,2.53125,2.53125,0,-1,0,2.53125,128.745,0.5943842,0,0,3.258858,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1413824,2.784375,2.607086,0,13.88413
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.917315,58.19344,42.98862,0.9321032,0.9321032,0,0,0,0.9321032,205.6977,0.9361533,0,0,1.917315,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1413824,1.025313,1.533852,0,12.54259
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.282004,53.08712,43.26383,1.239301,1.239301,0,0,0,1.239301,103.4458,0,0,0,1.282004,1.304527,1.239301,0,0,0,10.62527,0,0.02252307,-0.02252307,13.97629,99.83042,0.1413824,1.363231,1.025603,0,11.90728
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,42.59345,42.59345,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.02502564,10.60275,0,2.741184,-2.741184,11.08683,79.19145,0.1413824,2.864537,0,0,10.60275
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,41.04101,41.04101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.070786,7.861567,0,0,0,11.08683,79.19145,0.1413824,0,0,0,7.861567
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,39.5309,39.5309,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.070786,7.861567,0,1.711899,-1.711899,9.282325,66.30219,0.1413824,1.788935,0,0,7.861567
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,38.06314,38.06314,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,4.972896,6.149668,0,2.253762,-2.253762,6.906651,49.33312,0.1413824,2.355181,0,0,6.149668
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,36.79295,36.79295,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.477076,3.895906,0,2.789311,-2.789311,3.966458,28.33179,0.1413824,2.91483,0,0,3.895906
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,35.62156,35.62156,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.57631,1.106594,0,0.558709,-0.558709,3.377527,24.12515,0.1413824,0.5838509,0,0,1.106594
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1971,0.5478853,0,0,0,3.377527,24.12515,0.1413824,0,0,0,0.5478853
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,34.35138,34.35138,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.1971,0.5478853,0,0.03338277,-0.03338277,3.342339,23.8738,0.1413824,0.03488499,0,0,0.5478853
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,33.71629,33.71629,0.5697945,0.4887774,0,-1,0,0.4887774,0,0,0.08101713,0.1379966,0,0.5145025,0.4887774,0,0,11.23419,0.5145025,0,0.5145025,-0.5145025,2.800006,20,0.1413824,0.626774,0,0,0.5145025
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,33.28584,33.28584,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413824,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,32.88361,32.88361,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413824,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,32.48845,32.48845,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413824,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,32.14973,32.14973,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1415415,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9834852,38.87332,31.99449,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9834852,0,0,3.505263,3.33,8.475861,2.997,4.313485,0,4.313485,10.05125,71.79452,0.1415675,0,0.7867882,5,3.980485
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.922243,45.82303,31.77573,0.8401237,0.8401237,3.198158,0,1.038097,0.8401237,228.8047,0,0,0,1.922243,0,0,2.358034,2.240132,4.162375,6.879137,4.162375,0,4.162375,14.00003,100,0.1415681,0.924136,1.537794,5,8.801379
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.655752,52.93781,32.60841,0,0,0,0,0,0,0,2.655752,0,0,2.655752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415681,0,2.124601,0,13.28103
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.151969,59.83432,34.55602,0.6201016,0.6201016,0,-1,0,0.6201016,508.2989,2.499231,0,0,3.151969,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1415681,0.6821117,2.521575,0,13.77724
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.423428,65.22183,36.71533,0.6648028,0.6648028,0,0,0,0.6648028,514.9539,2.723635,0,0,3.423428,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1415681,0.7312831,2.738742,0,14.0487
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.321662,78.29531,38.68411,0.7931749,0.7931749,0,0,0,0.7931749,544.8562,3.486742,0,0,4.321662,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1415681,0.8724924,3.45733,0,14.94694
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.371963,69.27466,40.37064,0.8061192,0.8061192,0,0,0,0.8061192,418.2958,2.523416,0,0,3.371963,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1415681,0.8867311,2.69757,0,13.99724
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.062816,68.11343,42.07832,3.41349,3.41349,1.25,0,0.50625,3.41349,89.72681,0.7854581,0,0,3.062816,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1415681,3.754839,2.450253,5,13.68809
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.580824,64.25513,42.911,0.8088408,0.8088408,0,-1,0,0.8088408,319.0769,1.729412,0,0,2.580824,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1415681,0.8897249,2.064659,0,13.2061
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.9146,58.34261,43.14387,0.6127133,0.6127133,0,0,0,0.6127133,312.4789,1.269639,0,0,1.9146,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1415681,0.6739846,1.53168,0,12.53987
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.063926,51.49289,43.42613,1.728551,1.728551,0,0,0,1.728551,61.5502,2.220446E-16,0,0,1.063926,1.819527,1.728551,0,0,0,10.62527,0,0.7556006,-0.7556006,13.20356,94.31092,0.1415681,1.901406,0.8511412,0,11.6892
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,42.70636,42.70636,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.8395562,9.869674,0,0.475788,-0.475788,12.70203,90.72861,0.1415681,0.4971984,0,0,9.869674
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,41.20331,41.20331,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.368209,9.393886,0,1.538067,-1.538067,11.08077,79.14817,0.1415681,1.60728,0,0,9.393886
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,39.65086,39.65086,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.077173,7.855819,0,1.528985,-1.528985,9.469074,67.63611,0.1415681,1.597789,0,0,7.855819
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,38.1831,38.1831,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.776044,6.326834,0,1.32392,-1.32392,8.07354,57.66803,0.1415681,1.383496,0,0,6.326834
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,36.87763,36.87763,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.247066,5.002914,0,3.505263,-3.505263,4.378668,31.27614,0.1415681,4.088822,0,0,5.002914
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,35.68507,35.68507,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.1418,1.497651,0,0.1518327,-0.1518327,4.218623,30.13296,0.1415681,0.1586652,0,0,1.497651
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,34.95119,34.95119,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.31051,1.345818,0,0.3633933,-0.3633933,3.835572,27.39689,0.1415681,0.379746,0,0,1.345818
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,34.37255,34.37255,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.71428,0.9824251,0,0.4031722,-0.4031722,3.410592,24.36132,0.1415681,0.421315,0,0,0.9824251
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,33.73746,33.73746,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.16225,0.5792528,0,0.3313159,-0.3313159,3.061354,21.86677,0.1415681,0.3462252,0,0,0.5792528
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,33.32112,33.32112,0.7124881,0.2355401,0,-1,0,0.2355401,0,0,0.4769481,0.5481969,0,0.2479369,0.2355401,0,0,11.53037,0.2479369,0,0.2479369,-0.2479369,2.800006,20,0.1415681,0.7837369,0,0,0.2479369
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,32.92595,32.92595,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415681,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,32.53078,32.53078,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415681,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,32.19207,32.19207,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1417312,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.993327,38.98214,32.02977,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,326.8191,4.440892E-16,0,0,0.993327,0,0,3.505263,3.33,8.475861,2.997,4.323327,0,4.323327,10.06059,71.86121,0.1417888,0.3343316,0.7946616,5,3.990327
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.931179,45.93363,31.81102,0.7338361,0.7338361,3.072104,0,1.003684,0.7338361,263.1621,0,0,0,1.931179,0,0,2.338268,2.221354,4.152533,6.887994,4.152533,0,4.152533,14.00003,100,0.1417761,0.8072196,1.544943,5,8.819173
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.663334,53.05391,32.65075,0.5199965,0.5199965,0,0,0,0.5199965,512.1831,2.115969,0,0,2.663334,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1417761,0.5719961,2.130667,0,13.28861
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.157402,59.98108,34.63364,0.7961847,0.7961847,0,-1,0,0.7961847,396.5665,2.319313,0,0,3.157402,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1417761,0.8758032,2.525922,0,13.78268
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.426396,65.40315,36.83529,0,0,0,0,0,0,0,3.426396,0,0,3.426396,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417761,0,2.741117,0,14.05167
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.493045,68.61858,38.81819,1.108264,1.108264,0,0,0,1.108264,315.1818,2.326452,0,0,3.493045,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1417761,1.21909,2.794436,0,14.11832
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.371551,69.46654,40.52588,0,0,0,0,0,0,0,3.371551,0,0,3.371551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417761,0,2.69724,0,13.99682
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.061465,68.29032,42.23357,0,0,0,0,0,0,0,3.061465,0,0,3.061465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417761,0,2.449172,0,13.68674
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.578001,64.46018,43.10858,0,0,0,-1,0,0,0,2.578001,0,0,2.578001,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417761,0,2.062401,0,13.20328
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.911705,58.49802,43.30617,1.308877,1.308877,0,0,0,1.308877,146.0569,0.5339395,0,0,1.911705,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1417761,1.439764,1.529364,0,12.53698
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.060559,51.62986,43.58138,1.092566,1.092566,0,0,0,1.092566,97.07047,0,0,0,1.060559,1.15007,1.092566,0,0,0,10.62527,0,0.08951063,-0.08951063,13.90568,99.32606,0.1417761,1.201823,0.8484473,0,11.68583
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,42.86866,42.86866,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.09945625,10.53576,0,2.284577,-2.284577,11.49752,82.12498,0.1417761,2.387383,0,0,10.53576
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,41.32327,41.32327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.637875,8.251186,0,0,0,11.49752,82.12498,0.1417761,0,0,0,8.251186
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,39.77083,39.77083,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.637875,8.251186,0,0.3762978,-0.3762978,11.10087,79.29175,0.1417761,0.3932312,0,0,8.251186
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,38.26072,38.26072,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.055984,7.874889,0,2.030681,-2.030681,8.960341,64.00231,0.1417761,2.122062,0,0,7.874889
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,36.95525,36.95525,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.312296,5.844208,0,3.505263,-3.505263,5.26547,37.61042,0.1417761,3.87903,0,0,5.844208
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,35.74153,35.74153,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.207033,2.338945,0,0.4314067,-0.4314067,4.810727,34.36227,0.1417761,0.45082,0,0,2.338945
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,34.98647,34.98647,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.686374,1.907538,0,0.4729335,-0.4729335,4.312212,30.80145,0.1417761,0.4942155,0,0,1.907538
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,34.41489,34.41489,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.21185,1.434604,0,0.4692469,-0.4692469,3.817582,27.26838,0.1417761,0.490363,0,0,1.434604
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,33.75863,33.75863,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.73324,0.9653574,0,0.5015285,-0.5015285,3.288924,23.49227,0.1417761,0.5240973,0,0,0.9653574
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,33.34229,33.34229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29049,0.4638289,0,0,0,3.288924,23.49227,0.1417761,0,0,0,0.4638289
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,32.94712,32.94712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29049,0.4638289,0,0,0,3.288924,23.49227,0.1417761,0,0,0,0.4638289
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,32.53078,32.53078,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.29049,0.4638289,0,0.1480597,-0.1480597,3.132855,22.37749,0.1417761,0.1547224,0,0,0.4638289
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,32.19207,32.19207,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.45501,0.3157692,3.33,0,3.33,6.291971,44.94256,0.1419083,0.5950555,0,5,0.3157692
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.353075,41.65982,32.02977,0.175726,0.175726,3.680989,0,1.16991,0.175726,769.9912,4.440892E-16,0,0,1.353075,0,0,3.505263,3.33,8.125006,3.312769,4.683074,0,4.683074,10.73473,76.67646,0.1419339,0.1932986,1.08246,5,4.665843
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.940412,46.00792,31.81102,0.8396323,0.8396323,2.420178,0,0.8257087,0.8396323,231.1026,2.220446E-16,0,0,1.940412,0,0,1.580546,1.501519,3.441931,7.527536,3.441931,0,3.441931,14.00003,100,0.1418871,0.9235955,1.55233,5,9.467949
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.671245,53.14038,32.66486,1.534985,1.534985,0,0,0,1.534985,174.0242,1.055471,0,0,2.671245,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1418871,1.688484,2.136996,0,13.29652
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.162283,60.14829,34.73244,0,0,0,-1,0,0,0,3.162283,0,0,3.162283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418871,0,2.529826,0,13.78756
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.428751,65.6048,36.97643,1.187799,1.187799,0,0,0,1.187799,288.6644,2.178437,0,0,3.428751,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1418871,1.306578,2.743001,0,14.05403
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.493483,68.83012,38.98049,0,0,0,0,0,0,0,3.493483,0,0,3.493483,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418871,0,2.794786,0,14.11876
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.370838,69.6642,40.68818,0.5877457,0.5877457,0,0,0,0.5877457,573.5198,2.752158,0,0,3.370838,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1418871,0.6465203,2.696671,0,13.99611
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.059981,68.46587,42.38881,0.8970273,0.8970273,0,0,0,0.8970273,341.1247,2.115742,0,0,3.059981,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1418871,0.9867301,2.447985,0,13.68526
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.575754,64.62102,43.26383,1.401653,1.401653,0,-1,0,1.401653,183.7655,1.10033,0,0,2.575754,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1418871,1.541818,2.060604,0,13.20103
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.908305,58.68832,43.50375,0.5960885,0.5960885,0,0,0,0.5960885,320.1378,1.280843,0,0,1.908305,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1418871,0.6556974,1.526644,0,12.53358
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.057079,51.77335,43.74368,1.945122,1.945122,0,0,0,1.945122,54.34512,0,2.220446E-16,0,1.057079,2.047497,1.945122,0,0,0,10.62527,0,0.9904182,-0.9904182,12.95604,92.54292,0.1418871,2.139635,0.8456632,0,11.68235
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,42.98862,42.98862,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.100465,9.634856,0,2.050423,-2.050423,10.7947,77.10484,0.1418871,2.142692,0,0,9.634856
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,41.47852,41.47852,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.378712,7.584433,0,0.4223014,-0.4223014,10.34956,73.92525,0.1418871,0.441305,0,0,7.584433
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,39.91196,39.91196,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.847936,7.162132,0,1.178479,-1.178479,9.107329,65.05222,0.1418871,1.231511,0,0,7.162132
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,38.38068,38.38068,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.157358,5.983653,0,0.906387,-0.906387,8.151914,58.22784,0.1418871,0.9471744,0,0,5.983653
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,37.05405,37.05405,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.164454,5.077265,0,1.61811,-1.61811,6.446276,46.04473,0.1418871,1.690925,0,0,5.077265
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,35.8262,35.8262,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,7.962354,3.459156,0,0.407928,-0.407928,6.016282,42.97336,0.1418871,0.4262848,0,0,3.459156
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,35.07115,35.07115,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.415607,3.051228,0,0.5097843,-0.5097843,5.478922,39.13508,0.1418871,0.5327246,0,0,3.051228
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,34.47134,34.47134,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,8.982034,2.541443,0,0.3932797,-0.3932797,5.064369,36.17399,0.1418871,0.4109773,0,0,2.541443
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,33.82214,33.82214,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.419012,2.148164,0,0.1351226,-0.1351226,4.921937,35.15662,0.1418871,0.1412031,0,0,2.148164
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,33.38463,33.38463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.569148,2.013041,0,0,0,4.921937,35.15662,0.1418871,0,0,0,2.013041
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,32.98241,32.98241,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.569148,2.013041,0,0.4044904,-0.4044904,4.495567,32.11113,0.1418871,0.4226924,0,0,2.013041
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,32.55196,32.55196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.01858,1.608551,0,0,0,4.495567,32.11113,0.1418871,0,0,0,1.608551
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,32.23441,32.23441,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.01858,1.608551,0,0.3693112,-0.3693112,4.106279,29.33051,0.1418871,0.3859302,0,0,1.608551
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.013085,39.14895,32.05094,0.1839365,0.1839365,0,0,0,0.1839365,550.78,0,0,0,1.013085,0.1936174,0.1839365,0,0,10.42893,1.23924,0.819468,0,0.819468,4.883695,34.88346,0.1418463,0.2023301,0.8104683,0,2.252325
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.949553,46.08154,31.81102,0.8339738,0.8339738,0,0,0,0.8339738,233.7668,0,0,0,1.949553,0.8778671,0.8339738,0,0,9.609459,1.976761,1.071686,0,1.071686,5.900385,42.14553,0.1417931,0.9173712,1.559643,0,3.926314
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.678924,53.23307,32.68603,0,0,0,0,0,0,0,0,0,0,2.678924,0,0,0,0,8.537773,2.941278,2.678924,0,2.678924,8.441836,60.29871,0.1416602,0,2.143139,0,5.620203
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.167436,60.29266,34.81006,1.223562,1.223562,0,-1,0,1.223562,258.87,0,0,0,3.167436,1.287961,1.223562,0,0,5.858849,5.35231,1.879475,0,1.879475,10.22486,73.03458,0.1415671,1.345919,2.533948,0,8.519746
