Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.1005984,32.67189,31.99449,0.7235723,0.7235723,0,0,0,0.7235723,13.90302,0,0,0,0.1005984,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6610566,-0.6610566,6.806305,48.61636,0.1387649,0.7959296,0.08047874,0,4.562364
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.303825,40.91308,31.67694,0,0,0,0,0,0,0,0,0,0,1.303825,0,0,0,0,7.58285,3.800709,1.303825,0,1.303825,8.043221,57.45147,0.1387049,0,1.04306,0,5.104534
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.506238,50.20134,31.35939,1.359783,1.359783,0,0,0,1.359783,184.3116,0,0,0,2.506238,1.431351,1.359783,0,0,6.279026,4.974152,1.074888,0,1.074888,9.062949,64.73522,0.1386555,1.495762,2.004991,0,7.48039
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.101951,57.03617,32.62958,0,0,0,0,0,0,0,0,0,0,3.101951,0,0,0,0,5.204138,5.94155,3.101951,0,3.101951,12.00572,85.75496,0.138513,0,2.481561,0,9.043501
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.236008,62.20818,35.8262,2.549501,2.549501,0,-1,0,2.549501,126.9271,0,0,0,3.236008,2.683685,2.549501,0,0,2.102187,8.733306,0.552323,0,0.552323,12.5297,89.49767,0.1384877,2.804451,2.588807,0,11.96931
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.456478,68.37484,38.93815,0.6610421,0.6610421,0,0,0,0.6610421,522.8832,1.210781,0,0,3.456478,0.6958338,0.6610421,0,0,1.549864,9.230397,1.549864,0,1.549864,14.00003,100,0.1384167,0.7271463,2.765182,0,12.68688
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.867887,65.14925,41.28093,2.287366,2.287366,0,0,0,2.287366,125.3795,0.4601336,0,0,2.867887,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1384167,2.516103,2.29431,0,13.49316
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.958305,79.86294,43.14387,3.336063,3.336063,1.25,0,0.50625,3.336063,118.652,1.762449,0,0,3.958305,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1384167,3.66967,3.166644,5,14.58358
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.016666,71.24585,45.01386,1.635312,1.635312,0,0,0,1.635312,184.4703,1.295285,0,0,3.016666,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1384167,1.798844,2.413333,0,13.64194
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.756719,69.66335,45.9665,1.955135,1.955135,0,-1,0,1.955135,140.9989,0.6986825,0,0,2.756719,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1384167,2.150649,2.205376,0,13.38199
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.076684,63.12563,46.08646,1.130372,1.130372,0,0,0,1.130372,183.7169,0.8868189,0,0,2.076684,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1384167,1.243409,1.661347,0,12.70196
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9936162,53.89635,46.2417,1.700315,1.700315,0,0,0,1.700315,58.43718,0,0,0,0.9936162,1.789805,1.700315,0,0,0,10.62527,0,0.7961892,-0.7961892,13.16077,94.00532,0.1384167,1.870347,0.794893,0,11.61889
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03599327,45.55164,45.28906,0,0,0,0,0,0,0,0,0,0,0.03599327,0,0,0,0,0.8846547,9.829085,0.03599327,0,0.03599327,13.19492,94.24922,0.138415,0,0.02879461,0,9.865078
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,43.54609,43.54609,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.8486614,9.861479,0,2.09987,-2.09987,10.98146,78.43884,0.138415,2.194365,0,0,9.861479
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,41.79606,41.79606,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.181851,7.761609,0,1.914477,-1.914477,8.963424,64.02433,0.138415,2.000628,0,0,7.761609
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,39.98958,39.98958,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.309047,5.847132,0,1.827996,-1.827996,7.036547,50.26095,0.138415,1.910256,0,0,5.847132
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,38.42302,38.42302,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.340154,4.019135,0,3.076374,-3.076374,3.793763,27.09826,0.138415,3.214811,0,0,4.019135
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,36.85646,36.85646,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.75835,0.9427615,0,0.216611,-0.216611,3.565435,25.46734,0.138415,0.2263585,0,0,0.9427615
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,35.88266,35.88266,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,10.99903,0.7261505,0,0.2058225,-0.2058225,3.348479,23.91766,0.138415,0.2150846,0,0,0.7261505
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,35.08527,35.08527,0.8916072,0.4943115,0,-1,0,0.4943115,0,0,0.3972957,0.4864564,0,0.5203279,0.4943115,0,0,11.22772,0.5203279,0,0.5203279,-0.5203279,2.800006,20,0.138415,0.9807679,0,0,0.5203279
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,34.27376,34.27376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138415,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,33.60338,33.60338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138415,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,33.04591,33.04591,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138415,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,32.44611,32.44611,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138415,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09970783,32.60211,31.93098,0,0,0,0,0,0,0,0,0,0,0.09970783,0,0,0,0,11.80586,0,0.09970783,0,0.09970783,2.894597,20.67565,0.1384105,0,0.07976626,0,0.09970783
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.175233,39.88534,31.61343,0,0,0,0,0,0,0,0,0,0,1.175233,0,0,0,0,11.70615,0.08973704,1.175233,0,1.175233,4.009521,28.63938,0.1383566,0,0.9401867,0,1.264971
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.096457,46.70317,31.29589,0,0,0,0,0,0,0,0,0,0,2.096457,0,0,0,0,10.53092,1.147447,2.096457,0,2.096457,5.998394,42.84559,0.1382608,0,1.677166,0,3.243904
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.798597,54.1646,32.56607,1.419033,1.419033,0,0,0,1.419033,197.2186,0,0,0,2.798597,1.493719,1.419033,0,0,8.434463,3.034258,1.304878,0,1.304878,7.236311,51.68783,0.1382011,1.560936,2.238878,0,5.832855
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.23964,62.24445,35.8262,1.650567,1.650567,0,-1,0,1.650567,196.2744,0,0,0,3.23964,1.737439,1.650567,0,0,7.129584,4.208649,1.502201,0,1.502201,8.661424,61.86719,0.1381326,1.815624,2.591712,0,7.448288
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.059371,75.40459,39.00166,2.30188,2.30188,0,0,0,2.30188,176.3503,0,0,0,4.059371,2.423032,2.30188,0,0,5.627383,5.560629,1.63634,0,1.63634,10.21379,72.95551,0.1380579,2.532068,3.247497,0,9.620001
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.26837,81.43975,41.35855,2.246607,2.246607,0,0,0,2.246607,189.9919,0,0,0,4.26837,2.364849,2.246607,0,0,3.991043,7.033335,1.903521,0,1.903521,12.01963,85.85433,0.1379712,2.471267,3.414696,0,11.3017
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.342808,72.62859,43.26383,1.36829,1.36829,0,0,0,1.36829,244.3055,0,0,0,3.342808,1.440306,1.36829,0,0,2.087523,8.746504,1.902503,0,1.902503,13.8245,98.74625,0.1378847,1.505119,2.674247,0,12.08931
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.013861,71.36411,45.13382,1.508934,1.508934,0,0,0,1.508934,199.7345,1.24049,0,0,3.013861,1.588351,1.508934,0,0,0.1850197,10.45876,0.1850197,0,0.1850197,14.00003,100,0.1378763,1.659827,2.411089,0,13.47262
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.518631,67.3341,46.04412,0.6650987,0.6650987,0,-1,0,0.6650987,378.6853,1.818527,0,0,2.518631,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1378763,0.7316086,2.014905,0,13.14391
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.845472,61.09358,46.16408,0,0,0,0,0,0,0,1.845472,0,0,1.845472,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378763,0,1.476377,0,12.47075
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9907026,53.95448,46.31932,1.924369,1.924369,0,0,0,1.924369,51.48195,0,0,0,0.9907026,2.025651,1.924369,0,0,0,10.62527,0,1.034949,-1.034949,12.9091,92.20765,0.1378763,2.116806,0.7925621,0,11.61598
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03828319,45.64613,45.36669,1.055378,1.055378,0,0,0,1.055378,3.627437,0,0,0,0.03828319,1.110925,1.055378,0,0,1.149943,9.590325,0,1.072641,-1.072641,11.77843,84.13149,0.1378763,1.160916,0.03062655,0,9.628609
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,43.58138,43.58138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.341767,8.517684,0,0,0,11.77843,84.13149,0.1378763,0,0,0,8.517684
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,41.8384,41.8384,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.341767,8.517684,0,0.5303461,-0.5303461,11.2194,80.1384,0.1378763,0.5542117,0,0,8.517684
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,40.01075,40.01075,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.93104,7.987338,0,0.6982982,-0.6982982,10.48333,74.88077,0.1378763,0.7297216,0,0,7.987338
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,38.44419,38.44419,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.706927,7.28904,0,2.613601,-2.613601,7.728351,55.2024,0.1378763,2.731213,0,0,7.28904
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,36.87763,36.87763,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.610928,4.675439,0,0.6138761,-0.6138761,7.081269,50.58039,0.1378763,0.6415005,0,0,4.675439
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,35.86149,35.86149,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.293012,4.061563,0,0.3123202,-0.3123202,6.752055,48.22887,0.1378763,0.3263746,0,0,4.061563
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,35.07115,35.07115,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.640035,3.749243,0,0.4044282,-0.4044282,6.32575,45.18384,0.1378763,0.4226275,0,0,3.749243
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,34.25259,34.25259,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.089399,3.344815,0,0.3008485,-0.3008485,6.008627,42.91868,0.1378763,0.3143867,0,0,3.344815
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,33.56105,33.56105,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.423676,3.043966,0,0.07936563,-0.07936563,5.924969,42.32112,0.1378763,0.08293708,0,0,3.043966
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,33.00358,33.00358,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.51186,2.964601,0,0.2137929,-0.2137929,5.699612,40.71143,0.1378763,0.2234135,0,0,2.964601
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,32.41082,32.41082,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.749407,2.750808,0,0.2274194,-0.2274194,5.45989,38.99914,0.1378763,0.2376533,0,0,2.750808
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1113346,32.62401,31.87453,0.2062851,0.2062851,0,0,0,0.2062851,53.97123,0,0,0,0.1113346,0.2171423,0.2062851,0,0,9.002095,2.523388,0,0.1058076,-0.1058076,5.348359,38.20249,0.1378763,0.2269137,0.08906771,0,2.634723
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.126302,39.46368,31.55698,0.1393478,0.1393478,0,0,0,0.1393478,808.2664,0,0,0,1.126302,0.1466819,0.1393478,0,0,9.119659,2.417581,0.9796198,0,0.9796198,6.277708,44.84068,0.1378318,0.1532826,0.9010414,0,3.543882
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.482571,49.81386,31.19709,0.267096,0.267096,0,0,0,0.267096,929.4675,0,0,0,2.482571,0.2811537,0.267096,0,0,8.140039,3.299238,2.201417,0,2.201417,8.366156,59.75814,0.1377318,0.2938057,1.986057,0,5.781809
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.803969,54.17182,32.53078,2.029516,2.029516,0,0,0,2.029516,138.1595,0,0,0,2.803969,2.136332,2.029516,0,0,5.938622,5.280514,0.6676369,0,0.6676369,8.999532,64.28224,0.1377015,2.232467,2.243175,0,8.084483
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.243085,62.27889,35.8262,1.313562,1.313562,0,-1,0,1.313562,246.8924,0,0,0,3.243085,1.382697,1.313562,0,0,5.270986,5.881387,1.860388,0,1.860388,10.76445,76.88878,0.1376172,1.444918,2.594468,0,9.124472
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.458928,68.52674,39.03695,1.669975,1.669975,0,0,0,1.669975,207.1246,0,0,0,3.458928,1.757868,1.669975,0,0,3.410598,7.555736,1.70106,0,1.70106,12.37822,88.41566,0.1375403,1.836972,2.767142,0,11.01466
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.488802,71.92517,41.43618,0.6097335,0.6097335,0,0,0,0.6097335,572.1848,1.137439,0,0,3.488802,0.6418247,0.6097335,0,0,1.709538,9.08669,1.709538,0,1.709538,14.00003,100,0.137463,0.6707068,2.791042,0,12.57549
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.341252,72.71922,43.34851,0.6189687,0.6189687,0,0,0,0.6189687,539.8095,2.689706,0,0,3.341252,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.137463,0.6808655,2.673001,0,13.96653
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,3.011833,71.43833,45.21144,0,0,0,0,0,0,0,3.011833,0,0,3.011833,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137463,0,2.409466,0,13.63711
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.515453,67.44392,46.16408,0.214639,0.214639,0,-1,0,0.214639,1171.946,2.289517,0,0,2.515453,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.137463,0.2361029,2.012362,0,13.14073
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.842209,61.19792,46.28404,1.499878,1.499878,0,0,0,1.499878,122.8239,0.2633902,0,0,1.842209,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.137463,1.649866,1.473768,0,12.46748
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.063878,54.64079,46.404,0.6981857,0.6981857,0,0,0,0.6981857,152.3774,0.3289452,0,0,1.063878,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.137463,0.7680044,0.8511021,0,11.68915
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04056594,45.74767,45.45136,0.7693144,0.7693144,0,0,0,0.7693144,5.272999,0,1.110223E-16,0,0.04056594,0.8098046,0.7693144,0,0,0,10.62527,0,0.7692387,-0.7692387,13.18918,94.20824,0.137463,0.8462458,0.03245275,0,10.66584
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,43.66605,43.66605,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8547096,9.856035,0,0.6170266,-0.6170266,12.53878,89.56251,0.137463,0.6447927,0,0,9.856035
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,41.91602,41.91602,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.540295,9.239009,0,0.3361025,-0.3361025,12.18449,87.03192,0.137463,0.3512272,0,0,9.239009
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,40.0672,40.0672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.913742,8.902906,0,0,0,12.18449,87.03192,0.137463,0,0,0,8.902906
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,38.46536,38.46536,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.913742,8.902906,0,0.5187964,-0.5187964,11.63763,83.12579,0.137463,0.5421422,0,0,8.902906
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,36.87763,36.87763,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.490182,8.38411,0,0.2672337,-0.2672337,11.35594,81.11372,0.137463,0.2792592,0,0,8.38411
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,35.86149,35.86149,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.787109,8.116877,0,0.1522246,-0.1522246,11.19549,79.9676,0.137463,0.1590747,0,0,8.116877
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,35.07115,35.07115,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.956247,7.964652,0,0.4517566,-0.4517566,10.71929,76.56622,0.137463,0.4720857,0,0,7.964652
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,34.23848,34.23848,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.458199,7.512895,0,0.1637827,-0.1637827,10.54665,75.33307,0.137463,0.1711529,0,0,7.512895
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,33.51871,33.51871,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64018,7.349113,0,0.2611154,-0.2611154,10.27141,73.36707,0.137463,0.2728656,0,0,7.349113
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,32.94712,32.94712,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.930308,7.087997,0,0.06674087,-0.06674087,10.20106,72.86456,0.137463,0.06974421,0,0,7.087997
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,32.34732,32.34732,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.004465,7.021256,0,0.6101288,-0.6101288,9.557927,68.27077,0.137463,0.6375846,0,0,7.021256
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.12427,32.63352,31.7969,0.2456148,0.2456148,0,0,0,0.2456148,50.59548,0,2.775558E-17,0,0.12427,0.2585419,0.2456148,0,0,4.682385,6.411128,0,0.1342719,-0.1342719,9.416392,67.25981,0.137463,0.2701763,0.09941599,0,6.535398
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.349866,41.02732,31.45819,0.1867839,0.1867839,0,0,0,0.1867839,722.6885,0,0,0,1.349866,0.1966146,0.1867839,0,0,4.831576,6.276855,1.153251,0,1.153251,10.51046,75.07458,0.1374109,0.2054623,1.079893,0,7.626721
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.110871,46.60136,31.0983,0.8338788,0.8338788,0,0,0,0.8338788,253.1389,0,0,0,2.110871,0.8777671,0.8338788,0,0,3.678325,7.314782,1.233104,0,1.233104,11.68029,83.43046,0.1373552,0.9172666,1.688697,0,9.425653
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.809608,54.14846,32.46728,1.623989,1.623989,0,0,0,1.623989,173.0067,0,0,0,2.809608,1.709462,1.623989,0,0,2.445221,8.424576,1.100147,0,1.100147,12.72398,90.88538,0.1373056,1.786387,2.247687,0,11.23418
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.246775,62.28984,35.80503,1.588044,1.588044,0,-1,0,1.588044,204.4512,0.2300756,0,0,3.246775,1.671625,1.588044,0,0,1.345074,9.414708,1.345074,0,1.345074,14.00003,100,0.137245,1.746848,2.59742,0,12.66148
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.460548,68.57117,39.05811,1.35683,1.35683,0,0,0,1.35683,255.0465,2.032306,0,0,3.460548,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.137245,1.492513,2.768438,0,14.08582
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.487933,72.02451,41.52085,3.066023,3.066023,1.25,0,0.50625,3.066023,113.7608,1.57633,0,0,3.487933,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.137245,3.372626,2.790347,5,14.11321
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.120506,82.41371,43.42613,1.196626,1.196626,0,0,0,1.196626,344.3437,2.8609,0,0,4.120506,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.137245,1.316289,3.296405,0,14.74578
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.530783,77.44193,45.28906,0,0,0,0,0,0,0,3.530783,0,0,3.530783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137245,0,2.824626,0,14.15606
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.948128,72.0245,46.2417,0,0,0,-1,0,0,0,2.948128,0,0,2.948128,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137245,0,2.358503,0,13.5734
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.348171,66.0265,46.36166,0,0,0,0,0,0,0,2.348171,0,0,2.348171,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137245,0,1.878537,0,12.97344
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.272354,56.45329,46.48162,2.3348,2.3348,0,0,0,2.3348,54.49519,0,0,0,1.272354,2.457685,2.3348,0,0,0,10.62527,0,1.185331,-1.185331,12.75058,91.07539,0.137245,2.56828,1.017883,0,11.89763
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04284412,45.84212,45.52899,1.557378,1.557378,0,0,0,1.557378,2.751043,0,0,0,0.04284412,1.639345,1.557378,0,0,1.317034,9.439943,0,1.596501,-1.596501,11.06772,79.05499,0.137245,1.713115,0.0342753,0,9.482788
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,43.70134,43.70134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.090924,7.843443,0,0,0,11.06772,79.05499,0.137245,0,0,0,7.843443
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,41.95836,41.95836,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.090924,7.843443,0,0.5793545,-0.5793545,10.45703,74.6929,0.137245,0.6054254,0,0,7.843443
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,40.08837,40.08837,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.734651,7.264088,0,2.458464,-2.458464,7.865578,56.18259,0.137245,2.569095,0,0,7.264088
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,38.47947,38.47947,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.466278,4.805624,0,1.613453,-1.613453,6.164849,44.03455,0.137245,1.686059,0,0,4.805624
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,36.87763,36.87763,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.259004,3.192171,0,0.1104972,-0.1104972,6.048375,43.20259,0.137245,0.1154696,0,0,3.192171
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,35.86149,35.86149,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.381779,3.081673,0,0.01845725,-0.01845725,6.028919,43.06362,0.137245,0.01928783,0,0,3.081673
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,35.04998,35.04998,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.402287,3.063216,0,0.1649745,-0.1649745,5.855021,41.82149,0.137245,0.1723983,0,0,3.063216
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,34.2173,34.2173,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.585591,2.898242,0,0.340073,-0.340073,5.496552,39.26101,0.137245,0.3553763,0,0,2.898242
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,33.48342,33.48342,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.96345,2.558169,0,0.3946572,-0.3946572,5.080547,36.28955,0.137245,0.4124168,0,0,2.558169
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,32.90479,32.90479,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.401958,2.163512,0,0.6549225,-0.6549225,4.390198,31.35849,0.137245,0.6843941,0,0,2.163512
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,32.29086,32.29086,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.12965,1.508589,0,0.2467245,-0.2467245,4.130127,29.50085,0.137245,0.2578271,0,0,1.508589
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1502708,32.72444,31.71222,0.7384353,0.7384353,0,0,0,0.7384353,20.3499,0,0,0,0.1502708,0.7773003,0.7384353,0,0,10.40379,1.261864,0,0.6270295,-0.6270295,3.46918,24.77981,0.137245,0.8122789,0.1202167,0,1.412135
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.342148,40.8641,31.35939,0.2272347,0.2272347,0,0,0,0.2272347,590.6442,0,0,0,1.342148,0.2391944,0.2272347,0,0,11.10049,0.6348349,1.102954,0,1.102954,4.515534,32.25375,0.1371953,0.2499581,1.073719,0,1.976983
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.117764,46.54783,30.99951,0.4607875,0.4607875,0,0,0,0.4607875,459.5966,0,0,0,2.117764,0.4850395,0.4607875,0,0,9.997534,1.627494,1.632724,0,1.632724,6.064472,43.31757,0.1371219,0.5068663,1.694211,0,3.745257
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.815279,54.10885,32.38966,1.306185,1.306185,0,0,0,1.306185,215.5345,0,0,0,2.815279,1.374931,1.306185,0,0,8.36481,3.096945,1.440348,0,1.440348,7.430906,53.0778,0.1370572,1.436803,2.252223,0,5.912224
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.829531,68.37694,35.7627,0,0,0,-1,0,0,0,0,0,0,3.829531,0,0,0,0,6.924462,4.393258,3.829531,0,3.829531,11.06392,79.02783,0.1368854,0,3.063625,0,8.222789
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.702852,71.28809,39.07928,0,0,0,0,0,0,0,0.6079203,0,0,3.702852,0,0,0,0,3.094932,7.839836,3.094932,0,3.094932,14.00003,100,0.1367468,0,2.962281,0,11.54269
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.282572,81.92189,41.55614,1.13652,1.13652,0,0,0,1.13652,376.8147,3.086236,0,0,4.282572,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1367468,1.250171,3.426058,0,14.90785
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.3391,72.83922,43.46141,1.062221,1.062221,0,0,0,1.062221,314.3509,2.220973,0,0,3.3391,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1367468,1.168443,2.67128,0,13.96437
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,3.007574,71.58458,45.36669,1.225136,1.225136,0,0,0,1.225136,245.4891,1.717958,0,0,3.007574,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1367468,1.347649,2.40606,0,13.63285
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.510967,67.54066,46.28404,1.227644,1.227644,0,-1,0,1.227644,204.5354,1.21871,0,0,2.510967,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1367468,1.350409,2.008774,0,13.13624
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.837117,61.28569,46.404,0,0,0,0,0,0,0,1.837117,0,0,1.837117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367468,0,1.469693,0,12.46239
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9826052,54.09686,46.51691,1.7117,1.7117,0,0,0,1.7117,57.40523,0,2.220446E-16,0,0.9826052,1.801789,1.7117,0,0,0,10.62527,0,0.819184,-0.819184,13.13653,93.83218,0.1367468,1.88287,0.7860842,0,11.60788
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04513531,45.8589,45.52899,0.1319235,0.1319235,0,0,0,0.1319235,34.21325,0,0,0,0.04513531,0.1388668,0.1319235,0,0,0.9102045,9.80609,0,0.09373149,-0.09373149,13.03773,93.12646,0.1367468,0.1451158,0.03610824,0,9.851226
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,43.70134,43.70134,4.192438,4.192438,1.25,0,0.50625,4.192438,0,0,0,0,0,3.097303,2.942437,0,0,1.014351,9.712358,0,3.097303,-3.097303,9.772887,69.8062,0.1367468,4.611681,0,5,9.712358
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,41.91602,41.91602,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.455798,6.615056,0,2.221737,-2.221737,7.43097,53.07825,0.1367468,2.321715,0,0,6.615056
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,40.0672,40.0672,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,6.924395,4.393319,0,3.505263,-3.505263,3.736099,26.68637,0.1367468,4.340469,0,0,4.393319
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,38.46536,38.46536,0.6220315,0.6220315,0,-1,0,0.6220315,0,0,0,0,0,0.65477,0.6220315,0,0,10.81913,0.8880557,0,0.65477,-0.65477,3.04591,21.75646,0.1367468,0.6842346,0,0,0.8880557
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,36.85646,36.85646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54665,0.2332858,0,0,0,3.04591,21.75646,0.1367468,0,0,0,0.2332858
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,35.8262,35.8262,0.5698114,0.2216215,0,-1,0,0.2216215,0,0,0.3481899,0.4051711,0,0.2332858,0.2216215,0,0,11.54665,0.2332858,0,0.2332858,-0.2332858,2.800006,20,0.1367468,0.6267926,0,0,0.2332858
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,35.00764,35.00764,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367468,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,34.17497,34.17497,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367468,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,33.44108,33.44108,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367468,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,32.84833,32.84833,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367468,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,32.23441,32.23441,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367468,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1949293,32.94942,31.6346,0.195015,0.195015,3.700278,0,1.175176,0.195015,99.95606,0,0,0,0.1949293,0,0,3.505263,3.33,11.80586,0,3.524929,0,3.524929,6.144047,43.88596,0.1368321,0.2145165,0.1559434,5,0.1949293
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8436399,37.09686,31.2606,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,194.5487,4.440892E-16,0,0,0.8436399,0,0,3.505263,3.33,8.280931,3.172436,4.17364,0,4.17364,10.10351,72.16778,0.1369119,0.4770034,0.6749119,5,4.016076
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.900257,44.68684,30.90072,0.01161964,0.01161964,2.334814,0,0.8024042,0.01161964,16353.83,0,0,0,1.900257,0,0,2.323194,2.207035,4.107291,6.928712,4.107291,0,4.107291,14.00003,100,0.1368359,0.01278161,1.520205,5,8.828969
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.043212,39.64365,32.31203,2.608385,2.608385,0,0,0,2.608385,39.99457,0,0,0,1.043212,2.745668,2.608385,0,0,0,10.62527,0,1.702456,-1.702456,12.20548,87.18184,0.1368359,2.869223,0.8345698,0,11.66849
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.177985,61.52835,35.74153,0.2308277,0.2308277,0,-1,0,0.2308277,1376.778,1.043391,0,0,3.177985,0.2429766,0.2308277,0,0,1.891618,8.922818,1.891618,0,1.891618,14.00003,100,0.1367517,0.2539105,2.542388,0,12.1008
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.905375,53.76643,39.10045,0,0,0,0,0,0,0,1.905375,0,0,1.905375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367517,0,1.5243,0,12.53065
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.050312,67.39377,41.59848,1.399588,1.399588,0,0,0,1.399588,217.9436,1.577062,0,0,3.050312,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1367517,1.539547,2.44025,0,13.67559
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.188794,52.62743,43.54609,0,0,0,0,0,0,0,1.188794,0,0,1.188794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367517,0,0.9510355,0,11.81407
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.26526,64.1264,45.40903,0.3006402,0.3006402,0,0,0,0.3006402,753.4788,1.948797,0,0,2.26526,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1367517,0.3307042,1.812208,0,12.89053
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.054744,63.18556,46.31932,0,0,0,-1,0,0,0,2.054744,0,0,2.054744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367517,0,1.643796,0,12.68002
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.238321,56.12259,46.43929,0.1655751,0.1655751,0,0,0,0.1655751,747.8911,1.064032,0,0,1.238321,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1367517,0.1821326,0.9906569,0,11.8636
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.031449,54.53956,46.55925,1.863068,1.863068,0,0,0,1.863068,55.36294,0,0,0,1.031449,1.961124,1.863068,0,0,0,10.62527,0,0.9296747,-0.9296747,13.02007,93.00027,0.1367517,2.049374,0.8251592,0,11.65672
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04255502,45.87536,45.56427,1.355279,1.355279,0,0,0,1.355279,3.139946,0,0,0,0.04255502,1.426609,1.355279,0,0,1.032972,9.6956,0,1.384054,-1.384054,11.56114,82.57943,0.1367517,1.490807,0.03404402,0,9.738154
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,43.70134,43.70134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.57081,8.311545,0,0,0,11.56114,82.57943,0.1367517,0,0,0,8.311545
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,41.91602,41.91602,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.57081,8.311545,0,0.8214763,-0.8214763,10.69523,76.39436,0.1367517,0.8584427,0,0,8.311545
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,40.05309,40.05309,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.483562,7.490069,0,3.505263,-3.505263,7.00036,50.00247,0.1367517,4.302492,0,0,7.490069
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,38.44419,38.44419,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.378298,3.984806,0,2.587606,-2.587606,4.272784,30.51982,0.1367517,2.704048,0,0,3.984806
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,36.83529,36.83529,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.25342,1.3972,0,0.2878583,-0.2878583,3.969354,28.35247,0.1367517,0.3008119,0,0,1.3972
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,35.80503,35.80503,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.57326,1.109342,0,0.3672625,-0.3672625,3.582226,25.58727,0.1367517,0.3837894,0,0,1.109342
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,34.98647,34.98647,0.7293766,0.7049751,0,-1,0,0.7049751,0,0,0.02440147,0.09733912,0,0.742079,0.7049751,0,0,10.98133,0.742079,0,0.742079,-0.742079,2.800006,20,0.1367517,0.8023142,0,0,0.742079
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,34.13968,34.13968,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367517,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,33.39875,33.39875,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367517,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,32.80599,32.80599,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367517,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,32.1709,32.1709,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367517,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1633391,32.65677,31.55698,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,29.68423,4.440892E-16,0,0,0.1633391,0,0,3.505263,3.33,11.80586,0,3.493339,0,3.493339,6.114078,43.6719,0.1368731,0.605281,0.1306712,5,0.1633391
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.043872,38.45836,31.17593,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,305.7385,0,0,0,1.043872,0,0,3.505263,3.33,8.312521,3.144005,4.373872,0,4.373872,10.2635,73.31055,0.1369344,0.3755689,0.8350973,5,4.187877
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.193305,46.94623,30.80193,1.205156,1.205156,3.04236,0,0.9955643,1.205156,181.9935,0,0,0,2.193305,0,0,1.837204,1.745344,3.938649,7.08049,3.938649,0,3.938649,14.00003,100,0.1369358,1.325672,1.754644,5,9.273795
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.664566,52.59972,32.24852,0.00959058,0.00959058,0,0,0,0.00959058,27783.16,2.654471,0,0,2.664566,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1369358,0.01054964,2.131653,0,13.28984
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.882945,68.92828,35.72741,1.378928,1.378928,0,-1,0,1.378928,281.5916,2.431442,0,0,3.882945,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1369358,1.516821,3.106356,0,14.50822
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.248547,77.93468,39.10045,1.812391,1.812391,0,0,0,1.812391,234.4167,2.340767,0,0,4.248547,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1369358,1.99363,3.398838,0,14.87382
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.22297,81.17055,41.59848,0,0,0,0,0,0,0,4.22297,0,0,4.22297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369358,0,3.378376,0,14.84824
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.337195,72.92595,43.54609,0,0,0,0,0,0,0,3.337195,0,0,3.337195,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369358,0,2.669756,0,13.96247
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,3.005336,71.61282,45.40903,2.406804,2.406804,0,0,0,2.406804,124.8683,0.4718582,0,0,3.005336,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1369358,2.647484,2.404269,0,13.63061
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.407533,66.60712,46.36166,0.8236647,0.8236647,0,-1,0,0.8236647,292.2953,1.540517,0,0,2.407533,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1369358,0.9060312,1.926026,0,13.03281
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.240888,65.129,46.48162,0,0,0,0,0,0,0,2.240888,0,0,2.240888,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369358,0,1.792711,0,12.86616
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.18623,55.81607,46.55925,0,0,0,0,0,0,0,1.18623,0,0,1.18623,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369358,0,0.9489839,0,11.8115
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04968035,45.97001,45.60661,0.7153801,0.7153801,0,0,0,0.7153801,6.944609,0,0,0,0.04968035,0.7530317,0.7153801,0,0,0,10.62527,0,0.7033513,-0.7033513,13.25863,94.70432,0.1369358,0.7869181,0.03974428,0,10.67495
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,43.70134,43.70134,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7815015,9.921923,0,1.18814,-1.18814,12.00622,85.75854,0.1369358,1.241607,0,0,9.921923
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,41.91602,41.91602,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.101657,8.733783,0,3.505263,-3.505263,8.311349,59.36666,0.1369358,3.734083,0,0,8.733783
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,40.05309,40.05309,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.996394,5.228519,0,0.6874022,-0.6874022,7.586763,54.19106,0.1369358,0.7183353,0,0,5.228519
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,38.44419,38.44419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.760175,4.541117,0,0,0,7.586763,54.19106,0.1369358,0,0,0,4.541117
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,36.81413,36.81413,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.760175,4.541117,0,0.5087122,-0.5087122,7.050533,50.36085,0.1369358,0.5316043,0,0,4.541117
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,35.7627,35.7627,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.32541,4.032405,0,0.2628652,-0.2628652,6.773449,48.38168,0.1369358,0.2746942,0,0,4.032405
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,34.93002,34.93002,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.617483,3.76954,0,0.2322893,-0.2322893,6.528594,46.63272,0.1369358,0.2427424,0,0,3.76954
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,34.09734,34.09734,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.875582,3.53725,0,0.3783664,-0.3783664,6.129762,43.78392,0.1369358,0.3953929,0,0,3.53725
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,33.34229,33.34229,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.295989,3.158884,0,0.3079848,-0.3079848,5.805117,41.46504,0.1369358,0.3218441,0,0,3.158884
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,32.74954,32.74954,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.638195,2.850899,0,0.1705614,-0.1705614,5.625329,40.18084,0.1369358,0.1782367,0,0,2.850899
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.00774077,32.16641,32.11445,0,0,0,-1,0,0,0,0,0,0,0.00774077,0,0,0,0,8.827707,2.680338,0.00774077,0,0.00774077,5.632673,40.2333,0.1369355,0,0.006192616,0,2.688078
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1474867,32.4855,31.49347,0.3580299,0.3580299,0,0,0,0.3580299,41.19395,0,5.551115E-17,0,0.1474867,0.3768736,0.3580299,0,0,8.819966,2.687304,0,0.2293869,-0.2293869,5.390878,38.5062,0.1369355,0.3938329,0.1179893,0,2.834791
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.219611,39.6711,31.0983,0.07738353,0.07738353,0,0,0,0.07738353,1576.06,0,0,0,1.219611,0.08145635,0.07738353,0,0,9.074841,2.457917,1.138155,0,1.138155,6.470626,46.21867,0.136885,0.08512188,0.9756887,0,3.677528
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.136875,46.39781,30.7243,0.9466531,0.9466531,0,0,0,0.9466531,225.7295,0,0,0,2.136875,0.996477,0.9466531,0,0,7.936687,3.482256,1.140398,0,1.140398,7.552503,53.94634,0.1368344,1.041318,1.7095,0,5.619132
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.830805,53.99299,32.1709,1.192718,1.192718,0,0,0,1.192718,237.3406,0,0,0,2.830805,1.255493,1.192718,0,0,6.796288,4.508615,1.575312,0,1.575312,9.046975,64.62112,0.1367646,1.31199,2.264644,0,7.339419
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.260391,62.27892,35.68507,1.626282,1.626282,0,-1,0,1.626282,200.4812,0,0,0,3.260391,1.711876,1.626282,0,0,5.220976,5.926395,1.548515,0,1.548515,10.51602,75.11431,0.136696,1.78891,2.608312,0,9.186786
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.466395,68.68836,39.10045,0,0,0,0,0,0,0,0,0,0,3.466395,0,0,0,0,3.672462,7.320058,3.466395,0,3.466395,13.80454,98.60363,0.1365428,0,2.773116,0,10.78645
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.488279,72.18307,41.64082,2.652168,2.652168,0,0,0,2.652168,131.5255,0.4904554,0,0,3.488279,2.791756,2.652168,0,0,0.2060671,10.43981,0.2060671,0,0.2060671,14.00003,100,0.1365337,2.917385,2.790623,0,13.92809
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.336264,72.96055,43.58138,0.4795493,0.4795493,0,0,0,0.4795493,695.7084,2.831476,0,0,3.336264,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1365337,0.5275042,2.669012,0,13.96154
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,3.003712,71.64771,45.45136,1.673746,1.673746,0,0,0,1.673746,179.4604,1.241874,0,0,3.003712,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1365337,1.841121,2.40297,0,13.62899
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.50577,67.58031,46.36166,2.173924,2.173924,0,-1,0,2.173924,115.2648,0.217429,0,0,2.50577,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1365337,2.391316,2.004616,0,13.13104
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.830881,61.31591,46.48162,1.065846,1.065846,0,0,0,1.065846,171.7771,0.708937,0,0,1.830881,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1365337,1.172431,1.464704,0,12.45615
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9759377,54.13186,46.60159,1.009595,1.009595,0,0,0,1.009595,96.66631,0,0,0,0.9759377,1.062731,1.009595,0,0,0,10.62527,0,0.08679337,-0.08679337,13.90854,99.34651,0.1365337,1.110554,0.7807502,0,11.60121
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05195374,45.98668,45.60661,3.498956,3.498956,1.25,0,0.50625,3.498956,1.484835,0,0,0,0.05195374,2.367322,2.248956,0,0,0.09643707,10.53848,0,2.315369,-2.315369,11.46793,81.9136,0.1365337,3.848852,0.04156299,5,10.59044
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,43.70134,43.70134,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,2.669069,8.223112,0,1.946678,-1.946678,9.415949,67.25664,0.1365337,2.034278,0,0,8.223112
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,41.91602,41.91602,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,4.832044,6.276434,0,0.974252,-0.974252,8.388996,59.92128,0.1365337,1.018093,0,0,6.276434
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,40.03192,40.03192,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,5.914546,5.302182,0,3.505263,-3.505263,4.694125,33.5294,0.1365337,4.526854,0,0,5.302182
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,38.42302,38.42302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.809283,1.796919,0,0,0,4.694125,33.5294,0.1365337,0,0,0,1.796919
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,36.77884,36.77884,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,9.809283,1.796919,0,0.1878883,-0.1878883,4.496073,32.11474,0.1365337,0.1963433,0,0,1.796919
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,35.70624,35.70624,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0,0,0.4797836,0.4557945,0,0,10.01805,1.609031,0,0.4797836,-0.4797836,3.990337,28.50235,0.1365337,0.5013739,0,0,1.609031
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,34.88768,34.88768,0.2866723,0.2866723,0,-1,0,0.2866723,0,0,0,0,0,0.3017603,0.2866723,0,0,10.55114,1.129247,0,0.3017603,-0.3017603,3.672254,26.23033,0.1365337,0.3153395,0,0,1.129247
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,34.03384,34.03384,0.1479291,0.1479291,0,-1,0,0.1479291,0,0,0,0,0,0.1557148,0.1479291,0,0,10.88643,0.827487,0,0.1557148,-0.1557148,3.508116,25.05792,0.1365337,0.162722,0,0,0.827487
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,33.28584,33.28584,0.3615402,0.3615402,0,-1,0,0.3615402,0,0,0,0,0,0.3805686,0.3615402,0,0,11.05945,0.6717722,0,0.3805686,-0.3805686,3.106961,22.19254,0.1365337,0.3976942,0,0,0.6717722
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,32.66486,32.66486,0.473641,0.2766434,0,-1,0,0.2766434,0,0,0.1969976,0.2443617,0,0.2912036,0.2766434,0,0,11.4823,0.2912036,0,0.2912036,-0.2912036,2.800006,20,0.1365337,0.5210051,0,0,0.2912036
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01025634,32.09859,32.02977,0.3095026,0.009743525,0,-1,0,0.009743525,105.2632,0,0.2997591,0.3385042,0.01025634,0.01025634,0.009743525,0,0,11.80586,0,0,0,0,2.800006,20,0.1365337,0.3404529,0.008205074,0,0.01025634
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1620019,32.48433,31.39468,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,40.95398,0,0,0,0.1620019,0,0,3.505263,3.33,11.80586,0,3.492002,0,3.492002,6.11281,43.66284,0.1366394,0.4351276,0.1296015,5,0.1620019
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.226335,39.61665,30.99951,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,322.1916,0,0,0,1.226335,0,0,3.505263,3.33,8.313858,3.142802,4.556335,0,4.556335,10.43533,74.53791,0.1366965,0.4186851,0.9810678,5,4.369136
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.142883,46.33694,30.62551,0,0,1.699622,0,0.6289967,0,0,0,0,0,2.142883,0,0,1.699622,1.614641,3.757524,7.243503,3.757524,0,3.757524,14.00003,100,0.136575,0,1.714306,5,9.386386
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.58468,61.06591,32.07211,0.2916358,0.2916358,0,0,0,0.2916358,1229.163,3.277694,0,0,3.58468,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.136575,0.3207994,2.867744,0,14.20995
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.903265,69.01775,35.62156,0,0,0,-1,0,0,0,3.903265,0,0,3.903265,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136575,0,3.122612,0,14.52854
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.468668,68.6592,39.05811,1.337979,1.337979,0,0,0,1.337979,259.2469,2.06027,0,0,3.468668,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.136575,1.471777,2.774935,0,14.09394
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.604672,73.4584,41.59848,1.793065,1.793065,0,0,0,1.793065,201.0341,1.717235,0,0,3.604672,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.136575,1.972372,2.883738,0,14.22995
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.412159,73.7755,43.54609,0,0,0,0,0,0,0,3.412159,0,0,3.412159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136575,0,2.729727,0,14.03743
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.239122,74.24895,45.45136,0.8227068,0.8227068,0,0,0,0.8227068,393.7152,2.373115,0,0,3.239122,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.136575,0.9049774,2.591297,0,13.8644
