Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.504441,67.56704,46.36166,1.369736,1.369736,0,-1,0,1.369736,182.8411,1.062613,0,0,2.504441,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.136575,1.50671,2.003553,0,13.12971
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.82918,61.30055,46.48162,0.5014638,0.5014638,0,0,0,0.5014638,364.7681,1.301323,0,0,1.82918,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.136575,0.5516101,1.463344,0,12.45445
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.009642,54.40622,46.60159,0,0,0,0,0,0,0,1.009642,0,0,1.009642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136575,0,0.8077137,0,11.63492
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1247379,46.47968,45.56427,0,0,0,0,0,0,0,0.1247379,0,0,0.1247379,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136575,0,0.09979034,0,10.75001
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,43.66605,43.66605,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.136575,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,41.87368,41.87368,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.136575,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,40.01075,40.01075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.136575,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,38.38068,38.38068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.136575,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,36.75767,36.75767,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.136575,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,35.68507,35.68507,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.136575,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,34.8524,34.8524,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.136575,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,33.99855,33.99855,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.136575,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,33.22233,33.22233,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.136575,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,32.60841,32.60841,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.136575,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03638063,32.21762,31.97332,0.07479371,0.07479371,0,-1,0,0.07479371,48.64129,0,0,0,0.03638063,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.0423496,-0.0423496,5.832186,41.65839,0.136575,0.08227308,0.0291045,0,2.955309
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1670989,32.4407,31.31706,0.2405902,0.2405902,0,0,0,0.2405902,69.45374,0,0,0,0.1670989,0.2532528,0.2405902,0,0,8.609661,2.876579,0,0.08615395,-0.08615395,5.741372,41.00972,0.136575,0.2646492,0.1336791,0,3.043678
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.342445,40.37869,30.90072,0.3792792,0.3792792,0,0,0,0.3792792,353.9463,0,0,0,1.342445,0.3992413,0.3792792,0,0,8.705388,2.790425,0.9432034,0,0.9432034,6.636173,47.40114,0.1365335,0.4172071,1.073956,0,4.13287
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.337124,47.80403,30.50555,0.4391887,0.4391887,0,0,0,0.4391887,532.1458,0,0,0,2.337124,0.4623039,0.4391887,0,0,7.762185,3.639308,1.87482,0,1.87482,8.414784,60.10548,0.1364511,0.4831076,1.869699,0,5.976432
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.164938,56.84293,31.97332,1.455626,1.455626,0,0,0,1.455626,217.428,0,0,0,3.164938,1.532238,1.455626,0,0,5.887364,5.326646,1.632701,0,1.632701,9.963699,71.16914,0.1363794,1.601188,2.53195,0,8.491585
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.038846,70.43643,35.52277,0.4436987,0.4436987,0,-1,0,0.4436987,910.2678,0,0,0,4.038846,0.4670512,0.4436987,0,0,4.254663,6.796077,3.571795,0,3.571795,13.3522,95.37268,0.1362229,0.4880686,3.231077,0,10.83492
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.135985,76.37813,39.01577,1.749504,1.749504,0,0,0,1.749504,236.409,1.611534,0,0,4.135985,1.841583,1.749504,0,0,0.6828685,10.01069,0.6828685,0,0.6828685,14.00003,100,0.1361931,1.924454,3.308788,0,14.14668
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.491098,72.10569,41.55614,1.64136,1.64136,0,0,0,1.64136,212.6954,1.763351,0,0,3.491098,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1361931,1.805496,2.792878,0,14.11637
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.651104,76.57805,43.54609,0,0,0,0,0,0,0,3.651104,0,0,3.651104,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361931,0,2.920883,0,14.27638
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,3.002866,71.58617,45.40903,1.960713,1.960713,0,0,0,1.960713,153.1517,0.9389567,0,0,3.002866,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1361931,2.156785,2.402292,0,13.62814
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.503112,67.55377,46.36166,1.613608,1.613608,0,-1,0,1.613608,155.1252,0.8045774,0,0,2.503112,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1361931,1.774969,2.00249,0,13.12839
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.828009,61.2428,46.43929,1.470881,1.470881,0,0,0,1.470881,124.2799,0.2797134,0,0,1.828009,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1361931,1.617969,1.462407,0,12.45328
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9725626,54.05988,46.55925,0,0,0,0,0,0,0,0.9725626,0,0,0.9725626,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361931,0,0.77805,0,11.59784
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05214771,45.94566,45.56427,0,0,0,0,0,0,0,0.05214771,0,0,0.05214771,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361931,0,0.04171817,0,10.67742
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,43.62371,43.62371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361931,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,41.8384,41.8384,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1361931,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,39.96841,39.96841,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1361931,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,38.3454,38.3454,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1361931,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,36.69416,36.69416,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1361931,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,35.60745,35.60745,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1361931,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,34.76772,34.76772,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1361931,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,33.92093,33.92093,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1361931,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,33.14471,33.14471,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1361931,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,32.53078,32.53078,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1361931,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01271421,31.95977,31.87453,0.280017,0.280017,0,-1,0,0.280017,4.540516,0,5.551115E-17,0,0.01271421,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2820405,-0.2820405,6.914532,49.38942,0.1361931,0.3080187,0.01017137,0,4.198137
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1791608,32.42289,31.21826,0.2286382,0.2286382,0,0,0,0.2286382,78.35998,0,2.775558E-17,0,0.1791608,0.2406718,0.2286382,0,0,7.468769,3.903383,0,0.06151094,-0.06151094,6.849694,48.92628,0.1361931,0.251502,0.1433287,0,4.082543
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.239232,39.48119,30.78076,0.3025102,0.3025102,0,0,0,0.3025102,409.6496,0,0,0,1.239232,0.3184318,0.3025102,0,0,7.537114,3.841872,0.9208001,0,0.9208001,7.723241,55.1659,0.1361528,0.3327613,0.9913856,0,5.081103
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.154726,46.16656,30.38559,0.933129,0.933129,0,0,0,0.933129,230.914,0,0,0,2.154726,0.982241,0.933129,0,0,6.616314,4.670592,1.172485,0,1.172485,8.835558,63.111,0.1361015,1.026442,1.72378,0,6.825317
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.845737,53.78069,31.87453,1.504773,1.504773,0,0,0,1.504773,189.114,0,0,0,2.845737,1.583972,1.504773,0,0,5.44383,5.725828,1.261765,0,1.261765,10.03257,71.66109,0.1360465,1.65525,2.276589,0,8.571565
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.271291,62.11949,35.46632,1.627496,1.627496,0,-1,0,1.627496,201.0015,0,0,0,3.271291,1.713154,1.627496,0,0,4.182065,6.861416,1.558138,0,1.558138,11.51075,82.2195,0.1359785,1.790246,2.617033,0,10.13271
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.4726,68.60316,38.98049,1.705498,1.705498,0,0,0,1.705498,203.6121,0,0,0,3.4726,1.795261,1.705498,0,0,2.623927,8.26374,1.677339,0,1.677339,13.10202,93.58564,0.1359054,1.876048,2.77808,0,11.73634
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.491341,72.10844,41.55614,0.6623679,0.6623679,0,0,0,0.6623679,527.1,1.847524,0,0,3.491341,0.6972293,0.6623679,0,0,0.9465879,9.773345,0.9465879,0,0.9465879,14.00003,100,0.1358641,0.7286046,2.793073,0,13.26469
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.33709,72.8707,43.50375,1.139507,1.139507,0,0,0,1.139507,292.8539,2.137609,0,0,3.33709,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1358641,1.253458,2.669672,0,13.96236
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,3.001956,71.57636,45.40903,0,0,0,0,0,0,0,3.001956,0,0,3.001956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358641,0,2.401565,0,13.62723
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.502473,67.49748,46.31932,2.070098,2.070098,0,-1,0,2.070098,120.8867,0.3234221,0,0,2.502473,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1358641,2.277108,2.001978,0,13.12775
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.826415,61.22842,46.43929,0.3337211,0.3337211,0,0,0,0.3337211,547.2878,1.475129,0,0,1.826415,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1358641,0.3670932,1.461132,0,12.45169
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9711616,54.00394,46.51691,1.080108,1.080108,0,0,0,1.080108,89.91341,0,0,0,0.9711616,1.136955,1.080108,0,0,0,10.62527,0,0.1657938,-0.1657938,13.82527,98.7517,0.1358641,1.188118,0.7769293,0,11.59644
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05875742,45.95875,45.52899,2.171598,2.171598,0,0,0,2.171598,2.705723,0,0,0,0.05875742,2.285892,2.171598,0,0,0.1842153,10.45948,0,2.227135,-2.227135,11.47766,81.98312,0.1358641,2.388758,0.04700594,0,10.51824
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,43.58138,43.58138,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.65881,8.232346,0,2.8063,-2.8063,8.519559,60.85387,0.1358641,2.932584,0,0,8.232346
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,41.76078,41.76078,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.776921,5.426045,0,3.426153,-3.426153,4.908077,35.05762,0.1358641,3.58033,0,0,5.426045
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,39.91196,39.91196,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.583758,1.999892,0,1.132371,-1.132371,3.714453,26.53176,0.1358641,1.183328,0,0,1.999892
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84195,0.8675212,0,0,0,3.714453,26.53176,0.1358641,0,0,0,0.8675212
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,36.63771,36.63771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84195,0.8675212,0,0,0,3.714453,26.53176,0.1358641,0,0,0,0.8675212
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,35.54394,35.54394,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.84195,0.8675212,0,0.3068032,-0.3068032,3.391054,24.22177,0.1358641,0.3206094,0,0,0.8675212
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,34.71127,34.71127,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.18284,0.560718,0,0.2424975,-0.2424975,3.135439,22.39595,0.1358641,0.2534099,0,0,0.560718
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,33.83625,33.83625,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0,0,0.2832258,0.2690645,0,0,11.45228,0.3182205,0,0.2832258,-0.2832258,2.836893,20.26348,0.1358641,0.295971,0,0,0.3182205
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,33.06709,33.06709,0.2063572,0.0332449,0,-1,0,0.0332449,0,0,0.1731123,0.1937481,0,0.03499463,0.0332449,0,0,11.76698,0.03499463,0,0.03499463,-0.03499463,2.800006,20,0.1358641,0.2269929,0,0,0.03499463
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,32.44611,32.44611,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358641,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02689748,31.95608,31.77573,0.574512,0.0255526,0,-1,0,0.0255526,105.2632,0,0.5489594,0.6268527,0.02689748,0.02689748,0.0255526,0,0,11.80586,0,0,0,0,2.800006,20,0.1358641,0.6319632,0.02151798,0,0.02689748
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.220995,32.58566,31.0983,0.243471,0.243471,3.748734,0,1.188404,0.243471,90.76852,0,0,0,0.220995,0,0,3.505263,3.33,11.80586,0,3.550995,0,3.550995,6.168775,44.06259,0.1359523,0.2678181,0.176796,5,0.220995
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.261757,39.50665,30.64668,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,338.4561,0,0,0,1.261757,0,0,3.505263,3.33,8.254866,3.195895,4.591756,0,4.591756,10.5249,75.17769,0.1360076,0.4100775,1.009405,5,4.457652
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.936216,44.22943,30.22329,1.491048,1.491048,3.131596,0,1.019926,1.491048,129.856,0,0,0,1.936216,0,0,1.640548,1.558521,3.663109,7.328476,3.494737,0,3.494737,13.8403,98.85906,0.1360381,1.640153,1.548973,5,9.264692
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.304424,40.97751,31.73339,1.239705,1.239705,0,0,0,1.239705,105.2206,0,0,0,1.304424,1.304953,1.239705,0,0,0.168372,10.47374,0,0.0005280994,-0.0005280994,13.83974,98.85509,0.1360381,1.363675,1.04354,0,11.77816
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.222154,61.5093,35.36753,1.941143,1.941143,0,-1,0,1.941143,165.9926,1.009887,0,0,3.222154,2.043308,1.941143,0,0,0.1689588,10.47321,0.1689588,0,0.1689588,14.00003,100,0.1360307,2.135257,2.577724,0,13.69537
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.20684,56.18056,38.91698,0.5567668,0.5567668,0,0,0,0.5567668,396.367,1.62077,0,0,2.20684,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1360307,0.6124435,1.765472,0,12.83211
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.628553,54.08254,41.52085,0,0,0,0,0,0,0,1.628553,0,0,1.628553,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360307,0,1.302843,0,12.25383
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.869071,79.21754,43.50375,2.003756,2.003756,0,0,0,2.003756,193.0909,1.759854,0,0,3.869071,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1360307,2.204132,3.095257,0,14.49435
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,3.001012,71.56618,45.40903,0.4324965,0.4324965,0,0,0,0.4324965,693.8811,2.545752,0,0,3.001012,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1360307,0.4757462,2.400809,0,13.62629
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,3.010056,72.79317,46.31932,1.919656,1.919656,0,-1,0,1.919656,156.8019,0.9893664,0,0,3.010056,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1360307,2.111621,2.408045,0,13.63533
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.824882,61.2146,46.43929,3.768835,3.768835,1.25,0,0.50625,3.768835,48.42033,0,0,0,1.824882,2.651405,2.518835,0,0,0,10.62527,0,0.8265229,-0.8265229,13.1288,93.77693,0.1360307,4.145718,1.459906,5,12.45016
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9696359,53.99156,46.51691,1.6409,1.6409,0,0,0,1.6409,59.09171,0,0,0,0.9696359,1.727263,1.6409,0,0,0.9183587,9.798751,0,0.7576274,-0.7576274,12.33019,88.07259,0.1360307,1.80499,0.7757087,0,10.76839
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06100204,45.97521,45.52899,2.153319,2.153319,0,0,0,2.153319,2.832931,0,4.440892E-16,0,0.06100204,2.266652,2.153319,0,0,1.760167,9.041124,0,2.20565,-2.20565,10.00523,71.46577,0.1360307,2.368651,0.04880163,0,9.102126
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008170743,43.60496,43.54609,0,0,0,0,0,0,0,0,0,0,0.008170743,0,0,0,0,4.210889,6.835474,0.008170743,0,0.008170743,10.01298,71.52114,0.1360304,0,0.006536594,0,6.843645
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,41.71844,41.71844,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,4.202718,6.842828,0,1.227961,-1.227961,8.718596,62.27556,0.1360304,1.283219,0,0,6.842828
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,39.86962,39.86962,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,5.567119,5.614867,0,2.82434,-2.82434,5.741479,41.01048,0.1360304,2.951436,0,0,5.614867
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,38.22544,38.22544,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,8.705275,2.790527,0,0.1544202,-0.1544202,5.578706,39.84782,0.1360304,0.1613691,0,0,2.790527
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,36.5742,36.5742,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,8.876853,2.636107,0,0.4268813,-0.4268813,5.128734,36.63374,0.1360304,0.446091,0,0,2.636107
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,35.48749,35.48749,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,9.351166,2.209225,0,0.121344,-0.121344,5.000826,35.72011,0.1360304,0.1268045,0,0,2.209225
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,34.63364,34.63364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.485992,2.087881,0,0,0,5.000826,35.72011,0.1360304,0,0,0,2.087881
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,33.75863,33.75863,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,9.485992,2.087881,0,0.4796728,-0.4796728,4.495206,32.10855,0.1360304,0.5012581,0,0,2.087881
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,32.96829,32.96829,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,10.01896,1.608209,0,0.1438911,-0.1438911,4.343532,31.02517,0.1360304,0.1503662,0,0,1.608209
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,32.31203,32.31203,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,10.17884,1.464318,0,0.06741036,-0.06741036,4.272475,30.51762,0.1360304,0.07044382,0,0,1.464318
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01799407,31.7551,31.6346,0.6830549,0.6830549,0,-1,0,0.6830549,2.634352,0,0,0,0.01799407,0.7190052,0.6830549,0,0,10.25374,1.396907,0,0.7010111,-0.7010111,3.533545,25.23955,0.1360304,0.7513604,0.01439525,0,1.414901
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1818758,32.16402,30.94306,0.1814231,0.1814231,0,0,0,0.1814231,100.2495,0,0,0,0.1818758,0.1909717,0.1814231,0,0,11.03264,0.6958961,0,0.009095838,-0.009095838,3.523957,25.17107,0.1360304,0.1995654,0.1455006,0,0.877772
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.251706,39.26031,30.48438,0.1670511,0.1670511,0,0,0,0.1670511,749.2952,0,0,0,1.251706,0.1758432,0.1670511,0,0,11.04275,0.6868003,1.075862,0,1.075862,4.54461,32.46143,0.1359837,0.1837562,1.001364,0,1.938506
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.166847,45.88831,30.04687,1.113882,1.113882,0,0,0,1.113882,194.5311,0,0,0,2.166847,1.172507,1.113882,0,0,9.966887,1.655077,0.9943398,0,0.9943398,5.487923,39.19937,0.1359405,1.22527,1.733478,0,3.821923
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.896861,53.89484,31.57815,1.776589,1.776589,0,0,0,1.776589,163.0575,0,0,0,2.896861,1.870094,1.776589,0,0,8.972547,2.549982,1.026768,0,1.026768,6.462,46.15705,0.135896,1.954248,2.317489,0,5.446844
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.996645,69.611,35.26873,1.565998,1.565998,0,-1,0,1.565998,255.2139,0,0,0,3.996645,1.648419,1.565998,0,0,7.945779,3.474073,2.348226,0,2.348226,8.689723,62.06932,0.1357943,1.722598,3.197316,0,7.470718
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.476419,68.51896,38.8817,0.5780794,0.5780794,0,0,0,0.5780794,601.374,0,0,0,3.476419,0.6085047,0.5780794,0,0,5.597553,5.587476,2.867915,0,2.867915,11.41047,81.50317,0.1356703,0.6358873,2.781136,0,9.063896
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.492318,72.07395,41.52085,1.03532,1.03532,0,0,0,1.03532,337.3176,0,0,0,3.492318,1.089811,1.03532,0,0,2.729638,8.1686,2.402507,0,2.402507,13.68968,97.78326,0.1355666,1.138852,2.793854,0,11.66092
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.336091,72.85948,43.50375,0.1924158,0.1924158,0,0,0,0.1924158,1733.793,2.806417,0,0,3.336091,0.2025429,0.1924158,0,0,0.3271316,10.33086,0.3271316,0,0.3271316,14.00003,100,0.1355525,0.2116574,2.668873,0,13.66695
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,3.000036,71.55565,45.40903,0.5214383,0.5214383,0,0,0,0.5214383,575.3386,2.451153,0,0,3.000036,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1355525,0.5735821,2.400028,0,13.62531
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.499858,67.4714,46.31932,0.2496066,0.2496066,0,-1,0,0.2496066,1001.519,2.237114,0,0,2.499858,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1355525,0.2745672,1.999886,0,13.12513
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.823416,61.20137,46.43929,0.6354557,0.6354557,0,0,0,0.6354557,286.9462,1.154515,0,0,1.823416,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1355525,0.6990013,1.458733,0,12.44869
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9682327,53.98018,46.51691,0.2305483,0.2305483,0,0,0,0.2305483,419.9696,0.7255502,0,0,0.9682327,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1355525,0.2536031,0.7745861,0,11.59351
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05624404,45.94032,45.52899,0.8079042,0.8079042,0,0,0,0.8079042,6.961721,0,1.110223E-16,0,0.05624404,0.8504255,0.8079042,0,0,0,10.62527,0,0.7941815,-0.7941815,13.16289,94.02043,0.1355525,0.8886946,0.04499523,0,10.68152
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009426739,43.57166,43.50375,0,0,0,0,0,0,0,0,0,0,0.009426739,0,0,0,0,0.8824238,9.831093,0.009426739,0,0.009426739,13.17183,94.08431,0.1355521,0,0.007541392,0,9.84052
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,41.6761,41.6761,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8729971,9.839577,0,1.931543,-1.931543,11.13581,79.54131,0.1355521,2.018462,0,0,9.839577
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,39.81316,39.81316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.019156,7.908034,0,0,0,11.13581,79.54131,0.1355521,0,0,0,7.908034
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,38.16193,38.16193,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.019156,7.908034,0,3.505263,-3.505263,7.440933,53.14942,0.1355521,5.028712,0,0,7.908034
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,36.51775,36.51775,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.913893,4.402771,0,0.08202989,-0.08202989,7.354466,52.5318,0.1355521,0.08572123,0,0,4.402771
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,35.40987,35.40987,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.005037,4.320741,0,0.482975,-0.482975,6.845366,48.89537,0.1355521,0.5047089,0,0,4.320741
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,34.53485,34.53485,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.541676,3.837766,0,0.6026711,-0.6026711,6.210095,44.35773,0.1355521,0.6297913,0,0,3.837766
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,33.65984,33.65984,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.21131,3.235095,0,0.3146021,-0.3146021,5.878475,41.98903,0.1355521,0.3287592,0,0,3.235095
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,32.84833,32.84833,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.560868,2.920493,0,0.800338,-0.800338,5.034845,35.9631,0.1355521,0.8363532,0,0,2.920493
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,32.19207,32.19207,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.450133,2.120155,0,0.4154606,-0.4154606,4.596911,32.83501,0.1355521,0.4341563,0,0,2.120155
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01869489,31.63975,31.51464,0.6855774,0.6855774,0,-1,0,0.6855774,2.726882,0,1.110223E-16,0,0.01869489,0.7216604,0.6855774,0,0,9.911756,1.704694,0,0.7029655,-0.7029655,3.85592,27.54223,0.1355521,0.7541351,0.01495591,0,1.723389
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.188102,32.06393,30.80193,0.01609079,0.01609079,0,0,0,0.01609079,1169.004,0,0,0,0.188102,0.01693767,0.01609079,0,0,10.69283,1.001728,0.1711643,0,0.1711643,4.018301,28.70209,0.1355447,0.01769986,0.1504816,0,1.18983
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.257676,39.13289,30.32208,0.3768016,0.3768016,0,0,0,0.3768016,333.7766,0,0,0,1.257676,0.3966332,0.3768016,0,0,10.52166,1.155776,0.8610423,0,0.8610423,4.835157,34.53677,0.1355076,0.4144817,1.00614,0,2.413452
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.172383,45.76053,29.89163,0,0,0,0,0,0,0,0,0,0,2.172383,0,0,0,0,9.660622,1.930714,2.172383,0,2.172383,6.89606,49.25748,0.1354141,0,1.737906,0,4.103097
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.861141,53.40703,31.43702,1.668586,1.668586,0,0,0,1.668586,171.471,0,0,0,2.861141,1.756406,1.668586,0,0,7.488239,3.885859,1.104735,0,1.104735,7.944104,56.74348,0.1353666,1.835444,2.288913,0,6.746999
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.282141,61.86406,35.16994,1.635648,1.635648,0,-1,0,1.635648,200.6631,0,0,0,3.282141,1.721734,1.635648,0,0,6.383505,4.88012,1.560407,0,1.560407,9.424436,67.31726,0.1352995,1.799212,2.625713,0,8.162261
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.478433,68.46003,38.81819,2.696826,2.696826,0,0,0,2.696826,128.9825,0,0,0,3.478433,2.838764,2.696826,0,0,4.823098,6.284486,0.6396688,0,0.6396688,10.03128,71.65185,0.135272,2.966509,2.782746,0,9.762919
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.492231,72.07297,41.52085,2.447836,2.447836,0,0,0,2.447836,142.6661,0,0,0,3.492231,2.576669,2.447836,0,0,4.183429,6.860188,0.9155614,0,0.9155614,10.89986,77.85596,0.1352327,2.692619,2.793785,0,10.35242
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.335487,72.85269,43.50375,0,0,0,0,0,0,0,0.06761969,0,0,3.335487,0,0,0,0,3.267867,7.684194,3.267867,0,3.267867,14.00003,100,0.1350926,0,2.66839,0,11.01968
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.999032,71.54484,45.40903,0.4884861,0.4884861,0,0,0,0.4884861,613.9443,2.484836,0,0,2.999032,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1350926,0.5373347,2.399226,0,13.62431
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.498577,67.45862,46.31932,2.500535,2.500535,0,-1,0,2.500535,99.92168,0,0,0,2.498577,2.632142,2.500535,0,0,0,10.62527,0,0.1335655,-0.1335655,13.85924,98.99435,0.1350926,2.750588,1.998861,0,13.12385
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.822418,61.15308,46.404,0.03404478,0.03404478,0,0,0,0.03404478,5353.003,1.638175,0,0,1.822418,0.03583661,0.03404478,0,0,0.1484061,10.49171,0.1484061,0,0.1484061,14.00003,100,0.1350863,0.03744926,1.457934,0,12.31413
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.211663,55.98283,46.51691,0,0,0,0,0,0,0,1.211663,0,0,1.211663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350863,0,0.9693308,0,11.83694
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.06028274,45.92747,45.48665,2.062153,2.062153,0,0,0,2.062153,2.923291,0,4.440892E-16,0,0.06028274,2.170688,2.062153,0,0,0,10.62527,0,2.110405,-2.110405,11.77547,84.11031,0.1350863,2.268368,0.04822619,0,10.68556
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009724751,43.53145,43.46141,2.334664,2.334664,0,0,0,2.334664,0.4165376,0,0,0,0.009724751,2.457541,2.334664,0,0,2.344894,8.51487,0,2.447816,-2.447816,9.195241,65.68016,0.1350863,2.56813,0.0077798,0,8.524594
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,41.59848,41.59848,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.06469,6.067053,0,2.358173,-2.358173,6.709509,47.92497,0.1350863,2.46429,0,0,6.067053
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,39.74966,39.74966,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.684882,3.708881,0,0.8627586,-0.8627586,5.800082,41.42907,0.1350863,0.9015828,0,0,3.708881
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,38.10548,38.10548,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.643502,2.846122,0,1.318218,-1.318218,4.410558,31.50392,0.1350863,1.377538,0,0,2.846122
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,36.44012,36.44012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10819,1.527904,0,0,0,4.410558,31.50392,0.1350863,0,0,0,1.527904
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,35.32519,35.32519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10819,1.527904,0,0,0,4.410558,31.50392,0.1350863,0,0,0,1.527904
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,34.45017,34.45017,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.10819,1.527904,0,0.3679865,-0.3679865,4.022666,28.73327,0.1350863,0.3845459,0,0,1.527904
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,33.56105,33.56105,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51706,1.159917,0,0.2641633,-0.2641633,3.744213,26.74433,0.1350863,0.2760506,0,0,1.159917
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,32.74954,32.74954,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81058,0.8957541,0,0.2020133,-0.2020133,3.531273,25.22333,0.1350863,0.2111039,0,0,0.8957541
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,32.09328,32.09328,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03504,0.6937408,0,0.1540463,-0.1540463,3.368894,24.06348,0.1350863,0.1609784,0,0,0.6937408
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02099575,31.5351,31.39468,0.1400852,0.1400852,0,-1,0,0.1400852,14.98785,0,0,0,0.02099575,0.1474581,0.1400852,0,0,11.2062,0.5396945,0,0.1264623,-0.1264623,3.23559,23.11131,0.1350863,0.1540937,0.0167966,0,0.5606902
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2205939,32.14149,30.6608,0.07221234,0.07221234,0,0,0,0.07221234,305.4796,0,0,0,0.2205939,0.07601299,0.07221234,0,0,11.34671,0.4132321,0.144581,0,0.144581,3.372752,24.09104,0.1350801,0.07943358,0.1764752,0,0.6338261
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.659264,42.02436,30.18801,0.1257309,0.1257309,0,0,0,0.1257309,1319.694,0,0,0,1.659264,0.1323483,0.1257309,0,0,11.20213,0.543355,1.526915,0,1.526915,4.821311,34.43787,0.1350147,0.138304,1.327411,0,2.202619
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.177767,45.62362,29.72933,1.964366,1.964366,0,0,0,1.964366,110.8636,0,0,0,2.177767,2.067754,1.964366,0,0,9.675218,1.917579,0.1100132,0,0.1100132,4.925679,35.18335,0.13501,2.160803,1.742214,0,4.095346
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.865409,53.3049,31.31706,0,0,0,0,0,0,0,0,0,0,2.865409,0,0,0,0,9.565204,2.016591,2.865409,0,2.865409,7.644044,54.60021,0.1348876,0,2.292327,0,4.881999
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.285833,61.75363,35.04998,0.5422252,0.5422252,0,-1,0,0.5422252,605.9904,0,0,0,3.285833,0.5707634,0.5422252,0,0,6.699795,4.595459,2.71507,0,2.71507,10.21979,72.99832,0.1347717,0.5964478,2.628666,0,7.881291
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.480626,68.3851,38.74057,2.082697,2.082697,0,0,0,2.082697,167.1211,0,0,0,3.480626,2.192313,2.082697,0,0,3.984725,7.039021,1.288313,0,1.288313,11.44199,81.72831,0.1347168,2.290967,2.784501,0,10.51965
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.494023,71.98399,41.43618,1.665799,1.665799,0,0,0,1.665799,209.7505,0,0,0,3.494023,1.753473,1.665799,0,0,2.696412,8.198503,1.740549,0,1.740549,13.09322,93.52279,0.1346428,1.832379,2.795218,0,11.69253
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.335769,72.80181,43.46141,0.4670261,0.4670261,0,0,0,0.4670261,714.2574,1.888299,0,0,3.335769,0.4916064,0.4670261,0,0,0.955863,9.764997,0.955863,0,0.955863,14.00003,100,0.1346021,0.5137287,2.668615,0,13.10077
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.998851,71.49052,45.36669,3.500359,3.500359,1.25,0,0.50625,3.500359,85.67268,0.6300525,0,0,2.998851,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1346021,3.850395,2.399081,5,13.62413
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.497888,67.41019,46.28404,1.470236,1.470236,0,-1,0,1.470236,169.8971,0.9502713,0,0,2.497888,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1346021,1.61726,1.998311,0,13.12316
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.821099,61.14119,46.404,1.274671,1.274671,0,0,0,1.274671,142.8681,0.4793399,0,0,1.821099,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1346021,1.402138,1.456879,0,12.44637
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9660123,53.92504,46.48162,2.321429,2.321429,0,0,0,2.321429,41.61283,0,0,0,0.9660123,2.443609,2.321429,0,0,0,10.62527,0,1.477597,-1.477597,12.4425,88.87486,0.1346021,2.553572,0.7728099,0,11.59129
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06771036,45.94657,45.45136,0,0,0,0,0,0,0,0,0,0,0.06771036,0,0,0,0,1.641774,9.147677,0.06771036,0,0.06771036,12.50674,89.33368,0.1345992,0,0.05416829,0,9.215387
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01220385,43.47165,43.38379,0,0,0,0,0,0,0,0,0,0,0.01220385,0,0,0,0,1.574064,9.208616,0.01220385,0,0.01220385,12.51832,89.41637,0.1345987,0,0.009763081,0,9.22082
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,41.52085,41.52085,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.56186,9.2196,0,0.722301,-0.722301,11.75695,83.97801,0.1345987,0.7548046,0,0,9.2196
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,39.67204,39.67204,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.364417,8.497299,0,0.7657342,-0.7657342,10.94979,78.21263,0.1345987,0.8001922,0,0,8.497299
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,38.02785,38.02785,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.215233,7.731565,0,1.222901,-1.222901,9.660739,69.00514,0.1345987,1.277932,0,0,7.731565
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,36.35545,36.35545,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.574012,6.508664,0,0.1675496,-0.1675496,9.484126,67.74363,0.1345987,0.1750893,0,0,6.508664
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,35.24757,35.24757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.760178,6.341114,0,0,0,9.484126,67.74363,0.1345987,0,0,0,6.341114
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,34.35138,34.35138,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.760178,6.341114,0,0.01297355,-0.01297355,9.470451,67.64594,0.1345987,0.01355736,0,0,6.341114
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,33.46225,33.46225,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.774593,6.32814,0,0.2944483,-0.2944483,9.160075,65.42898,0.1345987,0.3076984,0,0,6.32814
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,32.65075,32.65075,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.101758,6.033692,0,0.2104023,-0.2104023,8.938293,63.84481,0.1345987,0.2198703,0,0,6.033692
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,31.97332,31.97332,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.335538,5.82329,0,0.5616766,-0.5616766,8.346233,59.61583,0.1345987,0.5869521,0,0,5.82329
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.0232647,31.43021,31.27472,0.01978406,0.01978406,0,-1,0,0.01978406,117.5932,0,0,0,0.0232647,0.02082532,0.01978406,0,0,5.959623,5.261613,0.002439373,0,0.002439373,8.348547,59.63236,0.1345986,0.02176246,0.01861176,0,5.284878
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2311149,32.07743,30.52672,0.009389548,0.009389548,0,0,0,0.009389548,2461.406,0,0,0,0.2311149,0.009883734,0.009389548,0,0,5.957184,5.263809,0.2212311,0,0.2212311,8.558425,61.13149,0.1345892,0.0103285,0.1848919,0,5.494924
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.268533,38.92212,30.04687,0.448824,0.448824,0,0,0,0.448824,282.6349,0,0,0,1.268533,0.4724464,0.448824,0,0,5.735953,5.462917,0.7960871,0,0.7960871,9.31366,66.52601,0.1345554,0.4937064,1.014827,0,6.73145
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.182652,45.50616,29.5882,1.381985,1.381985,0,0,0,1.381985,157.936,0,0,0,2.182652,1.454721,1.381985,0,0,4.939866,6.179395,0.7279307,0,0.7279307,10.00424,71.45868,0.1345244,1.520183,1.746121,0,8.362046
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.869462,53.20082,31.19709,0,0,0,0,0,0,0,0,0,0,2.869462,0,0,0,0,4.211935,6.834533,2.869462,0,2.869462,12.72645,90.90301,0.1344027,0,2.29557,0,9.703995
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.288911,61.66305,34.95119,1.16197,1.16197,0,-1,0,1.16197,283.046,0.7233117,0,0,3.288911,1.223127,1.16197,0,0,1.342473,9.417048,1.342473,0,1.342473,14.00003,100,0.1343458,1.278167,2.631129,0,12.70596
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.48268,68.30865,38.66294,1.403395,1.403395,0,0,0,1.403395,248.161,2.005422,0,0,3.48268,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1343458,1.543735,2.786144,0,14.10795
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.494557,71.94452,41.40089,0.6375867,0.6375867,0,0,0,0.6375867,548.0913,2.823413,0,0,3.494557,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1343458,0.7013453,2.795646,0,14.11983
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.078681,81.84794,43.42613,1.025724,1.025724,0,0,0,1.025724,397.6393,2.998972,0,0,4.078681,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1343458,1.128296,3.262945,0,14.70396
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.602698,78.37211,45.3314,0.003315607,0.003315607,0,0,0,0.003315607,108658.8,3.599208,0,0,3.602698,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1343458,0.003647168,2.882158,0,14.22797
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.497342,67.35486,46.2417,2.218657,2.218657,0,-1,0,2.218657,112.561,0.1619138,0,0,2.497342,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1343458,2.440522,1.997873,0,13.12262
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.820336,61.08717,46.36166,0.5323078,0.5323078,0,0,0,0.5323078,341.9705,1.260012,0,0,1.820336,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1343458,0.5855386,1.456269,0,12.44561
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9652434,53.87426,46.43929,1.444086,1.444086,0,0,0,1.444086,66.84114,0,0,0,0.9652434,1.52009,1.444086,0,0,0,10.62527,0,0.5548469,-0.5548469,13.41517,95.82244,0.1343458,1.588494,0.7721947,0,11.59052
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06274074,45.86765,45.40903,1.0844,1.0844,0,0,0,1.0844,5.785758,0,2.220446E-16,0,0.06274074,1.141473,1.0844,0,0,0.6164965,10.07043,0,1.078733,-1.078733,12.27808,87.70042,0.1343458,1.19284,0.05019259,0,10.13317
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.0124207,43.4379,43.34851,0,0,0,0,0,0,0,0,0,0,0.0124207,0,0,0,0,1.815088,8.991694,0.0124207,0,0.0124207,12.28987,87.78459,0.1343453,0,0.009936563,0,9.004115
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,41.47852,41.47852,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.802668,9.002873,0,0.9141285,-0.9141285,11.32629,80.90192,0.1343453,0.9552643,0,0,9.002873
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,39.61558,39.61558,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.818366,8.088745,0,2.456977,-2.456977,8.73641,62.4028,0.1343453,2.567541,0,0,8.088745
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,37.94318,37.94318,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.548341,5.631767,0,1.157473,-1.157473,7.516325,53.68793,0.1343453,1.20956,0,0,5.631767
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,36.299,36.299,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.834423,4.474294,0,0.507066,-0.507066,6.981831,49.87012,0.1343453,0.5298839,0,0,4.474294
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,35.14877,35.14877,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.397829,3.967228,0,0.5793563,-0.5793563,6.371136,45.50802,0.1343453,0.6054273,0,0,3.967228
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,34.27376,34.27376,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.041558,3.387872,0,0.1206856,-0.1206856,6.243922,44.59935,0.1343453,0.1261165,0,0,3.387872
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,33.36346,33.36346,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.175653,3.267186,0,0.417913,-0.417913,5.803403,41.4528,0.1343453,0.4367191,0,0,3.267186
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,32.53078,32.53078,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.640001,2.849273,0,0.7840258,-0.7840258,4.976967,35.5497,0.1343453,0.819307,0,0,2.849273
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,31.85336,31.85336,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.511141,2.065247,0,0.4284054,-0.4284054,4.525388,32.32414,0.1343453,0.4476837,0,0,2.065247
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04536561,31.46508,31.16181,0.6066509,0.6066509,0,-1,0,0.6066509,7.478042,0,1.110223E-16,0,0.04536561,0.6385798,0.6066509,0,0,9.987147,1.636842,0,0.5932143,-0.5932143,3.900086,27.8577,0.1343453,0.667316,0.03629249,0,1.682207
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2092474,31.80847,30.40676,0.3404028,0.3404028,0,0,0,0.3404028,61.47054,0,0,0,0.2092474,0.3583188,0.3404028,0,0,10.64627,1.043628,0,0.1490713,-0.1490713,3.742951,26.73531,0.1343453,0.3744431,0.1673979,0,1.252875
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.273607,38.81031,29.90574,0.1076218,0.1076218,0,0,0,0.1076218,1183.411,0,0,0,1.273607,0.1132861,0.1076218,0,0,10.81191,0.8945563,1.160321,0,1.160321,4.843728,34.59799,0.1342962,0.1183839,1.018886,0,2.168164
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.187207,45.39385,29.45412,0,0,0,0,0,0,0,0,0,0,2.187207,0,0,0,0,9.651587,1.938845,2.187207,0,2.187207,6.918695,49.41915,0.1342037,0,1.749766,0,4.126053
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.69967,60.96627,31.06302,2.667991,2.667991,0,0,0,2.667991,138.6687,0,0,0,3.69967,2.808412,2.667991,0,0,7.46438,3.907332,0.8912579,0,0.8912579,7.764216,55.45858,0.134166,2.93479,2.959736,0,7.607002
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.292248,61.54905,34.83123,2.390185,2.390185,0,-1,0,2.390185,137.7403,0,0,0,3.292248,2.515984,2.390185,0,0,6.573123,4.709464,0.7762641,0,0.7762641,8.500646,60.71877,0.1341332,2.629203,2.633798,0,8.001712
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.485079,68.20902,38.56415,2.047171,2.047171,0,0,0,2.047171,170.2388,0,0,0,3.485079,2.154917,2.047171,0,0,5.796858,5.408102,1.330162,0,1.330162,9.762547,69.73235,0.1340771,2.251888,2.788063,0,8.89318
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.495986,71.86054,41.32327,1.389488,1.389488,0,0,0,1.389488,251.6024,0,0,0,3.495986,1.462619,1.389488,0,0,4.466696,6.605247,2.033366,0,2.033366,11.69157,83.51103,0.1339913,1.528437,2.796788,0,10.10123
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.061438,81.55645,43.38379,0.2019319,0.2019319,0,0,0,0.2019319,2011.29,1.415547,0,0,4.061438,0.2125599,0.2019319,0,0,2.43333,8.435277,2.43333,0,2.43333,14.00003,100,0.1338889,0.2221251,3.24915,0,12.49671
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.998296,71.38856,45.28906,0.235486,0.235486,0,0,0,0.235486,1273.238,2.750416,0,0,2.998296,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1338889,0.2590345,2.398637,0,13.62357
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.496827,67.29986,46.19936,0,0,0,-1,0,0,0,2.496827,0,0,2.496827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338889,0,1.997462,0,13.1221
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.819657,61.03391,46.31932,2.128914,2.128914,0,0,0,2.128914,85.47349,0,0,0,1.819657,2.240962,2.128914,0,0,0,10.62527,0,0.4213051,-0.4213051,13.55593,96.8279,0.1338889,2.341805,1.455726,0,12.44493
