Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,36.81413,36.81413,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.952573,9.767959,0,2.603489,-2.603489,10.35202,73.94285,0.1315613,2.720646,0,0,9.767959
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,35.14877,35.14877,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.845338,7.16447,0,0.5445457,-0.5445457,9.778018,69.84285,0.1315613,0.5690503,0,0,7.16447
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,33.93504,33.93504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.450389,6.619924,0,0,0,9.778018,69.84285,0.1315613,0,0,0,6.619924
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,33.00358,33.00358,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.450389,6.619924,0,0.5038772,-0.5038772,9.246885,66.04905,0.1315613,0.5265517,0,0,6.619924
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,32.05094,32.05094,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.010252,6.116047,0,0.3588527,-0.3588527,8.868621,63.34717,0.1315613,0.375001,0,0,6.116047
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,31.19709,31.19709,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.408978,5.757194,0,0.2176895,-0.2176895,8.639156,61.70813,0.1315613,0.2274856,0,0,5.757194
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,30.48438,30.48438,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.650855,5.539505,0,0.07276493,-0.07276493,8.562455,61.16027,0.1315613,0.07603936,0,0,5.539505
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1554373,30.78537,29.7505,0.217557,0.217557,0,-1,0,0.217557,71.44669,0,2.775558E-17,0,0.1554373,0.2290074,0.217557,0,0,5.731705,5.46674,0,0.0735701,-0.0735701,8.484905,60.60635,0.1315613,0.2393127,0.1243498,0,5.622177
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2287852,30.47348,28.95311,0.192784,0.192784,0,0,0,0.192784,118.6744,0,0,0,0.2287852,0.2029306,0.192784,0,0,5.813449,5.393169,0.02585467,0,0.02585467,8.509434,60.78154,0.1315602,0.2120624,0.1830282,0,5.621955
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9755499,35.06809,28.40269,0.262623,0.262623,0,0,0,0.262623,371.464,0,0,0,0.9755499,0.2764453,0.262623,0,0,5.787595,5.416439,0.6991047,0,0.6991047,9.172662,65.51888,0.131532,0.2888853,0.78044,0,6.391989
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.013634,34.80194,27.88756,1.534175,1.534175,0,0,0,1.534175,66.07034,0,0,0,1.013634,1.614921,1.534175,0,0,5.08849,6.045633,0,0.6012864,-0.6012864,8.538851,60.99167,0.131532,1.687592,0.8109076,0,7.059268
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.905955,51.60189,29.55291,0,0,0,0,0,0,0,0,0,0,2.905955,0,0,0,0,5.756586,5.444346,2.905955,0,2.905955,11.29568,80.68328,0.1314146,0,2.324764,0,8.350302
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.604194,63.01092,33.46225,0.8764817,0.8764817,0,-1,0,0.8764817,411.2115,0,0,0,3.604194,0.9226122,0.8764817,0,0,2.850631,8.059707,2.681581,0,2.681581,13.83965,98.85447,0.1313065,0.9641298,2.883355,0,11.6639
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.677729,68.75797,37.35042,1.505842,1.505842,0,0,0,1.505842,244.2308,1.923583,0,0,3.677729,1.585096,1.505842,0,0,0.1690494,10.47313,0.1690494,0,0.1690494,14.00003,100,0.1312997,1.656426,2.942183,0,14.15086
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.647221,52.89131,40.28596,0,0,0,0,0,0,0,1.647221,0,0,1.647221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312997,0,1.317777,0,12.2725
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.508104,73.43134,42.43115,0.9234307,0.9234307,0,0,0,0.9234307,379.899,2.536072,0,0,3.508104,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1312997,1.015774,2.806483,0,14.13338
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.464232,75.45688,44.37877,3.178375,3.178375,1.25,0,0.50625,3.178375,108.9938,1.434364,0,0,3.464232,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1312997,3.496212,2.771385,5,14.08951
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.877073,60.48849,45.36669,1.781827,1.781827,0,-1,0,1.781827,105.3454,0.001465979,0,0,1.877073,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0.1312997,1.96001,1.501659,0,12.50235
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.145461,54.33708,45.48665,1.731098,1.731098,0,0,0,1.731098,66.16962,0,0,0,1.145461,1.822208,1.731098,0,0,0,10.62527,0,0.6767476,-0.6767476,13.28667,94.90462,0.1312997,1.904208,0.9163687,0,11.77073
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9869738,53.12901,45.56427,2.007252,2.007252,0,0,0,2.007252,49.17041,0,0,0,0.9869738,2.112896,2.007252,0,0,0.7519417,9.948526,0,1.125922,-1.125922,12.09985,86.42731,0.1312997,2.207977,0.789579,0,10.9355
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2283493,46.17118,44.49873,1.385839,1.385839,0,0,0,1.385839,16.47733,0,2.220446E-16,0,0.2283493,1.458778,1.385839,0,0,2.002967,8.822604,0,1.230429,-1.230429,10.80286,77.16314,0.1312997,1.524423,0.1826794,0,9.050954
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06932554,42.73031,42.23357,0.1505296,0.1505296,0,0,0,0.1505296,46.05443,0,0,0,0.06932554,0.1584522,0.1505296,0,0,3.37011,7.592175,0,0.08912664,-0.08912664,10.70891,76.49209,0.1312997,0.1655825,0.05546043,0,7.661501
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,40.20833,40.20833,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.469139,7.503049,0,1.64425,-1.64425,8.975721,64.11217,0.1312997,1.718241,0,0,7.503049
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,38.30306,38.30306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.296084,5.858799,0,0,0,8.975721,64.11217,0.1312997,0,0,0,5.858799
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,36.65888,36.65888,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.296084,5.858799,0,1.352152,-1.352152,7.550428,53.93152,0.1312997,1.412999,0,0,5.858799
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,35.00764,35.00764,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.798475,4.506646,0,0.262772,-0.262772,7.273442,51.95305,0.1312997,0.2745968,0,0,4.506646
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,33.7798,33.7798,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.090445,4.243874,0,0.3056206,-0.3056206,6.95129,49.65197,0.1312997,0.3193735,0,0,4.243874
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,32.84833,32.84833,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.430023,3.938254,0,0.3629844,-0.3629844,6.56867,46.91898,0.1312997,0.3793187,0,0,3.938254
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,31.89569,31.89569,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.833339,3.575269,0,0.4647526,-0.4647526,6.078778,43.41975,0.1312997,0.4856665,0,0,3.575269
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,31.04185,31.04185,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.34973,3.110517,0,0.1434451,-0.1434451,5.927574,42.33973,0.1312997,0.1499001,0,0,3.110517
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,30.32208,30.32208,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.509114,2.967072,0,0.4809142,-0.4809142,5.420646,38.71882,0.1312997,0.5025554,0,0,2.967072
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04755899,29.88903,29.57408,0.6372091,0.6372091,0,-1,0,0.6372091,7.463641,0,0,0,0.04755899,0.6707464,0.6372091,0,0,9.043463,2.486157,0,0.6231874,-0.6231874,4.763748,34.02671,0.1312997,0.7009299,0.03804719,0,2.533716
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2758548,30.61138,28.77669,0,0,0,0,0,0,0,0,0,0,0.2758548,0,0,0,0,9.735893,1.86297,0.2758548,0,0.2758548,5.025447,35.89598,0.1312886,0,0.2206839,0,2.138825
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.311843,37.3062,28.21922,0.08334415,0.08334415,0,0,0,0.08334415,1574.007,0,0,0,1.311843,0.08773069,0.08334415,0,0,9.460039,2.111239,1.224112,0,1.224112,6.186742,44.19093,0.1312393,0.09167857,1.049474,0,3.423082
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.224723,43.72449,27.68292,2.860506,2.860506,0,0,0,2.860506,77.77374,0,4.440892E-16,0,2.224723,3.011059,2.860506,0,0,8.235927,3.21294,0,0.7863364,-0.7863364,5.357871,38.27043,0.1312393,3.146557,1.779778,0,5.437663
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.909038,51.39807,29.35533,1.506085,1.506085,0,0,0,1.506085,193.1523,0,0,0,2.909038,1.585352,1.506085,0,0,9.109633,2.426604,1.323686,0,1.323686,6.613629,47.24011,0.1311861,1.656693,2.32723,0,5.335642
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.323905,59.94153,33.26467,1.701596,1.701596,0,-1,0,1.701596,195.3405,0,0,0,3.323905,1.791154,1.701596,0,0,7.785948,3.617921,1.532752,0,1.532752,8.067725,57.6265,0.1311245,1.871756,2.659124,0,6.941826
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.511306,66.72647,37.17401,2.355062,2.355062,0,0,0,2.355062,149.0961,0,0,0,3.511306,2.479013,2.355062,0,0,6.253196,4.997398,1.032293,0,1.032293,9.047045,64.62162,0.131083,2.590568,2.809045,0,8.508703
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.631223,71.84585,40.13071,0,0,0,0,0,0,0,0,0,0,3.631223,0,0,0,0,5.220903,5.926462,3.631223,0,3.631223,12.49192,89.22785,0.1309374,0,2.904978,0,9.557684
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.81499,76.8656,42.27591,1.100275,1.100275,0,0,0,1.100275,346.7306,1.067126,0,0,3.81499,1.158184,1.100275,0,0,1.58968,9.194562,1.58968,0,1.58968,14.00003,100,0.1308738,1.210302,3.051992,0,13.00955
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.365563,74.10648,44.21646,0.07490262,0.07490262,0,0,0,0.07490262,4493.251,3.286718,0,0,3.365563,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1308738,0.08239288,2.69245,0,13.99084
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.098783,72.38345,45.21144,0.7272697,0.7272697,0,-1,0,0.7272697,426.0845,2.333236,0,0,3.098783,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1308738,0.7999967,2.479027,0,13.72406
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.290089,64.27353,45.3314,0,0,0,0,0,0,0,2.290089,0,0,2.290089,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308738,0,1.832071,0,12.91536
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.140515,54.214,45.40903,0.2582971,0.2582971,0,0,0,0.2582971,441.5517,0.8686234,0,0,1.140515,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1308738,0.2841268,0.912412,0,11.76579
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09390534,45.06167,44.37877,1.089037,1.089037,0,0,0,1.089037,8.622787,0,0,0,0.09390534,1.146355,1.089037,0,0,0,10.62527,0,1.052449,-1.052449,12.89065,92.07588,0.1308738,1.197941,0.07512427,0,10.71918
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03552658,42.33224,42.07832,3.477575,3.477575,1.25,0,0.50625,3.477575,1.021591,0,4.440892E-16,0,0.03552658,2.344816,2.227575,0,0,1.169388,9.572824,0,2.309289,-2.309289,10.45644,74.68874,0.1308738,3.825332,0.02842126,5,9.608352
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,40.05309,40.05309,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,3.735265,7.263535,0,3.505263,-3.505263,6.761573,48.29685,0.1308738,4.066556,0,0,7.263535
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,38.16193,38.16193,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,7.630002,3.758273,0,1.852441,-1.852441,4.808928,34.34942,0.1308738,1.935801,0,0,3.758273
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,36.51775,36.51775,2.676162,1.81054,0,-1,0,1.81054,0,0,0.8656213,1.133237,0,1.905832,1.81054,0,0,9.68827,1.905832,0,1.905832,-1.905832,2.800006,20,0.1308738,2.943778,0,0,1.905832
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,34.87357,34.87357,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308738,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,33.6175,33.6175,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308738,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,32.68603,32.68603,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308738,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,31.73339,31.73339,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308738,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,30.90072,30.90072,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308738,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,30.16684,30.16684,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308738,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1353666,30.31047,29.41178,0.4132342,0.1285982,0,-1,0,0.1285982,105.2632,0,0.284636,0.428838,0.1353666,0.1353666,0.1285982,0,0,11.80586,0,0,0,0,2.800006,20,0.1308738,0.4545577,0.1082933,0,0.1353666
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.405929,31.34729,28.63556,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,110.1636,0,0,0,0.405929,0,0,3.505263,3.33,11.80586,0,3.735929,0,3.735929,6.344219,45.31576,0.1309675,0.4053262,0.3247432,5,0.405929
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9752049,34.73466,28.08515,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,465.1327,0,0,0,0.9752049,0,0,3.505263,3.33,8.069931,3.362336,4.305205,0,4.305205,10.4285,74.48911,0.1310236,0.2306278,0.7801639,5,4.337541
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.463751,45.51825,27.54885,1.116011,1.116011,2.485459,0,0.8435303,1.116011,220.764,2.220446E-16,0,0,2.463751,0,0,1.369448,1.300975,3.764726,7.23702,3.764726,0,3.764726,14.00003,100,0.1309875,1.227613,1.971001,5,9.700771
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.704009,58.68711,29.2142,0,0,0,0,0,0,0,3.704009,0,0,3.704009,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309875,0,2.963207,0,14.32928
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.326313,59.76643,33.10237,0.3167421,0.3167421,0,-1,0,0.3167421,1050.165,2.9929,0,0,3.326313,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1309875,0.3484163,2.66105,0,13.95159
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.513833,66.54778,37.01171,1.139327,1.139327,0,0,0,1.139327,308.4131,2.314541,0,0,3.513833,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1309875,1.253259,2.811066,0,14.13911
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.943127,75.30164,39.96841,0.1434664,0.1434664,0,0,0,0.1434664,2748.468,3.79211,0,0,3.943127,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1309875,0.157813,3.154502,0,14.5684
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.092104,68.46407,42.11361,0.1266542,0.1266542,0,0,0,0.1266542,2441.374,2.958783,0,0,3.092104,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1309875,0.1393197,2.473683,0,13.71738
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.516687,75.65741,44.06122,1.220969,1.220969,0,0,0,1.220969,288.0242,2.231456,0,0,3.516687,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1309875,1.343066,2.81335,0,14.14196
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.505481,66.03223,45.04914,2.353783,2.353783,0,-1,0,2.353783,106.4449,0.02781474,0,0,2.505481,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.1309875,2.589162,2.004385,0,13.13076
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.826567,59.81604,45.1691,1.803347,1.803347,0,0,0,1.803347,101.2876,0,2.220446E-16,0,1.826567,1.89826,1.803347,0,0,0,10.62527,0,0.07169314,-0.07169314,13.92446,99.46021,0.1309875,1.983682,1.461254,0,12.45184
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9714688,52.71452,45.28906,1.454995,1.454995,0,0,0,1.454995,66.76784,0,0,0,0.9714688,1.531574,1.454995,0,0,0.07965904,10.55358,0,0.5601051,-0.5601051,13.33405,95.24306,0.1309875,1.600495,0.7771751,0,11.52505
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.0960191,44.95661,44.2588,1.477208,1.477208,0,0,0,1.477208,6.500038,0,4.440892E-16,0,0.0960191,1.554956,1.477208,0,0,0.701998,9.993476,0,1.458937,-1.458937,11.7962,84.2584,0.1309875,1.624929,0.07681528,0,10.08949
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03769599,42.22761,41.95836,0.7277409,0.7277409,0,0,0,0.7277409,5.179864,0,1.110223E-16,0,0.03769599,0.7660431,0.7277409,0,0,2.323039,8.534539,0,0.7283471,-0.7283471,11.02845,78.77451,0.1309875,0.800515,0.03015679,0,8.572235
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,39.89079,39.89079,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.132314,7.806192,0,2.200153,-2.200153,8.70929,62.20909,0.1309875,2.29916,0,0,7.806192
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,38.02785,38.02785,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.576928,5.606039,0,2.119843,-2.119843,6.474778,46.24832,0.1309875,2.215236,0,0,5.606039
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,36.37662,36.37662,3.638509,3.311886,0,-1,0,3.311886,0,0,0.3266237,0.6904746,0,3.486195,3.311886,0,0,7.93231,3.486195,0,3.486195,-3.486195,2.800006,20,0.1309875,4.00236,0,0,3.486195
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,34.73244,34.73244,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309875,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,33.48342,33.48342,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309875,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,32.55196,32.55196,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309875,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,31.59226,31.59226,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309875,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,30.7243,30.7243,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309875,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,29.99042,29.99042,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309875,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05238904,29.58167,29.23537,0,0,0,-1,0,0,0,0,0,0,0.05238904,0,0,0,0,11.80586,0,0.05238904,0,0.05238904,2.849706,20.355,0.1309854,0,0.04191123,0,0.05238904
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2507047,30.12169,28.45914,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,214.6912,0,0,0,0.2507047,0,0,3.505263,3.33,11.75347,0.04715014,3.580705,0,3.580705,6.246661,44.61892,0.1310616,0.128452,0.2005638,5,0.2978549
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.316243,36.98711,27.88756,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,725.3739,0,0,0,1.316243,0,0,3.505263,3.33,8.172767,3.269784,4.646243,0,4.646243,10.65447,76.10323,0.1311012,0.1996029,1.052994,5,4.586027
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.229043,43.38991,27.35126,0,0,1.365769,0,0.537855,0,0,0,0,0,2.229043,0,0,1.365769,1.297481,3.526524,7.451403,3.526524,0,3.526524,14.00003,100,0.1309715,0,1.783234,5,9.680446
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.913646,51.04271,29.01661,0,0,0,0,0,0,0,2.913646,0,0,2.913646,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309715,0,2.330917,0,13.53892
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.328863,59.57548,32.92595,0.3317733,0.3317733,0,-1,0,0.3317733,1003.355,2.979628,0,0,3.328863,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1309715,0.3649507,2.66309,0,13.95414
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.516099,66.3753,36.85646,0.4674263,0.4674263,0,0,0,0.4674263,752.2253,3.024071,0,0,3.516099,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1309715,0.5141689,2.812879,0,14.14137
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.519771,70.21098,39.83434,2.752662,2.752662,0,0,0,2.752662,127.8679,0.6222319,0,0,3.519771,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1309715,3.027929,2.815817,0,14.14505
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.354592,71.14199,41.99364,0,0,0,0,0,0,0,3.354592,0,0,3.354592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309715,0,2.683674,0,13.97987
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,3.012736,69.87949,43.94126,0.1232862,0.1232862,0,0,0,0.1232862,2443.693,2.882961,0,0,3.012736,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1309715,0.1356148,2.410188,0,13.63801
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.506804,65.91256,44.93623,2.575852,2.575852,0,-1,0,2.575852,97.31937,0,0,0,2.506804,2.711424,2.575852,0,0,0,10.62527,0,0.2046201,-0.2046201,13.78434,98.45937,0.1309715,2.833438,2.005443,0,13.13208
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.828068,59.69603,45.04914,0.1394807,0.1394807,0,0,0,0.1394807,1310.624,1.45389,0,0,1.828068,0.1468218,0.1394807,0,0,0.2273556,10.42065,0.2273556,0,0.2273556,14.00003,100,0.1309624,0.1534288,1.462454,0,12.24872
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9731925,52.60219,45.1691,1.462069,1.462069,0,0,0,1.462069,66.56269,0,0,0,0.9731925,1.53902,1.462069,0,0,0,10.62527,0,0.5658275,-0.5658275,13.40359,95.73976,0.1309624,1.608276,0.778554,0,11.59847
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09811755,44.85142,44.13884,0.3962571,0.3962571,0,0,0,0.3962571,24.76108,0,0,0,0.09811755,0.4171128,0.3962571,0,0,0.6286973,10.05945,0,0.3189952,-0.3189952,13.06734,93.33797,0.1309624,0.4358829,0.07849403,0,10.15756
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03985003,42.12285,41.8384,0,0,0,0,0,0,0,0,0,0,0.03985003,0,0,0,0,0.9831364,9.740452,0.03985003,0,0.03985003,13.10515,93.60801,0.1309609,0,0.03188002,0,9.780301
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,39.73554,39.73554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9432864,9.776317,0,0,0,13.10515,93.60801,0.1309609,0,0,0,9.776317
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,37.86555,37.86555,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.9432864,9.776317,0,1.437715,-1.437715,11.58966,82.78314,0.1309609,1.502412,0,0,9.776317
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,36.24254,36.24254,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.540747,8.338601,0,2.56059,-2.56059,8.890564,63.5039,0.1309609,2.675817,0,0,8.338601
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,34.5913,34.5913,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.385848,5.778011,0,0.1239642,-0.1239642,8.759894,62.57055,0.1309609,0.1295426,0,0,5.778011
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,33.34229,33.34229,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.523586,5.654047,0,0.3515036,-0.3515036,8.389377,59.924,0.1309609,0.3673213,0,0,5.654047
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,32.38966,32.38966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.914145,5.302543,0,0,0,8.389377,59.924,0.1309609,0,0,0,5.302543
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,31.41585,31.41585,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.914145,5.302543,0,0.3589481,-0.3589481,8.011012,57.2214,0.1309609,0.3751008,0,0,5.302543
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,30.54083,30.54083,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.312977,4.943595,0,0.2350213,-0.2350213,7.763278,55.45188,0.1309609,0.2455973,0,0,4.943595
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,29.82812,29.82812,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.574111,4.708574,0,1.049901,-1.049901,6.656586,47.54694,0.1309609,1.097146,0,0,4.708574
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05411296,29.41629,29.05895,1.055431,1.055431,0,-1,0,1.055431,5.127094,0,2.220446E-16,0,0.05411296,1.11098,1.055431,0,0,7.740668,3.658673,0,1.056867,-1.056867,5.54255,39.58956,0.1309609,1.160974,0.04329037,0,3.712786
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2665769,30.07116,28.3039,0.161259,0.161259,0,0,0,0.161259,165.3098,0,0,0,0.2665769,0.1697463,0.161259,0,0,8.914965,2.601806,0.09683066,0,0.09683066,5.634411,40.24571,0.130957,0.1773849,0.2132616,0,2.868383
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.318164,36.80682,27.70409,0.3996658,0.3996658,0,0,0,0.3996658,329.8165,0,0,0,1.318164,0.4207008,0.3996658,0,0,8.818134,2.688953,0.8974628,0,0.8974628,6.485819,46.32719,0.1309213,0.4396324,1.054531,0,4.007117
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.487613,45.28407,27.16779,1.464872,1.464872,0,0,0,1.464872,169.8177,0,0,0,2.487613,1.541971,1.464872,0,0,7.920671,3.49667,0.9456421,0,0.9456421,7.382934,52.73514,0.1308838,1.611359,1.99009,0,5.984283
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.827168,50.0777,28.8402,0,0,0,0,0,0,0,0,0,0,2.827168,0,0,0,0,6.975029,4.347748,2.827168,0,2.827168,10.06502,71.89286,0.1307716,0,2.261734,0,7.174916
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.152399,68.02378,32.74954,1.169138,1.169138,0,-1,0,1.169138,355.1676,0,0,0,4.152399,1.230671,1.169138,0,0,4.147861,6.892199,2.921727,0,2.921727,12.83681,91.69135,0.1306559,1.286052,3.321919,0,11.0446
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.518428,66.19459,36.69416,0.1198616,0.1198616,0,0,0,0.1198616,2935.409,2.166124,0,0,3.518428,0.1261701,0.1198616,0,0,1.226134,9.521753,1.226134,0,1.226134,14.00003,100,0.1306074,0.1318478,2.814743,0,13.04018
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.059759,65.13458,39.67204,0.05951597,0.05951597,0,0,0,0.05951597,5141.072,2.99711,0,0,3.059759,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1306074,0.06546757,2.447807,0,13.68503
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.356878,70.96995,41.8384,0.06495479,0.06495479,0,0,0,0.06495479,5168.021,3.288504,0,0,3.356878,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1306074,0.07145028,2.685502,0,13.98215
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.608478,76.43156,43.8213,0,0,0,0,0,0,0,3.608478,0,0,3.608478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306074,0,2.886783,0,14.23375
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.508321,65.78652,44.81627,1.936915,1.936915,0,-1,0,1.936915,129.5009,0.4694635,0,0,2.508321,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1306074,2.130606,2.006657,0,13.1336
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.829619,59.5843,44.93623,2.090994,2.090994,0,0,0,2.090994,87.49996,0,0,0,1.829619,2.201046,2.090994,0,0,0,10.62527,0,0.3714273,-0.3714273,13.60851,97.20345,0.1306074,2.300093,1.463695,0,12.45489
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9750898,52.49125,45.04914,0.504788,0.504788,0,0,0,0.504788,193.1682,0.03103703,0,0,0.9750898,0.5313558,0.504788,0,0,0.412697,10.25385,0.412697,0,0.412697,14.00003,100,0.1305911,0.5552668,0.7800719,0,11.22894
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.256679,45.8955,44.01888,1.982233,1.982233,0,0,0,1.982233,12.94898,0,0,0,0.256679,2.086561,1.982233,0,0,0,10.62527,0,1.829883,-1.829883,12.07116,86.22242,0.1305911,2.180457,0.2053432,0,10.88195
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1143343,42.49413,41.6761,1.827362,1.827362,0,0,0,1.827362,6.256796,0,4.440892E-16,0,0.1143343,1.923539,1.827362,0,0,2.033203,8.795392,0,1.809204,-1.809204,10.16409,72.60052,0.1305911,2.010098,0.09146745,0,8.909726
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,39.59441,39.59441,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.04343,6.986187,0,2.490114,-2.490114,7.539283,53.85191,0.1305911,2.602169,0,0,6.986187
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,37.73148,37.73148,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.810223,4.496073,0,1.776181,-1.776181,5.667024,40.47866,0.1305911,1.856109,0,0,4.496073
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,36.08024,36.08024,3.665204,2.583898,0,-1,0,2.583898,0,0,1.081307,1.447827,0,2.719893,2.583898,0,0,8.783757,2.719893,0,2.719893,-2.719893,2.800006,20,0.1305911,4.031725,0,0,2.719893
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,34.43606,34.43606,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305911,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,33.17999,33.17999,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305911,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,32.23441,32.23441,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305911,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,31.2606,31.2606,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305911,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,30.40676,30.40676,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305911,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008922826,29.73191,29.67287,0.3848706,0.008476684,0,-1,0,0.008476684,105.2632,0,0.376394,0.4216624,0.008922826,0.008922826,0.008476684,0,0,11.80586,0,0,0,0,2.800006,20,0.1305911,0.4233577,0.007138261,0,0.008922826
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06220763,29.30718,28.89665,0.5354132,0.05909725,0,-1,0,0.05909725,105.2632,0,0.4763159,0.5771351,0.06220763,0.06220763,0.05909725,0,0,11.80586,0,0,0,0,2.800006,20,0.1305911,0.5889545,0.0497661,0,0.06220763
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2543671,29.80406,28.12043,0,0,0,0,0,0,0,0,0,0,0.2543671,0,0,0,0,11.80586,0,0.2543671,0,0.2543671,3.041319,21.72367,0.1305811,0,0.2034937,0,0.2543671
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.319767,36.63167,27.52768,0.06914783,0.06914783,0,0,0,0.06914783,1908.616,0,0,0,1.319767,0.0727872,0.06914783,0,0,11.55149,0.2289304,1.24698,0,1.24698,4.224308,30.17357,0.1305318,0.07606262,1.055814,0,1.548697
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.28947,43.44992,26.97021,0.9441785,0.9441785,0,0,0,0.9441785,242.4828,0,0,0,2.28947,0.9938721,0.9441785,0,0,10.30451,1.351212,1.295598,0,1.295598,5.453421,38.95293,0.1304806,1.038596,1.831576,0,3.640682
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8064821,34.13579,28.65673,1.736508,1.736508,0,0,0,1.736508,46.44274,0,2.220446E-16,0,0.8064821,1.827904,1.736508,0,0,9.008915,2.517251,0,1.021422,-1.021422,4.376748,31.26242,0.1304806,1.910159,0.6451856,0,3.323733
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.370613,42.36431,32.56607,0.3146257,0.3146257,0,-1,0,0.3146257,435.6329,0,0,0,1.370613,0.3311849,0.3146257,0,0,10.14383,1.495829,1.039428,0,1.039428,5.362836,38.30589,0.1304396,0.3460882,1.09649,0,2.866442
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.901692,59.80541,36.53892,0.06631229,0.06631229,0,0,0,0.06631229,4375.798,0,0,0,2.901692,0.06980241,0.06631229,0,0,9.1044,2.431314,2.83189,0,2.83189,8.049402,57.49561,0.130328,0.07294352,2.321354,0,5.333006
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9268733,46.32619,39.5309,0.9681343,0.9681343,0,0,0,0.9681343,95.7381,0,0,0,0.9268733,1.019089,0.9681343,0,0,6.272511,4.980015,0,0.09221536,-0.09221536,7.952199,56.8013,0.130328,1.064948,0.7414987,0,5.906888
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.592009,62.96145,41.71844,0.7074737,0.7074737,0,0,0,0.7074737,366.3754,0,0,0,2.592009,0.7447091,0.7074737,0,0,6.374972,4.887799,1.8473,0,1.8473,9.704701,69.31915,0.1302554,0.7782211,2.073607,0,7.479809
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.484969,64.21106,43.66605,1.821308,1.821308,0,0,0,1.821308,136.4387,0,0,0,2.484969,1.917167,1.821308,0,0,4.527672,6.550369,0.5678021,0,0.5678021,10.24337,73.16675,0.130233,2.003439,1.987975,0,9.035338
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.510603,65.61826,44.65397,0.1266638,0.1266638,0,-1,0,0.1266638,1982.099,0,0,0,2.510603,0.1333304,0.1266638,0,0,3.95987,7.061391,2.377273,0,2.377273,12.49864,89.27586,0.1301396,0.1393302,2.008482,0,9.571994
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.615051,57.56982,44.81627,1.30813,1.30813,0,0,0,1.30813,123.4626,0,0,0,1.615051,1.376979,1.30813,0,0,1.582597,9.200936,0.2380722,0,0.2380722,12.7245,90.8891,0.1301303,1.438943,1.292041,0,10.81599
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8859617,51.66111,44.93623,0.2395237,0.2395237,0,0,0,0.2395237,369.8848,0,0,0,0.8859617,0.2521302,0.2395237,0,0,1.344525,9.415201,0.6338315,0,0.6338315,13.3258,95.18413,0.1301054,0.2634761,0.7087694,0,10.30116
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.102286,44.60532,43.86364,0,0,0,0,0,0,0,0,0,0,0.102286,0,0,0,0,0.7106935,9.98565,0.102286,0,0.102286,13.42284,95.87725,0.1301014,0,0.08182884,0,10.08794
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05608159,41.95602,41.55614,3.275429,3.275429,1.25,0,0.50625,3.275429,1.712191,0,0,0,0.05608159,2.132031,2.025429,0,0,0.6084075,10.07771,0,2.075949,-2.075949,11.2346,80.24698,0.1301014,3.602972,0.04486527,5,10.13379
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,39.43211,39.43211,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,2.915018,8.001759,0,3.182635,-3.182635,7.879807,56.28423,0.1301014,3.325854,0,0,8.001759
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,37.56918,37.56918,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,6.451279,4.819123,0,2.728279,-2.728279,5.003949,35.74242,0.1301014,2.851051,0,0,4.819123
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,35.925,35.925,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,9.482699,2.090844,0,0.3317014,-0.3317014,4.654305,33.24497,0.1301014,0.346628,0,0,2.090844
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,34.27376,34.27376,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,9.851256,1.759143,0,0.2310926,-0.2310926,4.410712,31.50502,0.1301014,0.2414917,0,0,1.759143
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,33.02475,33.02475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10803,1.528051,0,0,0,4.410712,31.50502,0.1301014,0,0,0,1.528051
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,32.07211,32.07211,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,10.10803,1.528051,0,0.2116341,-0.2116341,4.18763,29.91158,0.1301014,0.2211577,0,0,1.528051
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,31.0983,31.0983,0.3574068,0.3574068,0,-1,0,0.3574068,0,0,5.551115E-17,0,0,0.3762177,0.3574068,0,0,10.34317,1.316416,0,0.3762177,-0.3762177,3.791062,27.07896,0.1301014,0.3931475,0,0,1.316416
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,30.22329,30.22329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.7612,0.9401987,0,0,0,3.791062,27.07896,0.1301014,0,0,0,0.9401987
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009197689,29.53607,29.47529,0,0,0,-1,0,0,0,0,0,0,0.009197689,0,0,0,0,10.7612,0.9401987,0.009197689,0,0.009197689,3.799788,27.14129,0.1301011,0,0.007358151,0,0.9493964
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.06000122,29.09454,28.69907,0.1864107,0.1864107,0,-1,0,0.1864107,32.18764,0,0,0,0.06000122,0.1962218,0.1864107,0,0,10.752,0.9484766,0,0.1362206,-0.1362206,3.656199,26.11565,0.1301011,0.2050518,0.04800098,0,1.008478
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2815008,29.78587,27.92285,0.7119399,0.7119399,0,0,0,0.7119399,39.53997,0,1.110223E-16,0,0.2815008,0.7494105,0.7119399,0,0,10.90335,0.812256,0,0.4679096,-0.4679096,3.162979,22.59266,0.1301011,0.7831339,0.2252006,0,1.093757
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.651336,38.88063,27.33009,0.4421052,0.4421052,0,0,0,0.4421052,373.5166,0,0,0,1.651336,0.4653739,0.4421052,0,0,11.42325,0.3443464,1.185962,0,1.185962,4.288081,30.62909,0.1300545,0.4863158,1.321069,0,1.995683
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.879854,40.03777,26.79379,1.100719,1.100719,0,0,0,1.100719,170.7841,0,0,0,1.879854,1.158652,1.100719,0,0,10.23729,1.411713,0.7212018,0,0.7212018,4.972273,35.51617,0.1300263,1.210791,1.503883,0,3.291566
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.02747,43.0126,28.45914,1.482133,1.482133,0,0,0,1.482133,136.794,0,0,0,2.02747,1.56014,1.482133,0,0,9.516088,2.060794,0.4673296,0,0.4673296,5.415621,38.68293,0.130008,1.630347,1.621976,0,4.088264
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.915908,46.44685,32.38966,1.256763,1.256763,0,-1,0,1.256763,152.4479,0,0,0,1.915908,1.322908,1.256763,0,0,9.048759,2.481391,0.5929998,0,0.5929998,5.97819,42.70127,0.1299847,1.382439,1.532726,0,4.397298
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.281836,74.49245,36.35545,2.997182,2.997182,0,0,0,2.997182,142.862,0,0,0,4.281836,3.154929,2.997182,0,0,8.455759,3.015091,1.126907,0,1.126907,7.047268,50.33752,0.1299406,3.296901,3.425468,0,7.296926
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.526319,69.69497,39.37566,2.42625,2.42625,0,0,0,2.42625,145.3403,0,0,0,3.526319,2.553947,2.42625,0,0,7.328853,4.029306,0.9723717,0,0.9723717,7.96974,56.92661,0.1299026,2.668875,2.821055,0,7.555625
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.360808,70.65479,41.55614,2.343862,2.343862,0,0,0,2.343862,143.3876,0,0,0,3.360808,2.467223,2.343862,0,0,6.356481,4.904441,0.8935851,0,0.8935851,8.81747,62.9818,0.1298676,2.578248,2.688647,0,8.265249
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,3.018896,69.40593,43.50375,0.9956078,0.9956078,0,0,0,0.9956078,303.2214,0,0,0,3.018896,1.048008,0.9956078,0,0,5.462896,5.708668,1.970887,0,1.970887,10.68722,76.33712,0.1297906,1.095169,2.415117,0,8.727563
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.079359,61.39021,44.53401,0.2168752,0.2168752,0,-1,0,0.2168752,958.7814,0,0,0,2.079359,0.2282896,0.2168752,0,0,3.492009,7.482466,1.851069,0,1.851069,12.4433,88.88051,0.1297184,0.2385627,1.663487,0,9.561825
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.996451,60.76862,44.65397,1.969578,1.969578,0,0,0,1.969578,101.3644,0,2.220446E-16,0,1.996451,2.07324,1.969578,0,0,1.64094,9.148429,0,0.07678875,-0.07678875,12.36235,88.30235,0.1297184,2.166536,1.597161,0,11.14488
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.220856,54.19816,44.77393,0.7510017,0.7510017,0,0,0,0.7510017,162.5637,0,0,0,1.220856,0.7905281,0.7510017,0,0,1.72626,9.07164,0.4303277,0,0.4303277,12.7706,91.21838,0.1297016,0.8261018,0.9766846,0,10.2925
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09774844,44.45177,43.74368,1.595864,1.595864,0,0,0,1.595864,6.12511,0,0,0,0.09774844,1.679857,1.595864,0,0,1.295933,9.458935,0,1.582109,-1.582109,11.10291,79.30634,0.1297016,1.755451,0.07819875,0,9.556684
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04497732,41.72113,41.40089,3.295393,3.295393,1.25,0,0.50625,3.295393,1.364855,0,4.440892E-16,0,0.04497732,2.153045,2.045393,0,0,3.053831,7.876826,0,2.108067,-2.108067,8.880811,63.43424,0.1297016,3.624932,0.03598186,5,7.921803
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,39.27687,39.27687,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.396128,5.768759,0,0.7621204,-0.7621204,8.077466,57.69607,0.1297016,0.7964158,0,0,5.768759
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,37.41393,37.41393,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.242929,5.006639,0,2.348736,-2.348736,5.60168,40.01192,0.1297016,2.454429,0,0,5.006639
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,35.7627,35.7627,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,8.852635,2.657902,0,1.122818,-1.122818,4.418127,31.55799,0.1297016,1.173344,0,0,2.657902
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,34.13968,34.13968,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.10021,1.535084,0,0.5149876,-0.5149876,3.875282,27.68053,0.1297016,0.5381621,0,0,1.535084
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,32.86245,32.86245,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.67242,1.020097,0,0.1812775,-0.1812775,3.684199,26.31565,0.1297016,0.189435,0,0,1.020097
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,31.90981,31.90981,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,10.87384,0.8388193,0,0.3564427,-0.3564427,3.308475,23.63192,0.1297016,0.3724826,0,0,0.8388193
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,30.92189,30.92189,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.26989,0.4823766,0,0.2631589,-0.2631589,3.031081,21.65054,0.1297016,0.275001,0,0,0.4823766
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,30.04687,30.04687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56229,0.2192177,0,0,0,3.031081,21.65054,0.1297016,0,0,0,0.2192177
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009683647,29.35575,29.29182,0.2378928,0.2174563,0,-1,0,0.2174563,4.453147,0,0.02043653,0.05158538,0.009683647,0.2289013,0.2174563,0,0,11.56229,0.2192177,0,0.2192177,-0.2192177,2.800006,20,0.1297016,0.2616821,0.007746918,0,0.2289013
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2068373,29.89241,28.52265,0,0,0,-1,0,0,0,0,0,0,0.2068373,0,0,0,0,11.80586,0,0.2068373,0,0.2068373,2.996229,21.40159,0.1296935,0,0.1654698,0,0.2068373
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1753297,28.87938,27.72526,0.1866436,0.1866436,0,0,0,0.1866436,93.93826,0,2.775558E-17,0,0.1753297,0.1964669,0.1866436,0,0,11.59902,0.1861536,0,0.02113721,-0.02113721,2.973948,21.24244,0.1296935,0.2053079,0.1402638,0,0.3614833
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6502193,31.47963,27.13251,0.224481,0.224481,0,0,0,0.224481,289.6545,0,0,0,0.6502193,0.2362958,0.224481,0,0,11.62251,0.1650164,0.4139236,0,0.4139236,3.366631,24.04731,0.1296774,0.2469291,0.5201755,0,0.8152357
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.040069,33.6189,26.57504,0.5002363,0.5002363,0,0,0,0.5002363,207.9155,0,0,0,1.040069,0.5265646,0.5002363,0,0,11.20858,0.5375476,0.5135045,0,0.5135045,3.853784,27.52697,0.1296574,0.5502599,0.8320553,0,1.577617
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.086676,35.73784,28.28273,1.613642,1.613642,4.886415,0,1.498991,1.613642,67.34307,0,0,0,1.086676,0,0,3.272773,3.109134,10.69508,0.9997016,4.19581,0,4.19581,7.834279,55.95902,0.1298252,1.775006,0.8693406,5,2.086377
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.96916,46.68313,32.21324,0.9695083,0.9695083,0,-1,0,0.9695083,203.1092,0,0,0,1.96916,1.020535,0.9695083,0,0,6.49927,4.775931,0.9486253,0,0.9486253,8.734223,62.38719,0.1297882,1.066459,1.575328,0,6.745091
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.933872,70.1309,36.2002,0.9695559,0.9695559,0,0,0,0.9695559,405.7396,0,0,0,3.933872,1.020585,0.9695559,0,0,5.550645,5.629694,2.913287,0,2.913287,11.49801,82.12849,0.1296749,1.066511,3.147098,0,9.563566
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.528634,69.51247,39.21336,0.4356796,0.4356796,0,0,0,0.4356796,809.9149,0.4326659,0,0,3.528634,0.4586101,0.4356796,0,0,2.637358,8.251652,2.637358,0,2.637358,14.00003,100,0.1295724,0.4792475,2.822907,0,11.78029
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.161309,58.5867,41.40089,0.313948,0.313948,0,0,0,0.313948,688.4291,1.830838,0,0,2.161309,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1295724,0.3453428,1.729048,0,12.78658
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.246766,52.92692,43.38379,0.8694701,0.8694701,0,0,0,0.8694701,143.3938,0.3315348,0,0,1.246766,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1295724,0.9564171,0.9974132,0,11.87204
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.03642,60.86191,44.41405,0,0,0,-1,0,0,0,2.03642,0,0,2.03642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295724,0,1.629136,0,12.66169
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.742276,58.3671,44.53401,1.708121,1.708121,0,0,0,1.708121,101.9996,0,0,0,1.742276,1.798022,1.708121,0,0,0,10.62527,0,0.05574588,-0.05574588,13.94127,99.58028,0.1295724,1.878933,1.393821,0,12.36755
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8865076,51.41439,44.69631,2.043597,2.043597,0,0,0,2.043597,43.37978,0,4.440892E-16,0,0.8865076,2.151154,2.043597,0,0,0.06193987,10.56953,0,1.264647,-1.264647,12.60821,90.05848,0.1295724,2.247956,0.709206,0,11.45604
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3496965,46.18516,43.62371,0.4866043,0.4866043,0,0,0,0.4866043,71.86464,0,0,0,0.3496965,0.5122151,0.4866043,0,0,1.467103,9.304882,0,0.1625186,-0.1625186,12.4369,88.83484,0.1295724,0.5352648,0.2797572,0,9.654578
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1582502,42.41257,41.28093,1.52979,1.52979,0,0,0,1.52979,10.34457,0,0,0,0.1582502,1.610305,1.52979,0,0,1.647679,9.142364,0,1.452055,-1.452055,10.9063,77.902,0.1295724,1.682769,0.1266002,0,9.300613
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,39.13573,39.13573,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.261074,7.690308,0,1.941623,-1.941623,8.859652,63.2831,0.1295724,2.028996,0,0,7.690308
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,37.2728,37.2728,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.418433,5.748685,0,3.505263,-3.505263,5.16478,36.89121,0.1295724,4.165648,0,0,5.748685
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,35.62156,35.62156,2.111363,2.111363,0,-1,0,2.111363,0,0,4.440892E-16,0.1912487,0,2.222487,2.111363,0,0,9.313169,2.243422,0,2.222487,-2.222487,2.822072,20.15762,0.1295724,2.3225,0,0,2.243422
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,33.99855,33.99855,0.5236636,0.01988756,0,-1,0,0.01988756,0,0,0.5037761,0.5561424,0,0.02093428,0.01988756,0,0,11.7826,0.02093428,0,0.02093428,-0.02093428,2.800006,20,0.1295724,0.57603,0,0,0.02093428
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,32.7072,32.7072,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295724,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,31.75456,31.75456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295724,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,30.75959,30.75959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295724,0,0,0,0
