Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07727595,27.33312,26.82908,0.3748624,0.07341215,0,-1,0,0.07341215,105.2632,0,0.3014502,0.3976662,0.07727595,0.07727595,0.07341215,0,0,11.80586,0,0,0,0,2.800006,20,0.1287963,0.4123486,0.06182076,0,0.07727595
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.254152,27.74282,26.08108,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,48.56174,0,0,0,0.254152,0,0,3.505263,3.33,11.80586,0,3.584152,0,3.584152,6.200231,44.28727,0.1289074,0.5756944,0.2033216,5,0.254152
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.321007,34.452,25.4601,0,0,3.505263,0,1.121937,0,0,0,0,0,1.321007,0,0,3.505263,3.33,8.221708,3.225737,4.651007,0,4.651007,10.61256,75.80387,0.128932,0,1.056806,5,4.546744
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.787075,45.12234,24.84618,2.313181,2.313181,3.057626,0,0.999732,2.313181,120.4867,0,0,0,2.787075,0,0,0.7444449,0.7072227,3.570701,7.411643,3.494298,0,3.494298,13.92755,99.48227,0.1289605,2.5445,2.22966,5,10.19872
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.076403,49.56516,26.5327,1.347831,1.347831,0,0,0,1.347831,228.2485,1.58123,0,0,3.076403,1.418769,1.347831,0,0,0.07640356,10.55651,0.07640356,0,0.07640356,14.00003,100,0.1289576,1.482614,2.461123,0,13.63291
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.853488,52.27389,30.52672,0.5894645,0.5894645,0,-1,0,0.5894645,484.0814,2.232999,0,0,2.853488,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1289576,0.648411,2.28279,0,13.47876
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.140615,59.79247,34.61247,0,0,0,0,0,0,0,3.140615,0,0,3.140615,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289576,0,2.512492,0,13.76589
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.548759,67.83757,37.73148,2.072778,2.072778,0,0,0,2.072778,171.2079,1.366887,0,0,3.548759,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1289576,2.280056,2.839007,0,14.17403
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.385143,68.90878,39.96841,0.8672066,0.8672066,0,0,0,0.8672066,390.3503,2.472294,0,0,3.385143,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1289576,0.9539273,2.708114,0,14.01042
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.225654,69.78912,42.03598,1.061007,1.061007,0,0,0,1.061007,304.0181,2.108804,0,0,3.225654,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1289576,1.167108,2.580523,0,13.85093
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.631283,64.98183,43.10858,0.1335267,0.1335267,0,-1,0,0.1335267,1970.604,2.490728,0,0,2.631283,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1289576,0.1468794,2.105026,0,13.25656
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.265952,61.71661,43.30617,2.284396,2.284396,0,0,0,2.284396,99.19257,0,0,0,2.265952,2.404628,2.284396,0,0,0,10.62527,0,0.1386762,-0.1386762,13.85385,98.95588,0.1289576,2.512836,1.812761,0,12.89123
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.012179,51.16143,43.50375,0,0,0,0,0,0,0,0.8580943,0,0,1.012179,0,0,0,0,0.1540847,10.4866,0.1540847,0,0.1540847,14.00003,100,0.1289518,0,0.8097432,0,11.49878
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1118012,43.27736,42.47349,1.00725,1.00725,0,0,0,1.00725,11.09965,0,0,0,0.1118012,1.060263,1.00725,0,0,0,10.62527,0,0.9484619,-0.9484619,13.00026,92.85883,0.1289518,1.107975,0.08944099,0,10.73708
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06172309,40.42549,39.98958,0.4451059,0.4451059,0,0,0,0.4451059,13.86706,0,5.551115E-17,0,0.06172309,0.4685325,0.4451059,0,0,1.053847,9.676812,0,0.4068094,-0.4068094,12.57145,89.79587,0.1289518,0.4896165,0.04937847,0,9.738535
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01244789,37.79679,37.71031,1.203954,1.203954,0,-1,0,1.203954,1.033917,0,0,0,0.01244789,1.267321,1.203954,0,0,1.505857,9.270003,0,1.254873,-1.254873,11.24869,80.34766,0.1289518,1.32435,0.009958312,0,9.282451
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,35.84032,35.84032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.90016,8.01513,0,0,0,11.24869,80.34766,0.1289518,0,0,0,8.01513
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,34.17497,34.17497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.90016,8.01513,0,0,0,11.24869,80.34766,0.1289518,0,0,0,8.01513
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,32.53078,32.53078,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.90016,8.01513,0,0.3532991,-0.3532991,10.87628,77.68759,0.1289518,0.3691976,0,0,8.01513
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,31.23943,31.23943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292715,7.661831,0,0,0,10.87628,77.68759,0.1289518,0,0,0,7.661831
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,30.22329,30.22329,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.292715,7.661831,0,0.1053286,-0.1053286,10.76526,76.89455,0.1289518,0.1100684,0,0,7.661831
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,29.19303,29.19303,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.409746,7.556502,0,0.5512775,-0.5512775,10.18416,72.74387,0.1289518,0.576085,0,0,7.556502
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,28.28273,28.28273,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.022277,7.005225,0,0.5268865,-0.5268865,9.628774,68.77682,0.1289518,0.5505964,0,0,7.005225
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02303301,27.65703,27.50651,0.3403659,0.3403659,0,-1,0,0.3403659,6.767131,0,5.551115E-17,0,0.02303301,0.3582799,0.3403659,0,0,4.607706,6.478339,0,0.3352469,-0.3352469,9.275393,66.25267,0.1289518,0.3744025,0.01842641,0,6.501371
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07787022,27.16006,26.65266,0.3489996,0.3489996,0,-1,0,0.3489996,22.31241,0,5.551115E-17,0,0.07787022,0.367368,0.3489996,0,0,4.980203,6.143092,0,0.2894978,-0.2894978,8.970235,64.07298,0.1289518,0.3838996,0.06229618,0,6.220962
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2696353,27.65973,25.89761,0,0,0,0,0,0,0,0,0,0,0.2696353,0,0,0,0,5.301867,5.853594,0.2696353,0,0.2696353,9.226034,65.90011,0.1289417,0,0.2157082,0,6.123229
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.258301,33.8157,25.28369,0.1636834,0.1636834,0,0,0,0.1636834,768.7407,0,0,0,1.258301,0.1722983,0.1636834,0,0,5.032232,6.096266,1.086003,0,1.086003,10.25631,73.25919,0.128901,0.1800518,1.006641,0,7.354567
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.777323,44.86268,24.69094,2.569594,2.569594,0,0,0,2.569594,108.0841,0,0,0,2.777323,2.704836,2.569594,0,0,3.946229,7.073668,0.07248727,0,0.07248727,10.32507,73.75038,0.1288983,2.826554,2.221859,0,9.850991
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.091767,49.51779,26.37746,0.7557993,0.7557993,0,0,0,0.7557993,409.0725,0,0,0,3.091767,0.7955782,0.7557993,0,0,3.873742,7.138906,2.296189,0,2.296189,12.50343,89.31004,0.1288123,0.8313792,2.473414,0,10.23067
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.353323,56.6607,30.34325,1.533627,1.533627,0,-1,0,1.533627,218.653,0.1614257,0,0,3.353323,1.614345,1.533627,0,0,1.577553,9.205477,1.577553,0,1.577553,14.00003,100,0.1287534,1.68699,2.682658,0,12.5588
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.544963,63.62421,34.43606,0.5441373,0.5441373,0,0,0,0.5441373,651.4831,2.972187,0,0,3.544963,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1287534,0.598551,2.83597,0,14.17024
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.550877,67.65348,37.56918,0.7449304,0.7449304,0,0,0,0.7449304,476.6722,2.766739,0,0,3.550877,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1287534,0.8194235,2.840701,0,14.17615
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.02975,76.15461,39.81316,2.563764,2.563764,0,0,0,2.563764,157.181,1.331051,0,0,4.02975,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1287534,2.820141,3.2238,0,14.65502
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.903522,66.22339,41.87368,0,0,0,0,0,0,0,2.903522,0,0,2.903522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287534,0,2.322817,0,13.5288
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.727342,65.79061,42.98862,1.472788,1.472788,0,-1,0,1.472788,185.1823,1.177039,0,0,2.727342,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1287534,1.620067,2.181874,0,13.35262
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.243643,61.37185,43.18621,0.1931561,0.1931561,0,0,0,0.1931561,1161.57,2.040321,0,0,2.243643,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1287534,0.2124717,1.794914,0,12.86892
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.160047,52.22176,43.38379,0.4858775,0.4858775,0,0,0,0.4858775,238.753,0.6485971,0,0,1.160047,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1287534,0.5344652,0.9280376,0,11.78532
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1421444,43.3336,42.31119,0.2605027,0.2605027,0,0,0,0.2605027,54.56543,0,0,0,0.1421444,0.2742134,0.2605027,0,0,0,10.62527,0,0.132069,-0.132069,13.86082,99.00562,0.1287534,0.286553,0.1137155,0,10.76742
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.21796,41.41853,39.86962,1.842208,1.842208,0,0,0,1.842208,11.83146,0,2.220446E-16,0,0.21796,1.939166,1.842208,0,0,0.1467433,10.49321,0,1.721206,-1.721206,12.0465,86.04629,0.1287534,2.026428,0.174368,0,10.71117
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04719312,37.89727,37.56918,2.482979,2.482979,0,-1,0,2.482979,1.900666,0,0,0,0.04719312,2.613662,2.482979,0,0,2.059194,8.771999,0,2.566469,-2.566469,9.341209,66.72279,0.1287534,2.731277,0.0377545,0,8.819193
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,35.70624,35.70624,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.910826,6.205531,0,0.2135699,-0.2135699,9.116087,65.11478,0.1287534,0.2231805,0,0,6.205531
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,34.03384,34.03384,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.148126,5.991961,0,0.277131,-0.277131,8.823965,63.02819,0.1287534,0.2896019,0,0,5.991961
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,32.38966,32.38966,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.456049,5.71483,0,0.4295012,-0.4295012,8.371231,59.79439,0.1287534,0.4488288,0,0,5.71483
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,31.0983,31.0983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.933273,5.285328,0,0,0,8.371231,59.79439,0.1287534,0,0,0,5.285328
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,30.08921,30.08921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.933273,5.285328,0,0,0,8.371231,59.79439,0.1287534,0,0,0,5.285328
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,29.05895,29.05895,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.933273,5.285328,0,0.2890246,-0.2890246,8.066572,57.61826,0.1287534,0.3020307,0,0,5.285328
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,28.16277,28.16277,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.254411,4.996304,0,0.07326019,-0.07326019,7.989349,57.06667,0.1287534,0.0765569,0,0,4.996304
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05567871,27.7294,27.36538,0.1800282,0.1800282,0,-1,0,0.1800282,30.92776,0,0,0,0.05567871,0.1895034,0.1800282,0,0,6.335812,4.923044,0,0.1338247,-0.1338247,7.848286,56.05907,0.1287534,0.1980311,0.04454296,0,4.978723
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1666405,27.60018,26.51153,0.2308711,0.2308711,0,-1,0,0.2308711,72.17903,0,2.775558E-17,0,0.1666405,0.2430222,0.2308711,0,0,6.484506,4.789219,0,0.07638167,-0.07638167,7.767773,55.48398,0.1287534,0.2539582,0.1333124,0,4.95586
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2045249,27.10993,25.77765,0,0,0,0,0,0,0,0,0,0,0.2045249,0,0,0,0,6.569374,4.712837,0.2045249,0,0.2045249,7.961802,56.8699,0.1287457,0,0.1636199,0,4.917362
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6984779,29.76463,25.14256,0.1174574,0.1174574,0,0,0,0.1174574,594.665,0,0,0,0.6984779,0.1236393,0.1174574,0,0,6.364849,4.89691,0.5748386,0,0.5748386,8.507141,60.76517,0.1287242,0.1292031,0.5587823,0,5.595388
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.415676,34.16956,24.54981,0,0,0,0,0,0,0,0,0,0,1.415676,0,0,0,0,5.790011,5.414265,1.415676,0,1.415676,9.85017,70.35822,0.1286714,0,1.132541,0,6.829941
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6340735,30.4494,26.23633,0.2855293,0.2855293,0,0,0,0.2855293,222.0695,0,0,0,0.6340735,0.3005572,0.2855293,0,0,4.374334,6.688373,0.3335163,0,0.3335163,10.16657,72.61822,0.1286589,0.3140822,0.5072588,0,7.322447
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.338293,39.59031,30.18801,1.340464,1.340464,0,-1,0,1.340464,99.83807,0,2.220446E-16,0,1.338293,1.411014,1.340464,0,0,4.040818,6.988538,0,0.07272123,-0.07272123,10.08992,72.07069,0.1286589,1.47451,1.070634,0,8.326831
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.213177,42.98034,34.27376,1.885516,1.885516,0,0,0,1.885516,64.34193,0,0,0,1.213177,1.984754,1.885516,0,0,4.12162,6.915817,0,0.7715762,-0.7715762,9.276604,66.26132,0.1286589,2.074068,0.9705419,0,8.128994
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1725711,38.59772,37.39276,2.454403,2.454403,0,0,0,2.454403,7.031082,0,4.440892E-16,0,0.1725711,2.583582,2.454403,0,0,4.978927,6.14424,0,2.411011,-2.411011,6.735175,48.1083,0.1286589,2.699843,0.1380569,0,6.316812
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.667722,52.36901,39.65086,2.94982,2.94982,0,0,0,2.94982,56.5364,0,0,0,1.667722,3.105074,2.94982,0,0,7.657827,3.73323,0,1.437352,-1.437352,5.220074,37.28617,0.1286589,3.244802,1.334178,0,5.400952
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7539227,47.2798,41.71844,1.496041,1.496041,0,0,0,1.496041,50.39452,0,2.220446E-16,0,0.7539227,1.57478,1.496041,0,0,9.254885,2.295878,0,0.8208574,-0.8208574,4.354814,31.10575,0.1286589,1.645645,0.6031381,0,3.049801
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7094001,48.08664,42.82632,1.490286,1.490286,0,-1,0,1.490286,47.6016,0,2.220446E-16,0.1032591,0.7094001,1.568722,1.490286,0,0,10.16695,1.475021,0,0.8593221,-0.8593221,3.449009,24.63573,0.1286589,1.639315,0.5675201,0,2.184421
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1977703,44.4566,43.02391,2.377309,2.377309,1.604514,0,0.6030322,2.377309,8.319084,0,4.440892E-16,0,0.1977703,0.8134689,0.7727954,0,0,11.12175,0.6156985,0,0.6156985,-0.6156985,2.800006,20,0.1286589,2.61504,0.1582163,5,0.8134689
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2558944,45.12551,43.26383,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2558944,0,0,3.505263,3.33,11.80586,0,3.585894,0,3.585894,6.201884,44.29908,0.1287235,0,0.2047155,5,0.2558944
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09240994,42.8539,42.19123,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,21.40176,0,0,0,0.09240994,0,0,3.505263,3.33,8.219966,3.227305,3.42241,0,3.42241,9.448667,67.49034,0.1288319,0.4749652,0.07392795,5,3.319715
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2013321,41.164,39.73554,1.245495,1.245495,4.750758,0,1.461957,1.245495,16.16482,4.440892E-16,0,0,0.2013321,0,0,3.505263,3.33,4.797556,6.307474,3.531332,0,3.531332,12.79878,91.41969,0.1290074,1.370045,0.1610657,5,6.508806
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05384639,37.80218,37.42805,0.9856092,0.9856092,0,-1,0,0.9856092,5.46326,0,0,0,0.05384639,1.037483,0.9856092,0,0,1.266224,9.485673,0,0.9836369,-0.9836369,11.76194,84.01368,0.1290074,1.08417,0.04307711,0,9.539519
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,35.56511,35.56511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.359154,8.502036,0,0,0,11.76194,84.01368,0.1290074,0,0,0,8.502036
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,33.92093,33.92093,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,2.359154,8.502036,0,3.505263,-3.505263,8.067066,57.62179,0.1290074,4.424684,0,0,8.502036
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,32.26969,32.26969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.253891,4.996773,0,0,0,8.067066,57.62179,0.1290074,0,0,0,4.996773
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,30.97834,30.97834,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,6.253891,4.996773,0,0.2636943,-0.2636943,7.789108,55.63638,0.1290074,0.2755606,0,0,4.996773
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,29.96925,29.96925,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,6.546884,4.733078,0,0.7663251,-0.7663251,6.981331,49.86655,0.1290074,0.8008097,0,0,4.733078
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,28.93899,28.93899,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,7.398356,3.966753,0,0.1366822,-0.1366822,6.837255,48.83744,0.1290074,0.1428329,0,0,3.966753
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,28.02164,28.02164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.550226,3.830071,0,0,0,6.837255,48.83744,0.1290074,0,0,0,3.830071
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02600272,27.40097,27.2313,0.03892731,0.03892731,0,-1,0,0.03892731,66.79813,0,0,0,0.02600272,0.04097612,0.03892731,0,0,7.550226,3.830071,0,0.0149734,-0.0149734,6.821472,48.7247,0.1290074,0.04282004,0.02080218,0,3.856074
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2801112,28.21405,26.37746,0,0,0,-1,0,0,0,0,0,0,0.2801112,0,0,0,0,7.566863,3.815098,0.2801112,0,0.2801112,7.087209,50.62282,0.128997,0,0.224089,0,4.095209
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3659809,28.04072,25.64357,0.7902585,0.7902585,0,0,0,0.7902585,46.31155,0,0,0,0.3659809,0.8318511,0.7902585,0,0,7.286752,4.067198,0,0.4658701,-0.4658701,6.596138,47.11518,0.128997,0.8692844,0.2927848,0,4.433179
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.203722,33.15918,25.02965,0.2810961,0.2810961,0,0,0,0.2810961,428.2245,0,0,0,1.203722,0.2958906,0.2810961,0,0,7.804385,3.601328,0.9078315,0,0.9078315,7.457383,53.26691,0.1289631,0.3092057,0.9629777,0,4.80505
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.436246,34.16813,24.40867,2.086101,2.086101,0,0,0,2.086101,68.84837,0,0,0,1.436246,2.195895,2.086101,0,0,6.896554,4.418376,0,0.7596492,-0.7596492,6.656642,47.54735,0.1289631,2.294711,1.148997,0,5.854622
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.39714,35.67665,26.0952,0,0,0,0,0,0,0,0,0,0,1.39714,0,0,0,0,7.740608,3.658727,1.39714,0,1.39714,7.982086,57.01478,0.128911,0,1.117712,0,5.055867
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.391349,47.71538,30.0257,1.251353,1.251353,0,-1,0,1.251353,191.1011,0,0,0,2.391349,1.317213,1.251353,0,0,6.343468,4.916152,1.074135,0,1.074135,9.0011,64.29344,0.128871,1.376488,1.913079,0,7.307501
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.494817,62.65749,34.07618,0,0,0,0,0,0,0,0,0,0,3.494817,0,0,0,0,5.269333,5.882874,3.494817,0,3.494817,12.31657,87.97536,0.1287411,0,2.795854,0,9.377691
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.311333,64.67634,37.20929,0,0,0,0,0,0,0,1.536817,0,0,3.311333,0,0,0,0,1.774516,9.02821,1.774516,0,1.774516,14.00003,100,0.1286752,0,2.649066,0,12.33954
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.247609,66.82719,39.47445,0,0,0,0,0,0,0,3.247609,0,0,3.247609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1286752,0,2.598087,0,13.87288
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.220145,69.12992,41.55614,0.2326858,0.2326858,0,0,0,0.2326858,1383.903,2.975213,0,0,3.220145,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1286752,0.2559544,2.576116,0,13.84542
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.548328,63.65825,42.67108,2.036757,2.036757,0,-1,0,2.036757,125.117,0.4043741,0,0,2.548328,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1286752,2.240432,2.038663,0,13.1736
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.873296,57.71881,42.911,0.9037534,0.9037534,0,0,0,0.9037534,207.2796,0.9219769,0,0,1.873296,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1286752,0.9941288,1.498637,0,12.49857
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9463361,50.22422,43.10858,1.126632,1.126632,0,0,0,1.126632,83.99694,0,0,0,0.9463361,1.185928,1.126632,0,0,0,10.62527,0,0.2395919,-0.2395919,13.74748,98.19606,0.1286752,1.239295,0.7570689,0,11.57161
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1261615,42.98376,42.07832,2.347072,2.347072,0,0,0,2.347072,5.375272,0,4.440892E-16,0,0.1261615,2.470602,2.347072,0,0,0.2662133,10.38568,0,2.34444,-2.34444,11.27622,80.54426,0.1286752,2.581779,0.1009292,0,10.51184
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06619564,40.06084,39.59441,3.75974,3.75974,1.25,0,0.50625,3.75974,1.760644,0,4.440892E-16,0,0.06619564,2.641832,2.50974,0,0,2.871147,8.041242,0,2.575636,-2.575636,8.56126,61.15173,0.1286752,4.135714,0.05295651,5,8.107437
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01766515,37.41642,37.29397,0.9084594,0.9084594,0,-1,0,0.9084594,1.944517,0,1.110223E-16,0,0.01766515,0.956273,0.9084594,0,0,5.732965,5.465606,0,0.9386078,-0.9386078,7.57188,54.08475,0.1286752,0.9993052,0.01413212,0,5.483271
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,35.40987,35.40987,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.775863,4.526998,0,1.170239,-1.170239,6.33834,45.27377,0.1286752,1.2229,0,0,4.526998
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,33.75863,33.75863,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.076128,3.356759,0,1.003819,-1.003819,5.280223,37.7158,0.1286752,1.04899,0,0,3.356759
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,32.12856,32.12856,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.191482,2.352941,0,0.1914624,-0.1914624,5.078403,36.27424,0.1286752,0.2000782,0,0,2.352941
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,30.84426,30.84426,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.404218,2.161478,0,0.4362402,-0.4362402,4.618566,32.98969,0.1286752,0.455871,0,0,2.161478
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,29.82812,29.82812,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,9.888929,1.725238,0,0.7482575,-0.7482575,3.829834,27.3559,0.1286752,0.7819291,0,0,1.725238
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,28.77669,28.77669,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.72033,0.9769804,0,0.361872,-0.361872,3.448387,24.63128,0.1286752,0.3781562,0,0,0.9769804
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,27.88756,27.88756,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.12241,0.6151085,0,0.314749,-0.314749,3.116612,22.26147,0.1286752,0.3289127,0,0,0.6151085
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02953785,27.28278,27.09017,0.1831568,0.1831568,0,-1,0,0.1831568,16.12708,0,0,0,0.02953785,0.1927966,0.1831568,0,0,11.47213,0.3003594,0,0.1632588,-0.1632588,2.944522,21.03226,0.1286752,0.2014725,0.02363028,0,0.3298973
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2874739,28.12014,26.23633,0,0,0,-1,0,0,0,0,0,0,0.2874739,0,0,0,0,11.65353,0.1371006,0.2874739,0,0.2874739,3.217244,22.98027,0.1286645,0,0.2299792,0,0.4245746
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5098765,28.85832,25.50244,0.08830891,0.08830891,0,0,0,0.08830891,577.3784,0,0,0,0.5098765,0.09295674,0.08830891,0,0,11.36605,0.3958272,0.4169198,0,0.4169198,3.612769,25.80544,0.128649,0.0971398,0.4079012,0,0.9057037
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6088498,28.89673,24.88852,0.09765513,0.09765513,0,0,0,0.09765513,623.4694,0,0,0,0.6088498,0.1027949,0.09765513,0,0,10.94913,0.771055,0.506055,0,0.506055,4.092855,29.23462,0.1286303,0.1074206,0.4870799,0,1.379905
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.022564,31.09532,24.2746,0,0,0,0,0,0,0,0,0,0,1.022564,0,0,0,0,10.44308,1.226504,1.022564,0,1.022564,5.062944,36.16381,0.1285923,0,0.818051,0,2.249068
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8328059,31.50875,25.93995,1.315078,1.315078,0,0,0,1.315078,63.3275,0,0,0,0.8328059,1.384292,1.315078,0,0,9.420514,2.146812,0,0.5514866,-0.5514866,4.481626,32.01155,0.1285923,1.446586,0.6662447,0,2.979618
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7642276,35.0928,29.87046,1.289874,1.289874,0,-1,0,1.289874,59.24822,0,0,0,0.7642276,1.357762,1.289874,0,0,10.03328,1.595325,0,0.5935348,-0.5935348,3.855985,27.5427,0.1285923,1.418862,0.6113821,0,2.359553
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1716638,35.094,33.92093,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,18.44444,0,0,0,0.1716638,0,0,3.505263,3.33,10.69276,1.001791,3.501664,0,3.501664,7.177956,51.27101,0.128741,1.023778,0.137331,5,1.173454
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.359412,47.04553,37.03288,0,0,3.505263,0,1.121937,0,0,0,0,0,1.359412,0,0,3.505263,3.33,7.191096,4.153288,4.689412,0,4.689412,11.62672,83.04784,0.1287641,0,1.087529,5,5.5127
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6944042,44.3461,39.31921,1.448695,1.448695,0,0,0,1.448695,47.93307,0,0,0,0.6944042,1.524943,1.448695,0,0,2.501684,8.373758,0,0.8305383,-0.8305383,10.75126,76.79454,0.1287641,1.593565,0.5555233,0,9.068163
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4958227,45.00534,41.40089,1.960675,1.960675,0,0,0,1.960675,25.28837,0,2.220446E-16,0,0.4958227,2.063868,1.960675,0,0,3.424505,7.54322,0,1.568045,-1.568045,9.098392,64.98839,0.1287641,2.156742,0.3966582,0,8.039042
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.41312,53.35611,42.50878,0,0,0,-1,0,0,0,0,0,0,1.41312,0,0,0,0,5.166778,5.975174,1.41312,0,1.41312,10.439,74.56411,0.1287118,0,1.130496,0,7.388295
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.213968,51.98289,42.7487,2.604872,2.604872,0,0,0,2.604872,46.60376,0,4.440892E-16,0,1.213968,2.741971,2.604872,0,0,3.753657,7.246983,0,1.528003,-1.528003,8.82834,63.05944,0.1287118,2.865359,0.9711746,0,8.460951
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6683634,47.93994,42.98862,2.140852,2.140852,0,0,0,2.140852,31.2195,0,4.440892E-16,0,0.6683634,2.253529,2.140852,0,0,5.451438,5.71898,0,1.585165,-1.585165,7.157429,51.12439,0.1287118,2.354937,0.5346907,0,6.387343
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2647243,43.82607,41.91602,1.191812,1.191812,0,0,0,1.191812,22.21192,0,0,0,0.2647243,1.254539,1.191812,0,0,7.212732,4.133815,0,0.9898144,-0.9898144,6.114073,43.67186,0.1287118,1.310993,0.2117794,0,4.398539
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1224549,40.29623,39.43211,2.232551,2.232551,0,0,0,2.232551,5.484977,0,4.440892E-16,0,0.1224549,2.350054,2.232551,0,0,8.312526,3.144001,0,2.227599,-2.227599,3.765978,26.89979,0.1287118,2.455806,0.09796392,0,3.266455
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05169357,37.49015,37.13167,0,0,0,-1,0,0,0,0,0,0,0.05169357,0,0,0,0,10.78764,0.9164019,0.05169357,0,0.05169357,3.815019,27.25008,0.1287099,0,0.04135486,0,0.9680955
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,35.26873,35.26873,1.175855,0.9147798,0,-1,0,0.9147798,0,0,0.2610756,0.3786611,0,0.9629261,0.9147798,0,0,10.73594,0.9629261,0,0.9629261,-0.9629261,2.800006,20,0.1287099,1.293441,0,0,0.9629261
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,33.6175,33.6175,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287099,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,32.01566,32.01566,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287099,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,30.70313,30.70313,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287099,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,29.68699,29.68699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287099,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,28.63556,28.63556,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287099,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,27.74643,27.74643,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287099,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07260747,27.40873,26.93493,0.3292833,0.0689771,0,-1,0,0.0689771,105.2632,0,0.2603062,0.3484162,0.07260747,0.07260747,0.0689771,0,0,11.80586,0,0,0,0,2.800006,20,0.1287099,0.3622116,0.05808597,0,0.07260747
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2024557,27.40215,26.08108,0.3199125,0.1923329,0,-1,0,0.1923329,105.2632,0,0.1275796,0.3134372,0.2024557,0.2024557,0.1923329,0,0,11.80586,0,0,0,0,2.800006,20,0.1287099,0.3519038,0.1619646,0,0.2024557
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2096575,26.70969,25.3472,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,227.3588,0,0,0,0.2096575,0,0,3.505263,3.33,11.80586,0,3.539658,0,3.539658,6.15802,43.98577,0.1287835,0.1014358,0.167726,5,0.2096575
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3531481,27.02548,24.72622,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,81.18434,0,0,0,0.3531481,0,0,3.505263,3.33,8.266203,3.185692,3.683148,0,3.683148,9.652161,68.94386,0.1288815,0.4784949,0.2825185,5,3.53884
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9272572,30.2667,24.1123,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4491.961,0,0,0,0.9272572,0,0,3.505263,3.33,4.583055,6.500525,4.257257,0,4.257257,13.69095,97.7923,0.1289221,0.02270685,0.7418058,5,7.427782
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.201211,33.92812,25.77765,0.6992715,0.6992715,0,0,0,0.6992715,171.7803,0.1393382,0,0,1.201211,0.7360753,0.6992715,0,0,0.3257974,10.33206,0.3257974,0,0.3257974,14.00003,100,0.1289101,0.7691987,0.9609687,0,11.53327
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6982322,34.43939,29.68699,1.158079,1.158079,0,-1,0,1.158079,60.29226,0,0,0,0.6982322,1.219031,1.158079,0,0,0,10.62527,0,0.5207987,-0.5207987,13.45106,96.0788,0.1289101,1.273887,0.5585858,0,11.32351
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.117081,41.6671,33.71629,0.08649804,0.08649804,0,0,0,0.08649804,1291.453,0.4473654,0,0,1.117081,0.09105057,0.08649804,0,0,0.5786652,10.10448,0.5786652,0,0.5786652,14.00003,100,0.1288887,0.09514784,0.893665,0,11.22156
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.711765,49.65879,36.83529,0.8541446,0.8541446,0,0,0,0.8541446,200.4069,0.8126652,0,0,1.711765,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1288887,0.939559,1.369412,0,12.33704
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.40257,58.16373,39.11457,1.786825,1.786825,0,0,0,1.786825,134.4603,0.5217012,0,0,2.40257,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1288887,1.965508,1.922056,0,13.02784
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.834158,55.48438,41.20331,1.723881,1.723881,0,0,0,1.723881,106.397,0.01954611,0,0,1.834158,1.814612,1.723881,0,0,0,10.62527,0,0,0,14.00003,100,0.1288887,1.896269,1.467326,0,12.45943
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.259617,51.93172,42.35353,1.293897,1.293897,0,-1,0,1.293897,97.3507,0,2.220446E-16,0,1.259617,1.361996,1.293897,0,0,0,10.62527,0,0.102379,-0.102379,13.89211,99.22916,0.1288887,1.423286,1.007694,0,11.88489
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.400574,53.34359,42.59345,0.7478033,0.7478033,0,0,0,0.7478033,187.2917,0.4996577,0,0,1.400574,0.7871614,0.7478033,0,0,0.1137545,10.52289,0.1137545,0,0.1137545,14.00003,100,0.1288845,0.8225837,1.120459,0,11.92347
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.532338,46.7033,42.79104,0,0,0,0,0,0,0,0.532338,0,0,0.532338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1288845,0,0.4258704,0,11.15761
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4346028,44.95444,41.79606,0,0,0,0,0,0,0,0.4346028,0,0,0.4346028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1288845,0,0.3476822,0,11.05988
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2021706,40.72853,39.29803,2.42841,2.42841,0,0,0,2.42841,8.325226,0,8.881784E-16,0,0.2021706,2.556221,2.42841,0,0,0,10.62527,0,2.35405,-2.35405,11.51864,82.27585,0.1288845,2.671251,0.1617365,0,10.82745
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04942644,37.31882,36.97643,1.279542,1.279542,0,-1,0,1.279542,3.862822,2.220446E-16,0,0,0.04942644,1.346887,1.279542,0,0,2.615611,8.271224,0,1.29746,-1.29746,10.151,72.50699,0.1288845,1.407496,0.03954115,0,8.32065
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,35.10643,35.10643,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.057233,6.973764,0,2.195454,-2.195454,7.836787,55.97694,0.1288845,2.294249,0,0,6.973764
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,33.46225,33.46225,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.496627,4.77831,0,1.33444,-1.33444,6.430163,45.92965,0.1288845,1.39449,0,0,4.77831
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,31.85336,31.85336,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.979338,3.44387,0,0.3043128,-0.3043128,6.10939,43.63841,0.1288845,0.3180069,0,0,3.44387
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,30.54083,30.54083,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.317463,3.139557,0,0.1168454,-0.1168454,5.986224,42.75866,0.1288845,0.1221035,0,0,3.139557
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,29.53174,29.53174,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.447291,3.022712,0,0.7589774,-0.7589774,5.186191,37.04415,0.1288845,0.7931314,0,0,3.022712
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,28.48031,28.48031,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.2906,2.263735,0,0.3350717,-0.3350717,4.832995,34.52132,0.1288845,0.3501499,0,0,2.263735
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,27.57002,27.57002,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.662902,1.928663,0,0.330968,-0.330968,4.484124,32.02939,0.1288845,0.3458615,0,0,1.928663
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03218269,26.98211,26.77262,0.4264903,0.4264903,0,-1,0,0.4264903,7.545937,0,0,0,0.03218269,0.4489372,0.4264903,0,0,10.03064,1.597695,0,0.4167545,-0.4167545,4.044826,28.89156,0.1288845,0.4691393,0.02574615,0,1.629878
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08531252,26.45119,25.89761,0.7578354,0.7578354,0,-1,0,0.7578354,11.25739,0,1.110223E-16,0,0.08531252,0.7977214,0.7578354,0,0,10.4937,1.18094,0,0.712409,-0.712409,3.293881,23.52768,0.1288845,0.8336189,0.06825002,0,1.266253
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2429589,26.76431,25.1849,0.4393817,0.4393817,0,0,0,0.4393817,55.29563,0,5.551115E-17,0,0.2429589,0.4625071,0.4393817,0,0,11.28527,0.4685315,0,0.2195482,-0.2195482,3.062457,21.87465,0.1288845,0.4833199,0.1943671,0,0.7114903
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.307565,33.39317,24.54981,0,0,0,0,0,0,0,0,0,0,1.307565,0,0,0,0,11.52921,0.2489832,1.307565,0,1.307565,4.302922,30.7351,0.1288363,0,1.046052,0,1.556548
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.22918,39.59794,23.93588,2.155354,2.155354,4.871416,0,1.494897,2.155354,103.4252,0,0,0,2.22918,0,0,2.716062,2.580259,10.22165,1.425792,4.809439,0,4.809439,8.865557,63.32528,0.1289732,2.370889,1.783344,5,3.654972
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.926035,47.17006,25.60123,2.659402,2.659402,5,0,1.53,2.659402,110.026,0,0,0,2.926035,0,0,2.340598,2.223568,5.412208,5.754287,5.149603,0,5.149603,13.7509,98.22051,0.1291083,2.925343,2.340828,5,8.680323
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.355365,55.66837,29.51057,1.751894,1.751894,0,-1,0,1.751894,191.5279,1.248662,0,0,3.355365,1.844099,1.751894,0,0,0.2626048,10.38893,0.2626048,0,0.2626048,14.00003,100,0.1290987,1.927083,2.684292,0,13.7443
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.553879,62.56411,33.51871,1.141818,1.141818,0,0,0,1.141818,311.2473,2.351965,0,0,3.553879,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1290987,1.256,2.843104,0,14.17915
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.710701,68.19965,36.63771,1.659239,1.659239,0,0,0,1.659239,223.6387,1.964134,0,0,3.710701,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1290987,1.825163,2.968561,0,14.33598
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.529564,69.14318,38.91698,2.192855,2.192855,0,0,0,2.192855,160.9575,1.221295,0,0,3.529564,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1290987,2.41214,2.823651,0,14.15484
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.59185,72.53684,41.00573,0.4641792,0.4641792,0,0,0,0.4641792,773.8068,3.10324,0,0,3.59185,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1290987,0.5105971,2.87348,0,14.21712
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.38333,61.48958,42.15594,1.72954,1.72954,0,-1,0,1.72954,137.8014,0.5627617,0,0,2.38333,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1290987,1.902494,1.906664,0,13.0086
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.216308,60.20916,42.38881,0,0,0,0,0,0,0,2.216308,0,0,2.216308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290987,0,1.773046,0,12.84158
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.076789,50.75341,42.62874,0.6457512,0.6457512,0,0,0,0.6457512,166.7498,0.3970511,0,0,1.076789,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1290987,0.7103264,0.8614314,0,11.70206
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1343998,42.60306,41.64082,1.627869,1.627869,0,0,0,1.627869,8.256181,0,0,0,0.1343998,1.713547,1.627869,0,0,0,10.62527,0,1.579147,-1.579147,12.33546,88.11026,0.1290987,1.790656,0.1075199,0,10.75967
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07705358,39.67738,39.13573,1.955706,1.955706,0,0,0,1.955706,3.939937,0,2.220446E-16,0,0.07705358,2.058638,1.955706,0,0,1.754607,9.046127,0,1.981584,-1.981584,10.24669,73.19048,0.1290987,2.151276,0.06164286,0,9.123181
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02235948,36.96869,36.81413,2.002398,2.002398,0,-1,0,2.002398,1.116635,0,0,0,0.02235948,2.107787,2.002398,0,0,3.956367,7.064544,0,2.085428,-2.085428,8.048455,57.48885,0.1290987,2.202637,0.01788758,0,7.086903
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,34.95119,34.95119,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.273509,4.979116,0,1.375522,-1.375522,6.598527,47.13224,0.1290987,1.437421,0,0,4.979116
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,33.32112,33.32112,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.801867,3.603594,0,2.099596,-2.099596,4.385358,31.32393,0.1290987,2.194078,0,0,3.603594
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,31.69811,31.69811,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.13475,1.503998,0,0.6612319,-0.6612319,3.688359,26.34537,0.1290987,0.6909873,0,0,1.503998
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,30.38559,30.38559,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.86945,0.8427659,0,0.494172,-0.494172,3.167456,22.62464,0.1290987,0.5164097,0,0,0.8427659
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,29.3765,29.3765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41853,0.3485939,0,0,0,3.167456,22.62464,0.1290987,0,0,0,0.3485939
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,28.31801,28.31801,0.7935135,0.3311642,0,-1,0,0.3311642,0,0,0.4623492,0.5417005,0,0.3485939,0.3311642,0,0,11.41853,0.3485939,0,0.3485939,-0.3485939,2.800006,20,0.1290987,0.8728648,0,0,0.3485939
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,27.40772,27.40772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290987,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03176888,26.80278,26.59621,0.3883933,0.03018044,0,-1,0,0.03018044,105.2632,0,0.3582129,0.4211966,0.03176888,0.03176888,0.03018044,0,0,11.80586,0,0,0,0,2.800006,20,0.1290987,0.4272327,0.02541511,0,0.03176888
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08701838,26.30653,25.74236,0.5252429,0.08266746,0,-1,0,0.08266746,105.2632,0,0.4425755,0.5612338,0.08701838,0.08701838,0.08266746,0,0,11.80586,0,0,0,0,2.800006,20,0.1290987,0.5777673,0.0696147,0,0.08701838
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2360715,26.54111,25.00848,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,101.1876,0,0,0,0.2360715,0,0,3.505263,3.33,11.80586,0,3.566072,0,3.566072,6.183078,44.16476,0.1291827,0.2566308,0.1888572,5,0.2360715
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.304559,33.20769,24.39456,0,0,3.505263,0,1.121937,0,0,0,0,0,1.304559,0,0,3.505263,3.33,8.239789,3.209464,4.634559,0,4.634559,10.57981,75.56989,0.129207,0,1.043647,5,4.514023
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.227183,39.38696,23.75947,2.053197,2.053197,3.362342,0,1.082919,2.053197,108.4739,0,0,0,2.227183,0,0,1.309145,1.243688,3.60523,7.380567,3.47087,0,3.47087,13.87256,99.08954,0.1292617,2.258516,1.781746,5,9.60775
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.925177,46.95783,25.42482,3.682478,3.682478,1.25,0,0.50625,3.682478,79.43501,0.2303137,0,0,2.925177,2.560503,2.432478,0,0,0.1343596,10.50435,0.1343596,0,0.1343596,14.00003,100,0.1292567,4.050726,2.340141,5,13.42953
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.356182,55.43637,29.31299,0.8064089,0.8064089,0,-1,0,0.8064089,416.1886,2.50733,0,0,3.356182,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1292567,0.8870497,2.684946,0,13.98146
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.555422,62.35873,33.34229,0.9763274,0.9763274,0,0,0,0.9763274,364.1628,2.527709,0,0,3.555422,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1292567,1.07396,2.844337,0,14.1807
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.567307,66.39256,36.44012,0.5153638,0.5153638,0,0,0,0.5153638,692.192,3.024819,0,0,3.567307,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1292567,0.5669002,2.853846,0,14.19258
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.407247,67.56944,38.7194,2.483056,2.483056,0,0,0,2.483056,137.2199,0.7935036,0,0,3.407247,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1292567,2.731362,2.725798,0,14.03252
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.068525,66.60448,40.80109,0.6569041,0.6569041,0,0,0,0.6569041,467.1191,2.377047,0,0,3.068525,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1292567,0.7225945,2.45482,0,13.6938
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.564887,63.02349,41.99364,0.6662526,0.6662526,0,-1,0,0.6662526,384.9721,1.863568,0,0,2.564887,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1292567,0.7328778,2.051909,0,13.19016
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.891981,57.12935,42.23357,1.241345,1.241345,0,0,0,1.241345,152.4138,0.5853019,0,0,1.891981,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1292567,1.36548,1.513585,0,12.51725
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.045989,50.34464,42.47349,0.7428475,0.7428475,0,0,0,0.7428475,140.808,0.264044,0,0,1.045989,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1292567,0.8171322,0.8367909,0,11.67126
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1360927,42.45195,41.47852,1.187393,1.187393,0,0,0,1.187393,11.46147,0,2.220446E-16,0,0.1360927,1.249887,1.187393,0,0,0,10.62527,0,1.113795,-1.113795,12.82598,91.614,0.1292567,1.306132,0.1088741,0,10.76137
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07875586,39.55484,39.00166,0.379732,0.379732,0,0,0,0.379732,20.73986,0,5.551115E-17,0,0.07875586,0.3997178,0.379732,0,0,1.23755,9.511479,0,0.320962,-0.320962,12.48766,89.1974,0.1292567,0.4177051,0.06300469,0,9.590236
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02398913,36.83868,36.67299,1.562854,1.562854,0,-1,0,1.562854,1.534956,0,4.440892E-16,0,0.02398913,1.645109,1.562854,0,0,1.594174,9.190517,0,1.62112,-1.62112,10.77885,76.99164,0.1292567,1.719139,0.0191913,0,9.214506
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,34.81006,34.81006,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.395419,7.569397,0,0.9321635,-0.9321635,9.796265,69.97318,0.1292567,0.9741108,0,0,7.569397
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,33.16588,33.16588,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.431156,6.637234,0,3.083966,-3.083966,6.545478,46.75332,0.1292567,3.222745,0,0,6.637234
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,31.55698,31.55698,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.857785,3.553267,0,0.6431764,-0.6431764,5.867511,41.91071,0.1292567,0.6721194,0,0,3.553267
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,30.24446,30.24446,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.572426,2.910091,0,0.3488362,-0.3488362,5.499805,39.28424,0.1292567,0.3645339,0,0,2.910091
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,29.2142,29.2142,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.960022,2.561255,0,0.6068904,-0.6068904,4.860086,34.71483,0.1292567,0.6342005,0,0,2.561255
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,28.16277,28.16277,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.634344,1.954364,0,0.6709605,-0.6709605,4.152832,29.66303,0.1292567,0.7011538,0,0,1.954364
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,27.26659,27.26659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37986,1.283404,0,0,0,4.152832,29.66303,0.1292567,0,0,0,1.283404
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03476172,26.68095,26.45508,0.6550936,0.6550936,0,-1,0,0.6550936,5.306375,0,0,0,0.03476172,0.6895722,0.6550936,0,0,10.37986,1.283404,0,0.6548104,-0.6548104,3.462601,24.73282,0.1292567,0.7206029,0.02780937,0,1.318165
