Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4153949,26.53381,23.83709,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,149.9939,0,0,0,0.4153949,0,0,3.505263,3.33,11.80586,0,3.745395,0,3.745395,6.353199,45.3799,0.1280947,0.3046352,0.3323159,5,0.4153949
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.257436,31.61561,23.202,0,0,3.505263,0,1.121937,0,0,0,0,0,1.257436,0,0,3.505263,3.33,8.060466,3.370855,4.587436,0,4.587436,10.70522,76.46572,0.1281215,0,1.005949,5,4.628291
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.359867,39.09541,22.56691,1.243851,1.243851,2.415601,0,0.8244591,1.243851,189.7226,2.220446E-16,0,0,2.359867,0,0,1.17175,1.113163,3.47303,7.499547,3.47303,0,3.47303,14.00003,100,0.1280962,1.368236,1.887893,5,9.859414
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.98947,46.03001,24.15464,4.074282,4.074282,1.25,0,0.50625,4.074282,73.37418,0.01654248,0,0,2.98947,2.972928,2.824282,0,0,0,10.62527,0,0,0,14.00003,100,0.1280962,4.48171,2.391576,5,13.61475
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.354545,53.67032,27.86639,1.683817,1.683817,0,-1,0,1.683817,199.2227,1.582106,0,0,3.354545,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1280962,1.852198,2.683636,0,13.97982
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.570203,60.45277,31.69811,0.2438019,0.2438019,0,0,0,0.2438019,1464.387,3.31357,0,0,3.570203,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1280962,0.2681821,2.856163,0,14.19548
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.148896,70.65444,34.73244,0.665319,0.665319,0,0,0,0.665319,623.595,3.448561,0,0,4.148896,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1280962,0.7318509,3.319117,0,14.77417
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.462669,66.05898,37.05405,0.7582579,0.7582579,0,0,0,0.7582579,456.6612,2.664503,0,0,3.462669,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1280962,0.8340836,2.770135,0,14.08794
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.803766,72.68318,39.2557,0.8084456,0.8084456,0,0,0,0.8084456,470.5037,2.952771,0,0,3.803766,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1280962,0.8892902,3.043013,0,14.42904
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.429377,60.01172,40.50471,0,0,0,-1,0,0,0,2.429377,0,0,2.429377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280962,0,1.943502,0,13.05465
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.316435,59.36054,40.84343,0.8672906,0.8672906,0,0,0,0.8672906,267.0887,1.403498,0,0,2.316435,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1280962,0.9540197,1.853148,0,12.94171
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.287177,50.92646,41.20331,0,0,0,0,0,0,0,1.287177,0,0,1.287177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280962,0,1.029742,0,11.91245
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4211103,43.23539,40.20833,0.4049219,0.4049219,0,0,0,0.4049219,103.9979,0,0,0,0.4211103,0.4262335,0.4049219,0,0,0,10.62527,0,0.005123257,-0.005123257,13.99463,99.96143,0.1280962,0.445414,0.3368882,0,11.04638
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1541339,38.84464,37.76676,1.230207,1.230207,0,0,0,1.230207,12.5291,0,0,0,0.1541339,1.294955,1.230207,0,0,0.005692508,10.62015,0,1.140821,-1.140821,12.7921,91.37193,0.1280962,1.353228,0.1233071,0,10.77428
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05828527,35.84528,35.44515,0,0,0,-1,0,0,0,0,0,0,0.05828527,0,0,0,0,1.273272,9.47933,0.05828527,0,0.05828527,12.84739,91.76689,0.1280941,0,0.04662821,0,9.537615
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,33.68101,33.68101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.214986,9.531787,0,0,0,12.84739,91.76689,0.1280941,0,0,0,9.531787
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,32.05094,32.05094,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.214986,9.531787,0,2.992666,-2.992666,9.692844,69.23447,0.1280941,3.127336,0,0,9.531787
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,30.46321,30.46321,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.54017,6.539121,0,0.2754699,-0.2754699,9.402473,67.16039,0.1280941,0.2878661,0,0,6.539121
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,29.15775,29.15775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.846248,6.263651,0,0,0,9.402473,67.16039,0.1280941,0,0,0,6.263651
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,28.1416,28.1416,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.846248,6.263651,0,0.5788524,-0.5788524,8.79231,62.80209,0.1280941,0.6049008,0,0,6.263651
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,27.09017,27.09017,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.489417,5.684799,0,0.7222147,-0.7222147,8.031029,57.36437,0.1280941,0.7547144,0,0,5.684799
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,26.1587,26.1587,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.291878,4.962584,0,0.08288039,-0.08288039,7.943665,56.74035,0.1280941,0.08661001,0,0,4.962584
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1210828,26.11014,25.32603,0.0594293,0.0594293,0,-1,0,0.0594293,203.7425,0,0,0,0.1210828,0.06255716,0.0594293,0,0,6.383967,4.879704,0.0585256,0,0.0585256,7.999187,57.13694,0.128092,0.06537223,0.09686621,0,5.000786
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2973751,26.33698,24.40867,0.1340152,0.1340152,0,-1,0,0.1340152,221.8966,0,0,0,0.2973751,0.1410686,0.1340152,0,0,6.325442,4.932376,0.1563065,0,0.1563065,8.147472,58.19611,0.1280865,0.1474167,0.2379,0,5.229752
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5441788,27.22192,23.67479,0.224242,0.224242,0,0,0,0.224242,242.6747,0,0,0,0.5441788,0.2360443,0.224242,0,0,6.169136,5.073052,0.3081345,0,0.3081345,8.439795,60.28413,0.1280755,0.2466663,0.435343,0,5.617231
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.12839,30.54137,23.0397,0.1223016,0.1223016,0,0,0,0.1223016,922.6292,0,0,0,1.12839,0.1287385,0.1223016,0,0,5.861001,5.350373,0.9996516,0,0.9996516,9.388147,67.05806,0.1280401,0.1345318,0.902712,0,6.478764
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.095049,29.64579,22.40461,2.067865,2.067865,0,0,0,2.067865,52.95552,0,0,0,1.095049,2.1767,2.067865,0,0,4.861349,6.25006,0,1.081651,-1.081651,8.247987,58.91407,0.1280401,2.274651,0.8760388,0,7.345109
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5148075,27.35056,23.99234,1.539053,1.539053,0,0,0,1.539053,33.44963,0,2.220446E-16,0,0.5148075,1.620055,1.539053,0,0,6.063184,5.168408,0,1.105248,-1.105248,7.082953,50.59242,0.1280401,1.692958,0.411846,0,5.683216
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7935423,33.03832,27.68292,1.164292,1.164292,0,-1,0,1.164292,68.15662,0,0,0,0.7935423,1.225571,1.164292,0,0,7.291237,4.06316,0,0.4320284,-0.4320284,6.627555,47.33958,0.1280401,1.280721,0.6348338,0,4.856703
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.703354,52.06847,31.49347,1.984305,1.984305,0,0,0,1.984305,136.2368,0,0,0,2.703354,2.088742,1.984305,0,0,7.771269,3.631132,0.6146117,0,0.6146117,7.210627,51.50437,0.1280183,2.182735,2.162683,0,6.334486
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.897619,57.38823,34.53485,0.5269511,0.5269511,0,0,0,0.5269511,549.8838,0,0,0,2.897619,0.5546854,0.5269511,0,0,7.156657,4.184283,2.342933,0,2.342933,9.433329,67.38078,0.1279353,0.5796462,2.318095,0,7.081902
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.263968,54.37463,36.87763,0.1187079,0.1187079,0,0,0,0.1187079,1907.176,0,0,0,2.263968,0.1249556,0.1187079,0,0,4.813724,6.292923,2.139012,0,2.139012,11.46257,81.87536,0.1278597,0.1305787,1.811174,0,8.55689
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.312619,66.99107,39.05811,1.437347,1.437347,0,0,0,1.437347,230.4676,0,0,0,3.312619,1.512997,1.437347,0,0,2.674712,8.218034,1.799622,0,1.799622,13.16984,94.07013,0.1277961,1.581082,2.650095,0,11.53065
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.627256,61.6669,40.3283,0.1288505,0.1288505,0,-1,0,0.1288505,2038.994,1.616534,0,0,2.627256,0.1356322,0.1288505,0,0,0.8750898,9.837693,0.8750898,0,0.8750898,14.00003,100,0.1277652,0.1417356,2.101804,0,12.46495
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.07677,48.7047,40.68818,0.5220513,0.5220513,0,0,0,0.5220513,206.2576,0.5272425,0,0,1.07677,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1277652,0.5742564,0.8614162,0,11.70204
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9609541,48.17052,41.04101,0,0,0,0,0,0,0,0.9609541,0,0,0.9609541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277652,0,0.7687633,0,11.58623
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3904669,42.86746,40.0672,1.141833,1.141833,0,0,0,1.141833,34.1965,0,0,0,0.3904669,1.201929,1.141833,0,0,0,10.62527,0,0.8114624,-0.8114624,13.14467,93.89032,0.1277652,1.256016,0.3123735,0,11.01574
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2516575,39.39149,37.62563,0,0,0,0,0,0,0,0,0,0,0.2516575,0,0,0,0,0.9016249,9.813812,0.2516575,0,0.2516575,13.38342,95.59563,0.1277563,0,0.201326,0,10.06547
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03601027,35.55079,35.30402,3.38115,3.33,0,-1,0,3.33,1.08139,0,0.0511506,0.3892657,0.03601027,3.505263,3.33,0,0,0.6499674,10.0403,0,3.469253,-3.469253,9.726501,69.47487,0.1277563,3.719266,0.02880822,0,10.07631
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,33.51871,33.51871,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.504693,6.571051,0,2.993359,-2.993359,6.571224,46.93722,0.1277563,3.12806,0,0,6.571051
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,31.90981,31.90981,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.830647,3.577692,0,2.5427,-2.5427,3.890983,27.79268,0.1277563,2.657121,0,0,3.577692
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,30.32208,30.32208,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.65587,1.034992,0,0.3423374,-0.3423374,3.530127,25.21515,0.1277563,0.3577426,0,0,1.034992
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,29.01661,29.01661,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.03624,0.6926544,0,0.1296108,-0.1296108,3.393506,24.23928,0.1277563,0.1354432,0,0,0.6926544
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,27.98635,27.98635,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.02259593,0,0.5334807,0.5068067,0,0,11.18026,0.5630436,0,0.5334807,-0.5334807,2.831168,20.22259,0.1277563,0.5574874,0,0,0.5630436
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,26.93493,26.93493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77301,0.02956288,0,0,0,2.831168,20.22259,0.1277563,0,0,0,0.02956288
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,26.01757,26.01757,0.3186478,0.02808474,0,-1,0,0.02808474,0,0,0.290563,0.3224278,0,0.02956288,0.02808474,0,0,11.77301,0.02956288,0,0.02956288,-0.02956288,2.800006,20,0.1277563,0.3505126,0,0,0.02956288
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1412233,26.09937,25.1849,0.7133936,0.1341621,0,-1,0,0.1341621,105.2632,0,0.5792315,0.7579005,0.1412233,0.1412233,0.1341621,0,0,11.80586,0,0,0,0,2.800006,20,0.1277563,0.784733,0.1129786,0,0.1412233
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2636679,25.98076,24.2746,0,0,0,-1,0,0,0,0,0,0,0.2636679,0,0,0,0,11.80586,0,0.2636679,0,0.2636679,3.050143,21.78669,0.127747,0,0.2109343,0,0.2636679
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5448166,27.08922,23.54072,0.1641642,0.1641642,0,0,0,0.1641642,331.8729,0,0,0,0.5448166,0.1728044,0.1641642,0,0,11.54219,0.2373011,0.3720121,0,0.3720121,3.403065,24.30756,0.1277339,0.1805806,0.4358533,0,0.7821177
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1774456,24.04091,22.90562,0.4571169,0.4571169,0,0,0,0.4571169,38.81844,0,5.551115E-17,0,0.1774456,0.4811757,0.4571169,0,0,11.17018,0.572112,0,0.30373,-0.30373,3.082905,22.02071,0.1277339,0.5028286,0.1419565,0,0.7495577
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1869971,23.46291,22.27053,0,0,0,0,0,0,0,0,0,0,0.1869971,0,0,0,0,11.50766,0.268382,0.1869971,0,0.1869971,3.260306,23.28785,0.1277273,0,0.1495976,0,0.455379
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7185577,28.55804,23.83709,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,72.22458,4.440892E-16,0,0,0.7185577,0,0,3.505263,3.33,11.32066,0.4366793,4.048558,0,4.048558,7.101105,50.72208,0.1278566,1.094383,0.5748461,5,1.155237
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8520085,33.26435,27.50651,1.821027,1.821027,0,-1,0,1.821027,46.78727,0,2.220446E-16,0,0.8520085,1.91687,1.821027,0,0,7.272103,4.080381,0,1.064862,-1.064862,5.978642,42.7045,0.1278566,2.003129,0.6816068,0,4.93239
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4766731,34.54231,31.29589,0,0,0,0,0,0,0,0,0,0,0.4766731,0,0,0,0,8.455283,3.01552,0.4766731,0,0.4766731,6.430854,45.93458,0.1278398,0,0.3813385,0,3.492193
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6499725,38.88369,34.33727,0.2704495,0.2704495,0,0,0,0.2704495,240.3304,0,0,0,0.6499725,0.2846837,0.2704495,0,0,7.97861,3.444525,0.3652888,0,0.3652888,6.777398,48.40989,0.1278269,0.2974945,0.519978,0,4.094498
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4626551,39.93031,36.67299,0,0,0,0,0,0,0,0,0,0,0.4626551,0,0,0,0,7.613321,3.773285,0.4626551,0,0.4626551,7.216311,51.54498,0.1278106,0,0.3701241,0,4.23594
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4834047,42.33686,38.8817,0,0,0,0,0,0,0,0,0,0,0.4834047,0,0,0,0,7.150666,4.189675,0.4834047,0,0.4834047,7.674909,54.82067,0.1277936,0,0.3867237,0,4.673079
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2099246,41.64582,40.15188,2.337792,2.337792,0,-1,0,2.337792,8.979611,0,0,0,0.2099246,2.460834,2.337792,0,0,6.667261,4.624739,0,2.250909,-2.250909,5.302242,37.87308,0.1277936,2.571571,0.1679397,0,4.834664
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7754174,46.18443,40.50471,0.8818684,0.8818684,0,0,0,0.8818684,87.92892,0,0,0,0.7754174,0.9282825,0.8818684,0,0,9.168271,2.37383,0,0.1528651,-0.1528651,5.141108,36.72213,0.1277936,0.9700552,0.6203339,0,3.149247
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6723973,45.79872,40.88577,0.9198045,0.9198045,0,0,0,0.9198045,73.1022,0,0,0,0.6723973,0.9682152,0.9198045,0,0,9.338121,2.220965,0,0.295818,-0.295818,4.829288,34.49485,0.1277936,1.011785,0.5379178,0,2.893362
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.3033009,42.07626,39.91196,1.615809,1.615809,0,0,0,1.615809,18.77084,0,0,0,0.3033009,1.700851,1.615809,0,0,9.666808,1.925147,0,1.397551,-1.397551,3.356141,23.97239,0.1277936,1.77739,0.2426407,0,2.228448
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1521487,38.53232,37.47039,0.573127,0.573127,4.07839,0,1.278401,0.573127,26.54712,0,0,0,0.1521487,0,0,3.505263,3.33,11.21964,0.5275965,3.482149,0,3.482149,6.659597,47.56846,0.1279073,0.6304397,0.121719,5,0.6797452
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05832314,35.54844,35.14877,0.5058302,0.5058302,0,-1,0,0.5058302,11.53018,0,0,0,0.05832314,0.5324528,0.5058302,0,0,7.737493,3.66153,0,0.4741297,-0.4741297,6.159821,43.99863,0.1279073,0.5564132,0.04665851,0,3.719853
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,33.38463,33.38463,0.9824371,0.9824371,0,-1,0,0.9824371,0,0,0,0,0,1.034144,0.9824371,0,0,8.264304,3.187401,0,1.034144,-1.034144,5.069737,36.21233,0.1279073,1.080681,0,0,3.187401
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,31.77573,31.77573,2.875177,2.045594,0,-1,0,2.045594,0,0,0.8295838,1.117101,0,2.153256,2.045594,0,0,9.413353,2.153256,0,2.153256,-2.153256,2.800006,20,0.1279073,3.162695,0,0,2.153256
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,30.16684,30.16684,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279073,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,28.85431,28.85431,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279073,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,27.84522,27.84522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279073,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,26.79379,26.79379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279073,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,25.86233,25.86233,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279073,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1055939,25.71186,25.02965,0,0,0,-1,0,0,0,0,0,0,0.1055939,0,0,0,0,11.80586,0,0.1055939,0,0.1055939,2.900181,20.71554,0.1279036,0,0.08447514,0,0.1055939
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.161165,25.15012,24.1123,0.5837091,0.2433896,0,-1,0,0.2433896,66.2169,0,0.3403195,0.5211759,0.161165,0.2561996,0.2433896,0,0,11.70027,0.09503453,0,0.09503453,-0.09503453,2.800006,20,0.1279036,0.64208,0.128932,0,0.2561996
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1946248,24.62788,23.37842,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,98.24545,0,0,0,0.1946248,0,0,3.505263,3.33,11.80586,0,3.524625,0,3.524625,6.143758,43.8839,0.1279843,0.2179107,0.1556999,5,0.1946248
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.3012685,24.6994,22.76449,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,160.7579,0,0,0,0.3012685,0,0,3.505263,3.33,8.281236,3.172162,3.631269,0,3.631269,9.588682,68.49045,0.1280603,0.2061457,0.2410148,5,3.473431
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08882317,22.67202,22.10823,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.590461,0,0,0,0.08882317,0,0,3.505263,3.33,4.649967,6.440304,3.418823,0,3.418823,12.83206,91.65741,0.1282254,1.287214,0.07105853,5,6.529127
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4294682,26.46169,23.67479,1.920622,1.920622,0,0,0,1.920622,22.3609,0,2.220446E-16,0,0.4294682,2.021707,1.920622,0,0,1.231144,9.517245,0,1.592239,-1.592239,11.1537,79.6691,0.1282254,2.112684,0.3435746,0,9.946713
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1165219,28.09354,27.33009,1.432226,1.432226,0,-1,0,1.432226,8.135721,0,2.220446E-16,0,0.1165219,1.507606,1.432226,0,0,3.000298,7.925006,0,1.391084,-1.391084,9.687365,69.19532,0.1282254,1.575448,0.09321751,0,8.041528
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.807821,36.69411,31.11947,1.103272,1.103272,0,0,0,1.103272,73.22047,0,0,0,0.807821,1.161339,1.103272,0,0,4.545947,6.533922,0,0.353518,-0.353518,9.314724,66.53361,0.1282254,1.213599,0.6462568,0,7.341743
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.134492,42.24378,34.13968,0,0,0,0,0,0,0,0,0,0,1.134492,0,0,0,0,4.938745,6.180404,1.134492,0,1.134492,10.391,74.22126,0.1281855,0,0.907594,0,7.314897
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4930571,39.94714,36.47541,1.396534,1.396534,0,0,0,1.396534,35.30577,0,2.220446E-16,0,0.4930571,1.470036,1.396534,0,0,3.804252,7.201447,0,0.9769787,-0.9769787,9.361172,66.86538,0.1281855,1.536187,0.3944457,0,7.694504
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3859049,41.42664,38.68411,1.497866,1.497866,0,0,0,1.497866,25.76365,0,2.220446E-16,0,0.3859049,1.576701,1.497866,0,0,4.889784,6.224469,0,1.190796,-1.190796,8.105963,57.89962,0.1281855,1.647652,0.3087239,0,6.610373
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1720772,41.1895,39.96841,0.9960607,0.9960607,0,-1,0,0.9960607,17.27577,0,1.110223E-16,0,0.1720772,1.048485,0.9960607,0,0,6.21289,5.033673,0,0.8764077,-0.8764077,7.182148,51.30095,0.1281855,1.095667,0.1376617,0,5.20575
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3962919,43.17587,40.3283,1.721645,1.721645,0,0,0,1.721645,23.01821,0,2.220446E-16,0,0.3962919,1.812258,1.721645,0,0,7.186677,4.157265,0,1.415966,-1.415966,5.689588,40.63984,0.1281855,1.89381,0.3170335,0,4.553557
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6680183,45.59816,40.72346,0,0,0,0,0,0,0,0,0,0,0.6680183,0,0,0,0,8.759973,2.741299,0.6680183,0,0.6680183,6.323326,45.16652,0.128162,0,0.5344146,0,3.409317
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.485612,43.24048,39.74966,0.5249432,0.5249432,0,0,0,0.5249432,92.50754,0,0,0,0.485612,0.5525718,0.5249432,0,0,8.091954,3.342515,0,0.06695977,-0.06695977,6.252744,44.66237,0.128162,0.5774375,0.3884896,0,3.828127
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09963798,38.00832,37.31514,1.469233,1.469233,0,0,0,1.469233,6.781631,0,2.220446E-16,0,0.09963798,1.546561,1.469233,0,0,8.166354,3.275555,0,1.446923,-1.446923,4.727553,33.76817,0.128162,1.616157,0.07971039,0,3.375193
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07604542,35.50745,34.98647,1.918615,1.809443,0,-1,0,1.809443,4.202697,0,0.1091711,0.3588271,0.07604542,1.904677,1.809443,0,0,9.774047,1.828632,0,1.828632,-1.828632,2.800006,20,0.128162,2.110476,0.06083634,0,1.904677
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,33.22233,33.22233,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128162,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,31.61343,31.61343,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128162,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,30.0257,30.0257,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128162,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,28.72024,28.72024,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128162,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,27.70409,27.70409,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128162,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,26.63149,26.63149,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128162,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,25.7212,25.7212,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128162,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1108144,25.58275,24.86735,0.3236511,0.1052737,0,-1,0,0.1052737,105.2632,0,0.2183774,0.3349614,0.1108144,0.1108144,0.1052737,0,0,11.80586,0,0,0,0,2.800006,20,0.128162,0.3560162,0.08865151,0,0.1108144
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1424394,24.88699,23.97117,0.1338237,0.1338237,0,-1,0,0.1338237,106.4381,0,0,0.1201426,0.1424394,0.1408671,0.1338237,0,0,11.80586,0,0.001572347,0,0.001572347,2.801497,20.01065,0.1281619,0.1472061,0.1139515,0,0.1424394
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1779357,24.39925,23.25845,0.03078038,0.03078038,0,0,0,0.03078038,578.0814,0,0,0,0.1779357,0.0324004,0.03078038,0,0,11.80429,0.001415112,0.1455353,0,0.1455353,2.939564,20.99685,0.1281568,0.03385842,0.1423485,0,0.1793508
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9830145,29.10272,22.62336,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,196.2163,0,0,0,0.9830145,0,0,3.505263,3.33,11.65875,0.1323968,4.313015,0,4.313015,7.031249,50.22311,0.1282345,0.5510836,0.7864116,5,1.115411
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.732234,33.70475,21.9671,1.231842,1.231842,4.737105,0,1.45823,1.231842,140.6214,0,0,0,1.732234,0,0,3.505263,3.33,7.345738,4.01411,5.062233,0,5.062233,11.8337,84.5263,0.1283464,1.355026,1.385787,5,5.746344
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.976746,45.2087,23.54072,2.028439,2.028439,0,0,0,2.028439,146.7506,0,0,0,2.976746,2.135199,2.028439,0,0,2.283504,8.57012,0.8415474,0,0.8415474,12.63207,90.22887,0.1283168,2.231283,2.381397,0,11.54687
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.915504,48.87677,27.14662,3.131581,3.131581,0,-1,0,3.131581,93.10007,0,0,0.1147388,2.915504,3.296401,3.131581,0,0,1.441957,9.327513,0,0.3808969,-0.3808969,12.23057,87.36102,0.1283168,3.444739,2.332403,0,12.24302
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.578022,59.56378,30.92189,0.6027272,0.6027272,0,0,0,0.6027272,593.6387,1.078396,0,0,3.578022,0.6344497,0.6027272,0,0,1.865176,8.946616,1.865176,0,1.865176,14.00003,100,0.1282513,0.6629999,2.862417,0,12.52464
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.607736,63.64422,33.93504,0.3240021,0.3240021,0,0,0,0.3240021,1113.491,3.266681,0,0,3.607736,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1282513,0.3564023,2.886189,0,14.23301
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.458963,65.04403,36.27782,0,0,0,0,0,0,0,3.458963,0,0,3.458963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282513,0,2.76717,0,14.08424
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.127742,64.39308,38.50064,1.122043,1.122043,0,0,0,1.122043,278.7543,1.946644,0,0,3.127742,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1282513,1.234247,2.502194,0,13.75302
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.631768,61.08057,39.792,0.9941495,0.9941495,0,-1,0,0.9941495,264.7256,1.585295,0,0,2.631768,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1282513,1.093564,2.105415,0,13.25704
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.434143,59.67284,40.17305,1.202355,1.202355,0,0,0,1.202355,202.4479,1.168506,0,0,2.434143,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1282513,1.322591,1.947314,0,13.05942
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.357481,50.79223,40.54705,0.6333737,0.6333737,0,0,0,0.6333737,214.3254,0.6907718,0,0,1.357481,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1282513,0.6967111,1.085985,0,11.98275
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1439122,40.63326,39.61558,2.660856,2.660856,0,0,0,2.660856,5.408493,0,0,0,0.1439122,2.8009,2.660856,0,0,0,10.62527,0,2.656988,-2.656988,11.19932,79.99496,0.1282513,2.926941,0.1151297,0,10.76919
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08641424,37.77432,37.17401,2.891973,2.891973,0,0,0,2.891973,2.988072,0,4.440892E-16,0,0.08641424,3.044182,2.891973,0,0,2.952209,7.968286,0,2.957768,-2.957768,8.081555,57.72528,0.1282513,3.18117,0.0691314,0,8.0547
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03981967,35.12456,34.8524,1.121946,1.121946,0,-1,0,1.121946,3.549161,0,0,0,0.03981967,1.180996,1.121946,0,0,6.238618,5.010518,0,1.141176,-1.141176,6.87865,49.13312,0.1282513,1.234141,0.03185574,0,5.050338
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,33.0812,33.0812,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.506591,3.869342,0,2.849121,-2.849121,3.875413,27.68147,0.1282513,2.977331,0,0,3.869342
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,31.49347,31.49347,3.739882,0.9692102,0,-1,0,0.9692102,0,0,2.770672,3.14466,0,1.020221,0.9692102,0,0,10.67228,1.020221,0,1.020221,-1.020221,2.800006,20,0.1282513,4.11387,0,0,1.020221
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,29.90574,29.90574,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282513,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,28.57911,28.57911,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282513,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,27.54885,27.54885,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282513,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,26.49742,26.49742,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282513,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,25.58006,25.58006,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282513,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1433716,25.65218,24.72622,0.3585858,0.1362031,0,-1,0,0.1362031,105.2632,0,0.2223828,0.3672038,0.1433716,0.1433716,0.1362031,0,0,11.80586,0,0,0,0,2.800006,20,0.1282513,0.3944444,0.1146973,0,0.1433716
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.302407,25.79176,23.83709,0.6520656,0.2872866,0,-1,0,0.2872866,105.2632,0,0.3647789,0.6598148,0.302407,0.302407,0.2872866,0,0,11.80586,0,0,0,0,2.800006,20,0.1282513,0.7172722,0.2419256,0,0.302407
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1578555,24.14908,23.13849,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,24.79785,4.440892E-16,0,0,0.1578555,0,0,3.505263,3.33,11.80586,0,3.487855,0,3.487855,6.108876,43.63474,0.1283689,0.700226,0.1262844,5,0.1578555
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.240351,30.76021,22.5034,0.450733,0.450733,3.955996,0,1.244987,0.450733,275.1852,0,0,0,1.240351,0,0,3.505263,3.33,8.318005,3.13907,4.570351,0,4.570351,10.44469,74.60479,0.1284328,0.4958063,0.9922805,5,4.379421
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.81526,41.9242,21.85419,1.847789,1.847789,2.733563,0,0.9112626,1.847789,152.3583,0,0,0,2.81526,0,0,0.885774,0.8414853,3.747654,7.252386,3.656746,0,3.656746,13.91378,99.38398,0.1284274,2.032568,2.252208,5,10.06765
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.242734,47.3522,23.42075,0.9190398,0.9190398,0,0,0,0.9190398,352.8394,2.184415,0,0,3.242734,0.9674103,0.9190398,0,0,0.09090839,10.54346,0.09090839,0,0.09090839,14.00003,100,0.1284242,1.010944,2.594187,0,13.78619
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.108941,50.41896,27.01255,3.558991,3.33,0,-1,0,3.33,93.36158,0,0.2289907,0.5848898,3.108941,3.505263,3.33,0,0,0,10.62527,0,0.3963226,-0.3963226,13.58227,97.016,0.1284242,3.91489,2.487152,0,13.73421
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.452193,58.10596,30.74547,2.262496,2.262496,0,0,0,2.262496,152.5834,0.6302596,0,0,3.452193,2.381574,2.262496,0,0,0.4403585,10.22895,0.4403585,0,0.4403585,14.00003,100,0.1284088,2.488745,2.761754,0,13.68114
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.207606,69.99277,33.73746,1.95462,1.95462,0,0,0,1.95462,215.2646,2.150111,0,0,4.207606,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1284088,2.150082,3.366085,0,14.83288
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.58423,56.33883,36.10141,1.07576,1.07576,0,0,0,1.07576,240.2236,1.451851,0,0,2.58423,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1284088,1.183336,2.067384,0,13.2095
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.838579,71.85192,38.32423,0,0,0,0,0,0,0,3.838579,0,0,3.838579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284088,0,3.070863,0,14.46385
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,3.00924,64.55555,39.61558,1.041684,1.041684,0,-1,0,1.041684,288.8823,1.912731,0,0,3.00924,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1284088,1.145852,2.407392,0,13.63451
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.099453,56.46594,40.01075,2.522122,2.522122,0,0,0,2.522122,83.24152,0,0,0,2.099453,2.654866,2.522122,0,0,0,10.62527,0,0.5554125,-0.5554125,13.41457,95.81818,0.1284088,2.774334,1.679562,0,12.72473
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6922055,45.4524,40.40592,0,0,0,0,0,0,0,0.07508051,0,0,0.6922055,0,0,0,0,0.617125,10.06986,0.617125,0,0.617125,14.00003,100,0.1283872,0,0.5537645,0,10.76207
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5097154,43.13612,39.47445,1.02933,1.02933,0,0,0,1.02933,49.51916,0,0,0,0.5097154,1.083505,1.02933,0,0,0,10.62527,0,0.5737894,-0.5737894,13.3952,95.67982,0.1283872,1.132262,0.4077723,0,11.13499
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09161418,37.6689,37.03288,0.04514784,0.04514784,0,0,0,0.04514784,202.9204,0,0,0,0.09161418,0.04752404,0.04514784,0,0,0.6375438,10.05149,0.04409014,0,0.04409014,13.43703,95.97858,0.1283857,0.04966262,0.07329135,0,10.1431
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06649798,35.18711,34.73244,1.596782,1.596782,0,-1,0,1.596782,4.1645,0,2.220446E-16,0,0.06649798,1.680823,1.596782,0,0,0.5934537,10.09117,0,1.614325,-1.614325,11.73538,83.82397,0.1283857,1.75646,0.05319839,0,10.15766
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,32.96829,32.96829,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.387148,8.476841,0,3.505263,-3.505263,8.040508,57.43209,0.1283857,4.350205,0,0,8.476841
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,31.38056,31.38056,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.281885,4.971578,0,0.6261009,-0.6261009,7.38054,52.71804,0.1283857,0.6542754,0,0,4.971578
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,29.79284,29.79284,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,6.977553,4.345477,0,0.1218209,-0.1218209,7.25213,51.80082,0.1283857,0.1273028,0,0,4.345477
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,28.45914,28.45914,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.112909,4.223656,0,0.4157758,-0.4157758,6.813863,48.67036,0.1283857,0.4344857,0,0,4.223656
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,27.42889,27.42889,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.574883,3.80788,0,0.1994264,-0.1994264,6.60365,47.16883,0.1283857,0.2084005,0,0,3.80788
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,26.37746,26.37746,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.796467,3.608454,0,0.2121738,-0.2121738,6.379999,45.57133,0.1283857,0.2217216,0,0,3.608454
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,25.44599,25.44599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.032216,3.39628,0,0,0,6.379999,45.57133,0.1283857,0,0,0,3.39628
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.0435888,24.87238,24.59214,0,0,0,-1,0,0,0,0,0,0,0.0435888,0,0,0,0,8.032216,3.39628,0.0435888,0,0.0435888,6.42135,45.8667,0.1283841,0,0.03487104,0,3.439868
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09863491,24.32808,23.69596,0.1859573,0.1859573,0,-1,0,0.1859573,53.0417,0,0,0,0.09863491,0.1957445,0.1859573,0,0,7.988627,3.43551,0,0.0971096,-0.0971096,6.318988,45.13554,0.1283841,0.204553,0.07890792,0,3.534145
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1579884,24.03636,23.02559,0.05607866,0.05607866,0,0,0,0.05607866,281.7264,0,0,0,0.1579884,0.05903016,0.05607866,0,0,8.096527,3.3384,0.09895822,0,0.09895822,6.412868,45.80611,0.1283807,0.06168652,0.1263907,0,3.496388
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.23444,30.59266,22.38344,0,0,0,0,0,0,0,0,0,0,1.23444,0,0,0,0,7.997569,3.427462,1.23444,0,1.23444,7.583961,54.17104,0.1283375,0,0.9875521,0,4.661902
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.173123,36.71097,21.71306,0,0,0,0,0,0,0,0,0,0,2.173123,0,0,0,0,6.763129,4.538458,2.173123,0,2.173123,9.645566,68.89677,0.1282615,0,1.738498,0,6.711581
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.893255,44.20558,23.27962,0.5780643,0.5780643,0,0,0,0.5780643,500.5075,0,0,0,2.893255,0.6084887,0.5780643,0,0,4.590006,6.494269,2.284766,0,2.284766,11.81309,84.37902,0.1281817,0.6358707,2.314604,0,9.387525
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.353274,52.43341,26.85025,1.762326,1.762326,0,-1,0,1.762326,190.2755,0,0,0,3.353274,1.85508,1.762326,0,0,2.305239,8.550559,1.498194,0,1.498194,13.2344,94.53122,0.1281295,1.938558,2.682619,0,11.90383
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.505476,69.11723,30.54083,0.6726392,0.6726392,0,0,0,0.6726392,669.8206,2.990389,0,0,4.505476,0.7080413,0.6726392,0,0,0.8070452,9.898933,0.8070452,0,0.8070452,14.00003,100,0.1281013,0.7399031,3.604381,0,14.40441
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.45954,72.71969,33.51871,0,0,0,0,0,0,0,4.45954,0,0,4.45954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281013,0,3.567632,0,15.08482
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.468019,64.66908,35.90383,0.1266584,0.1266584,0,0,0,0.1266584,2738.088,3.334694,0,0,3.468019,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1281013,0.1393242,2.774415,0,14.09329
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.963333,73.05119,38.12664,1.138133,1.138133,0,0,0,1.138133,348.2312,2.765299,0,0,3.963333,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1281013,1.251946,3.170667,0,14.58861
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.468657,59.13567,39.43211,0,0,0,-1,0,0,0,2.468657,0,0,2.468657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281013,0,1.974926,0,13.09393
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.979792,55.22221,39.83434,1.396732,1.396732,0,0,0,1.396732,141.7446,0.5095483,0,0,1.979792,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1281013,1.536405,1.583834,0,12.60507
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.142612,48.76047,40.25067,1.809076,1.809076,0,0,0,1.809076,63.16,0,2.220446E-16,0,1.142612,1.90429,1.809076,0,0,0,10.62527,0,0.7616781,-0.7616781,13.19715,94.26516,0.1281013,1.989983,0.9140897,0,11.76789
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1590388,40.4425,39.31921,0.6647907,0.6647907,0,0,0,0.6647907,23.92314,0,1.110223E-16,0,0.1590388,0.6997796,0.6647907,0,0,0.846309,9.863596,0,0.5407408,-0.5407408,12.62716,90.1938,0.1281013,0.7312697,0.127231,0,10.02263
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09349635,37.54032,36.89175,2.012612,2.012612,0,0,0,2.012612,4.645524,0,4.440892E-16,0,0.09349635,2.118539,2.012612,0,0,1.447132,9.322855,0,2.025042,-2.025042,10.49258,74.94682,0.1281013,2.213873,0.07479708,0,9.416351
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06662648,35.04647,34.5913,2.109524,2.109524,0,-1,0,2.109524,3.158366,0,0,0,0.06662648,2.220551,2.109524,0,0,3.697179,7.297813,0,2.153925,-2.153925,8.222139,58.72945,0.1281013,2.320476,0.05330119,0,7.364439
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,32.84833,32.84833,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.090429,5.143888,0,0.2922624,-0.2922624,7.914068,56.52894,0.1281013,0.3054142,0,0,5.143888
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,31.2606,31.2606,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.415165,4.851625,0,0.9694545,-0.9694545,6.892173,49.22971,0.1281013,1.01308,0,0,4.851625
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,29.67287,29.67287,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.492337,3.882171,0,0.298748,-0.298748,6.577265,46.98037,0.1281013,0.3121916,0,0,3.882171
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,28.31801,28.31801,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.824279,3.583423,0,0.4160159,-0.4160159,6.138746,43.84809,0.1281013,0.4347366,0,0,3.583423
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,27.28776,27.28776,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.286519,3.167407,0,0.2880512,-0.2880512,5.835113,41.67929,0.1281013,0.3010135,0,0,3.167407
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,26.23633,26.23633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.606576,2.879356,0,0,0,5.835113,41.67929,0.1281013,0,0,0,2.879356
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,25.30486,25.30486,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.606576,2.879356,0,0.3050295,-0.3050295,5.513584,39.38266,0.1281013,0.3187558,0,0,2.879356
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04346584,24.73022,24.45101,0.3509783,0.3509783,0,-1,0,0.3509783,12.3842,0,0,0,0.04346584,0.3694508,0.3509783,0,0,8.945498,2.574326,0,0.325985,-0.325985,5.169965,36.92825,0.1281013,0.3860761,0.03477267,0,2.617792
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.0989278,24.18831,23.55483,0.4038516,0.4038516,0,-1,0,0.4038516,24.49608,0,5.551115E-17,0,0.0989278,0.4251069,0.4038516,0,0,9.307703,2.248341,0,0.3261791,-0.3261791,4.826142,34.47238,0.1281013,0.4442367,0.07914224,0,2.347269
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1702519,23.97329,22.88445,0.2773595,0.2773595,0,0,0,0.2773595,61.38314,0,0,0,0.1702519,0.2919573,0.2773595,0,0,9.670124,1.922162,0,0.1217054,-0.1217054,4.697854,33.55603,0.1281013,0.3050954,0.1362015,0,2.092414
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.228487,30.41008,22.24936,0.2060091,0.2060091,0,0,0,0.2060091,596.3265,0,0,0,1.228487,0.2168517,0.2060091,0,0,9.805352,1.800457,1.011635,0,1.011635,5.657575,40.41117,0.1280661,0.22661,0.9827897,0,3.028944
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.743247,41.0416,21.5931,3.909922,3.909922,1.25,0,0.50625,3.909922,70.16117,0,4.440892E-16,0,2.743247,2.799918,2.659922,0,0,8.793717,2.710929,0,0.05667095,-0.05667095,5.597839,39.98448,0.1280661,4.300914,2.194598,5,5.454176
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.085903,45.65052,23.12438,2.455491,2.455491,4.866473,0,1.493547,2.455491,125.6736,0,0,0,3.085903,0,0,2.410982,2.290433,8.856685,2.654258,5.376336,0,5.376336,10.69828,76.41612,0.128177,2.70104,2.468722,5,5.74016
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.834114,56.79119,26.67383,1.165833,1.165833,0,-1,0,1.165833,328.8734,0,0,0,3.834114,1.227193,1.165833,0,0,3.480349,7.49296,2.606921,0,2.606921,13.17142,94.0814,0.1280863,1.282416,3.067291,0,11.32707
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.321411,66.70944,30.34325,0,0,0,0,0,0,0,3.447984,0,0,4.321411,0,0,0,0,0.8734275,9.83919,0.8734275,0,0.8734275,14.00003,100,0.128056,0,3.457129,0,14.1606
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.32039,70.72643,33.29995,3.113352,3.113352,1.25,0,0.50625,3.113352,138.7697,2.358967,0,0,4.32039,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.128056,3.424687,3.456312,5,14.94566
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.473374,64.45036,35.68507,0.7886333,0.7886333,0,0,0,0.7886333,440.4296,2.643234,0,0,3.473374,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.128056,0.8674966,2.778699,0,14.09865
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.144571,63.86414,37.92906,1.558041,1.558041,0,0,0,1.558041,201.8285,1.504527,0,0,3.144571,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.128056,1.713845,2.515656,0,13.76985
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.650757,60.60657,39.23453,1.712646,1.712646,0,-1,0,1.712646,154.7755,0.8479715,0,0,2.650757,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.128056,1.883911,2.120605,0,13.27603
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.986894,55.07912,39.65086,2.784647,2.784647,0,0,0,2.784647,71.35173,0,0,0,1.986894,2.931208,2.784647,0,0,0,10.62527,0,0.9443136,-0.9443136,13.00463,92.89006,0.128056,3.063112,1.589515,0,12.61217
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.308837,49.88683,40.0672,1.01832,1.01832,0,0,0,1.01832,128.5291,0,0,0,1.308837,1.071915,1.01832,0,0,1.049237,9.680961,0.2369213,0,0.2369213,13.2294,94.49551,0.1280477,1.120152,1.047069,0,10.9898
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.431239,42.21569,39.13573,0,0,0,0,0,0,0,0,0,0,0.431239,0,0,0,0,0.8123161,9.89419,0.431239,0,0.431239,13.63851,97.41771,0.1280328,0,0.3449912,0,10.32543
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1362786,37.68268,36.7365,0,0,0,0,0,0,0,0,0,0,0.1362786,0,0,0,0,0.3810771,10.2823,0.1362786,0,0.1362786,13.76779,98.34117,0.128028,0,0.1090229,0,10.41858
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04276543,34.72765,34.43606,1.489813,1.489813,0,-1,0,1.489813,2.870524,0,2.220446E-16,0,0.04276543,1.568224,1.489813,0,0,0.2447984,10.40496,0,1.525459,-1.525459,12.15982,86.85566,0.128028,1.638794,0.03421235,0,10.44772
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,32.7072,32.7072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.939753,8.879497,0,0,0,12.15982,86.85566,0.128028,0,0,0,8.879497
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,31.0983,31.0983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.939753,8.879497,0,0,0,12.15982,86.85566,0.128028,0,0,0,8.879497
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,29.51057,29.51057,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,1.939753,8.879497,0,0.3153389,-0.3153389,11.82742,84.48141,0.128028,0.3295291,0,0,8.879497
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,28.16277,28.16277,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.290129,8.564157,0,0.4180038,-0.4180038,11.38681,81.33417,0.128028,0.436814,0,0,8.564157
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,27.13251,27.13251,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.754578,8.146154,0,0.6747828,-0.6747828,10.67552,76.25358,0.128028,0.705148,0,0,8.146154
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,26.08108,26.08108,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.504337,7.471371,0,0.2522714,-0.2522714,10.40961,74.35417,0.128028,0.2636237,0,0,7.471371
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,25.14256,25.14256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.784638,7.2191,0,0,0,10.40961,74.35417,0.128028,0,0,0,7.2191
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1037574,24.96318,24.29577,0.1402967,0.1402967,0,-1,0,0.1402967,73.95572,0,0,0,0.1037574,0.1476807,0.1402967,0,0,3.784638,7.2191,0,0.0439233,-0.0439233,10.36331,74.02347,0.128028,0.1543264,0.08300594,0,7.322857
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1594433,24.44326,23.42075,0,0,0,-1,0,0,0,0,0,0,0.1594433,0,0,0,0,3.833442,7.175177,0.1594433,0,0.1594433,10.51457,75.1039,0.1280225,0,0.1275546,0,7.33462
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3790314,25.18458,22.74332,0.3318737,0.3318737,0,0,0,0.3318737,114.2095,0,0,0,0.3790314,0.3493408,0.3318737,0,0,3.673998,7.318676,0.02969065,0,0.02969065,10.54273,75.30509,0.1280214,0.3650611,0.3032252,0,7.697707
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.453781,31.84928,22.10823,0.2502554,0.2502554,0,0,0,0.2502554,580.9189,0,0,0,1.453781,0.2634268,0.2502554,0,0,3.644308,7.345397,1.190355,0,1.190355,11.672,83.37128,0.1279801,0.275281,1.163025,0,8.799178
