Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.272298,37.16401,21.43786,2.293046,2.293046,0,0,0,2.293046,99.0952,0,4.440892E-16,0,2.272298,2.413733,2.293046,0,0,2.453953,8.416717,0,0.1414342,-0.1414342,11.52292,82.3064,0.1279801,2.522351,1.817839,0,10.68901
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.888174,43.82153,22.98325,0.9130598,0.9130598,0,0,0,0.9130598,316.3181,0,0,0,2.888174,0.9611155,0.9130598,0,0,2.611102,8.275282,1.927058,0,1.927058,13.35109,95.36472,0.1279133,1.004366,2.310539,0,11.16346
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.120374,49.91209,26.49742,0.6968585,0.6968585,0,-1,0,0.6968585,447.7773,1.702794,0,0,3.120374,0.7335353,0.6968585,0,0,0.6840441,10.00963,0.6840441,0,0.6840441,14.00003,100,0.1278896,0.7665444,2.496299,0,13.13001
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.740183,60.22134,30.14567,0.6601664,0.6601664,0,0,0,0.6601664,566.5516,3.045271,0,0,3.740183,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1278896,0.7261831,2.992146,0,14.36546
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.383343,71.20801,33.10237,0.2646616,0.2646616,0,0,0,0.2646616,1656.207,4.104752,0,0,4.383343,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1278896,0.2911277,3.506674,0,15.00862
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.478344,64.25417,35.48749,0,0,0,0,0,0,0,3.478344,0,0,3.478344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278896,0,2.782676,0,14.10362
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.150236,63.69692,37.74559,0.430538,0.430538,0,0,0,0.430538,731.6976,2.697038,0,0,3.150236,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1278896,0.4735918,2.520189,0,13.77551
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.657147,60.46002,39.05811,0.8294967,0.8294967,0,-1,0,0.8294967,320.3324,1.783992,0,0,2.657147,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1278896,0.9124463,2.125717,0,13.28242
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.517498,59.63704,39.47445,3.541121,3.541121,1.25,0,0.50625,3.541121,71.09324,0.105791,0,0,2.517498,2.411707,2.291121,0,0,0,10.62527,0,0,0,14.00003,100,0.1278896,3.895234,2.013998,5,13.14277
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.157888,48.49976,39.89079,2.06822,2.06822,0,0,0,2.06822,55.98478,0,0,0,1.157888,2.177073,2.06822,0,0,0,10.62527,0,1.019185,-1.019185,12.92571,92.32633,0.1278896,2.275042,0.9263107,0,11.78316
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1779887,40.21468,38.95932,0,0,0,0,0,0,0,0,0,0,0.1779887,0,0,0,0,1.132428,9.606089,0.1779887,0,0.1779887,13.09457,93.53244,0.1278834,0,0.142391,0,9.784078
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2092556,38.03018,36.5742,4.564918,4.564918,1.25,0,0.50625,4.564918,4.583994,0,0,0,0.2092556,3.489387,3.314918,0,0,0.9544393,9.766279,0,3.280132,-3.280132,9.637005,68.83561,0.1278834,5.02141,0.1674044,5,9.975534
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06304843,34.7248,34.29493,1.608871,1.608871,0,-1,0,1.608871,3.9188,0,4.440892E-16,0,0.06304843,1.693548,1.608871,0,0,4.59903,6.486147,0,1.6305,-1.6305,7.918307,56.55922,0.1278834,1.769758,0.05043875,0,6.549195
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,32.56607,32.56607,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,6.410697,4.855647,0,0.7983674,-0.7983674,7.076754,50.54814,0.1278834,0.834294,0,0,4.855647
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,30.96423,30.96423,3.883672,3.33,0,-1,0,3.33,0,0,0.5536724,0.9420397,0,3.505263,3.33,0,0,7.297772,4.05728,0,3.505263,-3.505263,3.381882,24.15625,0.1278834,4.27204,0,0,4.05728
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,29.3765,29.3765,0.6068951,0.5244156,0,-1,0,0.5244156,0,0,0.08247949,0.143169,0,0.5520164,0.5244156,0,0,11.19251,0.5520164,0,0.5520164,-0.5520164,2.800006,20,0.1278834,0.6675847,0,0,0.5520164
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,28.02164,28.02164,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278834,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,26.99138,26.99138,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278834,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,25.93995,25.93995,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278834,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,25.00848,25.00848,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278834,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08269298,24.68569,24.15464,0.2100932,0.07855833,0,-1,0,0.07855833,105.2632,0,0.1315349,0.2153909,0.08269298,0.08269298,0.07855833,0,0,11.80586,0,0,0,0,2.800006,20,0.1278834,0.2311026,0.06615438,0,0.08269298
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09918627,23.89249,23.25845,0.2780243,0.09422696,0,-1,0,0.09422696,105.2632,0,0.1837973,0.2869813,0.09918627,0.09918627,0.09422696,0,0,11.80586,0,0,0,0,2.800006,20,0.1278834,0.3058268,0.07934902,0,0.09918627
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1857293,23.78873,22.60219,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,36.94952,4.440892E-16,0,0,0.1857293,0,0,3.505263,3.33,11.80586,0,3.515729,0,3.515729,6.135319,43.82362,0.1279882,0.5529224,0.1485834,5,0.1857293
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.270012,30.40332,21.9671,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1190.07,0,0,0,1.270012,0,0,3.505263,3.33,8.290131,3.164156,4.600012,0,4.600012,10.49927,74.99466,0.1280227,0.1173891,1.016009,5,4.434168
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.685581,40.2653,21.3179,2.065911,2.065911,3.020222,0,0.9895207,2.065911,129.995,0,0,0,2.685581,0,0,0.9543108,0.9065953,3.690119,7.304167,3.592177,0,3.592177,13.90711,99.33631,0.1280435,2.272502,2.148465,5,9.989748
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.885819,43.61495,22.82095,0.914513,0.914513,0,0,0,0.914513,315.558,1.825231,0,0,2.885819,0.9626453,0.914513,0,0,0.09794243,10.53713,0.09794243,0,0.09794243,14.00003,100,0.1280401,1.005964,2.308655,0,13.42295
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.353174,51.78734,26.31395,0,0,0,-1,0,0,0,3.353174,0,0,3.353174,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280401,0,2.682539,0,13.97845
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.589002,58.43573,29.92691,1.026951,1.026951,0,0,0,1.026951,349.4814,2.508001,0,0,3.589002,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1280401,1.129646,2.871202,0,14.21428
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.627574,62.52278,32.88361,0,0,0,0,0,0,0,3.627574,0,0,3.627574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280401,0,2.90206,0,14.25285
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.483869,64.03716,35.26873,0.9021888,0.9021888,0,0,0,0.9021888,386.1574,2.534196,0,0,3.483869,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1280401,0.9924077,2.787095,0,14.10914
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.156704,63.49457,37.52684,1.225128,1.225128,0,0,0,1.225128,257.6631,1.867095,0,0,3.156704,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1280401,1.347641,2.525363,0,13.78198
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.146279,65.0223,38.86053,1.233414,1.233414,0,-1,0,1.233414,255.0869,1.847948,0,0,3.146279,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1280401,1.356756,2.517023,0,13.77155
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,2.001498,54.78824,39.27687,1.604672,1.604672,0,0,0,1.604672,124.7294,0.3123693,0,0,2.001498,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1280401,1.765139,1.601198,0,12.62677
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.16564,48.37391,39.71437,1.834218,1.834218,0,0,0,1.834218,63.54971,0,0,0,1.16564,1.930756,1.834218,0,0,0,10.62527,0,0.7651156,-0.7651156,13.19353,94.23928,0.1280401,2.01764,0.9325122,0,11.79091
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.193101,40.15849,38.79702,1.865496,1.865496,0,0,0,1.865496,10.35119,0,0,0,0.193101,1.96368,1.865496,0,0,0.8501284,9.860159,0,1.770579,-1.770579,11.32717,80.90821,0.1280401,2.052045,0.1544808,0,10.05326
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09349942,37.0444,36.39779,0,0,0,0,0,0,0,0,0,0,0.09349942,0,0,0,0,2.817438,8.08958,0.09349942,0,0.09349942,11.41587,81.54179,0.1280369,0,0.07479954,0,8.18308
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04484158,34.4449,34.13968,1.619967,1.619967,0,-1,0,1.619967,2.768055,0,0,0,0.04484158,1.705228,1.619967,0,0,2.723938,8.17373,0,1.660387,-1.660387,9.665671,69.04037,0.1280369,1.781964,0.03587326,0,8.218571
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,32.41082,32.41082,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.568812,6.513343,0,0.3202688,-0.3202688,9.328079,66.629,0.1280369,0.3346809,0,0,6.513343
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,30.8231,30.8231,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.924667,6.193074,0,3.505263,-3.505263,5.633207,40.23711,0.1280369,5.735069,0,0,6.193074
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,29.23537,29.23537,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.819404,2.687811,0,0.02571706,-0.02571706,5.606099,40.04348,0.1280369,0.02687433,0,0,2.687811
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,27.90168,27.90168,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.847979,2.662094,0,0.1970942,-0.1970942,5.398344,38.55952,0.1280369,0.2059634,0,0,2.662094
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,26.87142,26.87142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.066972,2.465,0,0,0,5.398344,38.55952,0.1280369,0,0,0,2.465
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,25.81999,25.81999,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.066972,2.465,0,0.6194229,-0.6194229,4.745414,33.89575,0.1280369,0.6472969,0,0,2.465
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,24.88852,24.88852,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.755219,1.845577,0,0.6058398,-0.6058398,4.106803,29.33425,0.1280369,0.6331027,0,0,1.845577
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04382727,24.31553,24.03468,0,0,0,-1,0,0,0,0,0,0,0.04382727,0,0,0,0,10.42837,1.239737,0.04382727,0,0.04382727,4.148381,29.63124,0.1280354,0,0.03506181,0,1.283564
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1069149,23.84291,23.15966,0.2187718,0.2187718,0,-1,0,0.2187718,48.87052,0,2.775558E-17,0,0.1069149,0.2302861,0.2187718,0,0,10.38455,1.279181,0,0.1233712,-0.1233712,4.018337,28.70235,0.1280354,0.2406489,0.08553192,0,1.386096
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1504361,23.44846,22.48929,0.03028581,0.03028581,0,0,0,0.03028581,496.7215,0,0,0,0.1504361,0.0318798,0.03028581,0,0,10.52163,1.15581,0.1185563,0,0.1185563,4.130809,29.50572,0.1280313,0.03331439,0.1203489,0,1.306246
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.344716,30.80833,21.85419,0.4630214,0.4630214,0,0,0,0.4630214,290.4221,0,0,0,1.344716,0.487391,0.4630214,0,0,10.40307,1.262511,0.8573255,0,0.8573255,4.944139,35.31521,0.1280016,0.5093236,1.075773,0,2.607228
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.641624,39.75476,21.17677,0.8084645,0.8084645,0,0,0,0.8084645,326.7458,0,0,0,2.641624,0.8510153,0.8084645,0,0,9.545745,2.034104,1.790608,0,1.790608,6.64286,47.4489,0.1279398,0.889311,2.113299,0,4.675728
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.539286,49.10557,22.68687,0,0,0,0,0,0,0,0,0,0,3.539286,0,0,0,0,7.755136,3.645652,3.539286,0,3.539286,10.00052,71.43215,0.1278177,0,2.831429,0,7.184937
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.353117,51.57482,26.13753,0.7293677,0.7293677,0,-1,0,0.7293677,459.7294,0,0,0,3.353117,0.7677554,0.7293677,0,0,4.21585,6.831009,2.585362,0,2.585362,12.45321,88.95133,0.1277286,0.8023044,2.682494,0,10.18413
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.591286,58.21297,29.72933,2.472072,2.472072,0,0,0,2.472072,145.2743,0,0,0,3.591286,2.602181,2.472072,0,0,1.630488,9.157835,0.9891044,0,0.9891044,13.39156,95.65379,0.1276946,2.719279,2.873029,0,12.74912
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.63193,62.2919,32.66486,0.9811782,0.9811782,0,0,0,0.9811782,370.1601,1.957727,0,0,3.63193,1.032819,0.9811782,0,0,0.6413839,10.04803,0.6413839,0,0.6413839,14.00003,100,0.1276725,1.079296,2.905544,0,13.67996
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.489478,63.821,35.04998,1.50017,1.50017,0,0,0,1.50017,232.6055,1.910352,0,0,3.489478,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1276725,1.650187,2.791583,0,14.11475
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.163129,63.30034,37.31514,0.675234,0.675234,0,0,0,0.675234,468.4492,2.452356,0,0,3.163129,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1276725,0.7427574,2.530503,0,13.7884
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.671283,60.10497,38.64178,0,0,0,-1,0,0,0,2.671283,0,0,2.671283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276725,0,2.137026,0,13.29656
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,2.009076,54.63324,39.07928,1.551933,1.551933,0,0,0,1.551933,129.4564,0.3754624,0,0,2.009076,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1276725,1.707127,1.607261,0,12.63435
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.173618,48.2273,39.51679,1.015837,1.015837,0,0,0,1.015837,115.5322,0.1043166,0,0,1.173618,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1276725,1.11742,0.9388946,0,11.79889
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1972525,40.01005,38.62061,1.701945,1.701945,0,0,0,1.701945,11.58983,0,0,0,0.1972525,1.791521,1.701945,0,0,0,10.62527,0,1.594268,-1.594268,12.31952,87.99641,0.1276725,1.872139,0.157802,0,10.82253
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1090347,37.01055,36.25666,0,0,0,0,0,0,0,0,0,0,0.1090347,0,0,0,0,1.771409,9.031006,0.1090347,0,0.1090347,12.42296,88.73526,0.1276688,0,0.08722778,0,9.14004
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04553881,34.30826,33.99855,1.450048,1.450048,0,-1,0,1.450048,3.140504,0,0,0,0.04553881,1.526366,1.450048,0,0,1.662375,9.129137,0,1.480827,-1.480827,10.86203,77.58578,0.1276688,1.595053,0.03643104,0,9.174676
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005379784,32.32701,32.29086,0.7706834,0.7706834,0,-1,0,0.7706834,0.6980537,0,1.110223E-16,0,0.005379784,0.8112457,0.7706834,0,0,3.307738,7.64831,0,0.8058659,-0.8058659,10.01257,71.51825,0.1276688,0.8477517,0.004303827,0,7.653689
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,30.7243,30.7243,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.203145,6.842444,0,1.36079,-1.36079,8.578176,61.27256,0.1276688,1.422026,0,0,6.842444
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,29.13658,29.13658,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.715134,5.481654,0,0.543762,-0.543762,8.005001,57.17846,0.1276688,0.5682312,0,0,5.481654
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,27.78877,27.78877,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.319314,4.937892,0,0.3431579,-0.3431579,7.643281,54.59475,0.1276688,0.3586,0,0,4.937892
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,26.75146,26.75146,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.7006,4.594734,0,0.2171299,-0.2171299,7.414405,52.95993,0.1276688,0.2269008,0,0,4.594734
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,25.70003,25.70003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.941856,4.377604,0,0,0,7.414405,52.95993,0.1276688,0,0,0,4.377604
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,24.76856,24.76856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.941856,4.377604,0,0,0,7.414405,52.95993,0.1276688,0,0,0,4.377604
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.142925,24.83337,23.91471,0.3165997,0.3165997,0,-1,0,0.3165997,45.14376,0,0,0,0.142925,0.3332628,0.3165997,0,0,6.941856,4.377604,0,0.1903378,-0.1903378,7.213772,51.52684,0.1276688,0.3482596,0.11434,0,4.520529
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2629549,24.71457,23.02559,0.159345,0.159345,0,-1,0,0.159345,165.0224,0,0,0,0.2629549,0.1677316,0.159345,0,0,7.153342,4.187266,0.09522332,0,0.09522332,7.304109,52.1721,0.1276655,0.1752795,0.2103639,0,4.450221
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.308782,24.34843,22.36933,0.3975784,0.3975784,0,0,0,0.3975784,77.6657,0,5.551115E-17,0,0.308782,0.4185036,0.3975784,0,0,7.058119,4.272967,0,0.1097215,-0.1097215,7.188452,51.34598,0.1276655,0.4373362,0.2470256,0,4.581749
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.206587,29.71634,21.73423,0.4179621,0.4179621,0,0,0,0.4179621,288.6833,0,0,0,1.206587,0.4399601,0.4179621,0,0,7.180032,4.163246,0.7666267,0,0.7666267,7.915738,56.54087,0.1276392,0.4597583,0.9652694,0,5.369833
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.779252,33.06653,21.0568,1.289292,1.289292,0,0,0,1.289292,138.0022,0,0,0,1.779252,1.35715,1.289292,0,0,6.413405,4.853209,0.4221022,0,0.4221022,8.316179,59.40116,0.1276246,1.418221,1.423401,0,6.632462
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.684363,41.64954,22.54574,0.6725615,0.6725615,0,0,0,0.6725615,399.1253,0,0,0,2.684363,0.7079595,0.6725615,0,0,5.991303,5.233102,1.976404,0,1.976404,10.19116,72.79385,0.1275568,0.7398177,2.147491,0,7.917465
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.044455,48.61359,25.96112,1.773373,1.773373,0,-1,0,1.773373,171.676,0,0,0,3.044455,1.866708,1.773373,0,0,4.014899,7.011865,1.177747,0,1.177747,11.30847,80.77462,0.1275164,1.95071,2.435564,0,10.05632
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.384682,47.1024,29.53174,0.7470349,0.7470349,0,0,0,0.7470349,319.2196,0,0,0,2.384682,0.7863525,0.7470349,0,0,2.837152,8.071837,1.59833,0,1.59833,12.82478,91.60538,0.1274616,0.8217384,1.907746,0,10.45652
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.766005,45.30927,32.44611,0.6140678,0.6140678,0,0,0,0.6140678,287.5912,0,0,0,1.766005,0.6463872,0.6140678,0,0,1.238822,9.510334,1.119618,0,1.119618,13.88694,99.19224,0.1274232,0.6754746,1.412804,0,11.27634
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.45363,53.73433,34.8524,0,0,0,0,0,0,0,2.334425,0,0,2.45363,0,0,0,0,0.1192046,10.51799,0.1192046,0,0.1192046,14.00003,100,0.1274191,0,1.962904,0,12.97162
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.66543,58.28201,37.13167,1.382041,1.382041,0,0,0,1.382041,192.8619,1.21065,0,0,2.66543,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1274191,1.520245,2.132344,0,13.2907
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.492028,49.64146,38.46536,0.9344565,0.9344565,0,-1,0,0.9344565,159.668,0.5083896,0,0,1.492028,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1274191,1.027902,1.193622,0,12.1173
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,1.007978,46.30591,38.91698,2.819479,2.819479,0,0,0,2.819479,35.7505,0,4.440892E-16,0,1.007978,2.967872,2.819479,0,0,0,10.62527,0,1.959895,-1.959895,11.93412,85.24353,0.1274191,3.101427,0.8063822,0,11.63325
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7518576,44.81353,39.35449,2.141063,2.141063,0,0,0,2.141063,35.11609,0,0,0,0.7518576,2.253751,2.141063,0,0,2.177661,8.66538,0,1.501893,-1.501893,10.35098,73.93545,0.1274191,2.35517,0.6014861,0,9.417237
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2069003,39.93621,38.47947,0,0,0,0,0,0,0,0,0,0,0.2069003,0,0,0,0,3.846431,7.163486,0.2069003,0,0.2069003,10.54727,75.33746,0.127412,0,0.1655203,0,7.370387
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1056336,36.83098,36.10141,0.8625976,0.8625976,0,0,0,0.8625976,12.24599,0,2.220446E-16,0,0.1056336,0.9079975,0.8625976,0,0,3.639531,7.349697,0,0.8023639,-0.8023639,9.7015,69.2963,0.127412,0.9488574,0.08450692,0,7.45533
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04683441,34.17568,33.85742,0.7213796,0.7213796,0,-1,0,0.7213796,6.492339,0,1.110223E-16,0,0.04683441,0.759347,0.7213796,0,0,4.531046,6.547333,0,0.7125126,-0.7125126,8.950446,63.93163,0.127412,0.7935176,0.03746753,0,6.594167
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01396211,32.26469,32.1709,2.429338,2.429338,0,-1,0,2.429338,0.574729,0,4.440892E-16,0,0.01396211,2.557198,2.429338,0,0,5.322727,5.83482,0,2.543236,-2.543236,6.26964,44.78305,0.127412,2.672272,0.01116969,0,5.848783
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,30.60434,30.60434,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.148544,3.291584,0,0.8072066,-0.8072066,5.418769,38.70542,0.127412,0.8435309,0,0,3.291584
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,29.01661,29.01661,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.045441,2.484377,0,0.08827189,-0.08827189,5.325723,38.0408,0.127412,0.09224413,0,0,2.484377
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,27.66881,27.66881,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.14352,2.396106,0,0.2155737,-0.2155737,5.098488,36.4177,0.127412,0.2252745,0,0,2.396106
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,26.63149,26.63149,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.383047,2.180532,0,0.6859304,-0.6859304,4.375454,31.25318,0.127412,0.7167973,0,0,2.180532
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,25.5589,25.5589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.14519,1.494601,0,0,0,4.375454,31.25318,0.127412,0,0,0,1.494601
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,24.62743,24.62743,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.14519,1.494601,0,0.6345985,-0.6345985,3.706528,26.47515,0.127412,0.6631554,0,0,1.494601
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05674274,24.13682,23.77358,0.2767867,0.2767867,0,-1,0,0.2767867,20.50053,0,0,0,0.05674274,0.2913544,0.2767867,0,0,10.8503,0.8600029,0,0.2346116,-0.2346116,3.459226,24.70871,0.127412,0.3044653,0.04539419,0,0.9167457
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2535892,24.53273,22.90562,0,0,0,-1,0,0,0,0,0,0,0.2535892,0,0,0,0,11.11098,0.6253913,0.2535892,0,0.2535892,3.699802,26.4271,0.1274033,0,0.2028714,0,0.8789805
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2495461,23.84412,22.24936,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.31812,4.440892E-16,0,0,0.2495461,0,0,3.505263,3.33,10.85739,0.8536216,3.579546,0,3.579546,7.095657,50.68317,0.1275339,0.9362835,0.1996369,5,1.103168
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.164304,29.29746,21.61427,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,137.0902,4.440892E-16,0,0,1.164304,0,0,3.505263,3.33,7.277846,4.075213,4.494304,0,4.494304,11.35933,81.1379,0.1276327,0.9342272,0.9314431,5,5.239517
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.226887,36.26365,20.93684,0,0,0,0,0,0,0,0,0,0,2.226887,0,0,0,0,2.783542,8.120087,2.226887,0,2.226887,13.47194,96.22794,0.1275566,0,1.78151,0,10.34697
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.281902,46.49108,22.40461,2.463042,2.463042,0,0,0,2.463042,133.2459,0.1325721,0,0,3.281902,2.592675,2.463042,0,0,0.5566547,10.12428,0.5566547,0,0.5566547,14.00003,100,0.1275375,2.709346,2.625522,0,13.40619
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.687347,54.27795,25.79882,0.6476903,0.6476903,0,-1,0,0.6476903,569.3071,3.005568,0,0,3.687347,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1275375,0.7124593,2.949878,0,14.31262
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.465113,56.52523,29.35533,0.4843459,0.4843459,0,0,0,0.4843459,715.4212,2.955275,0,0,3.465113,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1275375,0.5327804,2.77209,0,14.09039
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.640363,61.85405,32.24852,1.015059,1.015059,0,0,0,1.015059,358.6356,2.57188,0,0,3.640363,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1275375,1.116565,2.912291,0,14.26564
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.232294,71.53572,34.65481,2.148923,2.148923,0,0,0,2.148923,196.9496,1.97027,0,0,4.232294,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1275375,2.363815,3.385835,0,14.85757
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.652691,57.9581,36.95525,0,0,0,0,0,0,0,2.652691,0,0,2.652691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275375,0,2.122153,0,13.27797
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.408005,57.28107,38.30306,2.256927,2.256927,0,-1,0,2.256927,106.694,0.03229201,0,0,2.408005,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1275375,2.48262,1.926404,0,13.03328
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.023841,54.38259,38.74057,0.9177962,0.9177962,0,0,0,0.9177962,220.511,1.05774,0,0,2.023841,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1275375,1.009576,1.619073,0,12.64912
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.131591,47.57664,39.21336,1.275998,1.275998,0,0,0,1.275998,88.68279,2.220446E-16,0,0,1.131591,1.343156,1.275998,0,0,0,10.62527,0,0.2115653,-0.2115653,13.77702,98.40708,0.1275375,1.403598,0.9052726,0,11.75686
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5433478,42.22631,38.3454,1.683987,1.683987,0,0,0,1.683987,32.26556,0,4.440892E-16,0,0.5433478,1.772618,1.683987,0,0,0.2350725,10.41371,0,1.22927,-1.22927,12.48125,89.15163,0.1275375,1.852386,0.4346782,0,10.95706
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1065505,36.71684,35.98145,2.132436,2.132436,0,0,0,2.132436,4.996658,0,4.440892E-16,0,0.1065505,2.24467,2.132436,0,0,1.600928,9.184439,0,2.138119,-2.138119,10.22748,73.05328,0.1275375,2.34568,0.08524044,0,9.29099
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05957759,34.14223,33.73746,0.07157184,0.07157184,0,-1,0,0.07157184,83.24166,0,0,0,0.05957759,0.07533878,0.07157184,0,0,3.976616,7.04632,0,0.01576119,-0.01576119,10.21087,72.9346,0.1275375,0.07872903,0.04766207,0,7.105897
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006155007,32.11341,32.07211,2.966168,2.966168,0,-1,0,2.966168,0.207507,0,0,0,0.006155007,3.122283,2.966168,0,0,3.994128,7.030559,0,3.116127,-3.116127,6.926178,49.4726,0.1275375,3.262785,0.004924005,0,7.036714
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,30.48438,30.48438,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.456492,3.914431,0,2.208187,-2.208187,4.598545,32.84669,0.1275375,2.307555,0,0,3.914431
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,28.91782,28.91782,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.910033,1.706244,0,0.2304484,-0.2304484,4.355631,31.11159,0.1275375,0.2408186,0,0,1.706244
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,27.54885,27.54885,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.16609,1.475796,0,0.6085436,-0.6085436,3.71417,26.52973,0.1275375,0.6359281,0,0,1.475796
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,26.5327,26.5327,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.84225,0.8672525,0,0.5300348,-0.5300348,3.155464,22.53898,0.1275375,0.5538864,0,0,0.8672525
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,25.4601,25.4601,0.4568729,0.3203568,0,-1,0,0.3203568,0,0,0.1365162,0.1822034,0,0.3372177,0.3203568,0,0,11.43117,0.3372177,0,0.3372177,-0.3372177,2.800006,20,0.1275375,0.5025602,0,0,0.3372177
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,24.52864,24.52864,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275375,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04775697,23.98023,23.67479,0.3880706,0.04536913,0,-1,0,0.04536913,105.2632,0,0.3427015,0.4178039,0.04775697,0.04775697,0.04536913,0,0,11.80586,0,0,0,0,2.800006,20,0.1275375,0.4268777,0.03820558,0,0.04775697
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1070856,23.48977,22.80683,0.3863431,0.1017314,0,-1,0,0.1017314,105.2632,0,0.2846118,0.4046312,0.1070856,0.1070856,0.1017314,0,0,11.80586,0,0,0,0,2.800006,20,0.1275375,0.4249774,0.08566851,0,0.1070856
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1711354,23.2404,22.15057,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,89.37635,0,0,0,0.1711354,0,0,3.505263,3.33,11.80586,0,3.501135,0,3.501135,6.121474,43.72473,0.1276167,0.210625,0.1369084,5,0.1711354
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.189879,29.37087,21.51548,0,0,3.505263,0,1.121937,0,0,0,0,0,1.189879,0,0,3.505263,3.33,8.304725,3.151022,4.519879,0,4.519879,10.40941,74.35277,0.1276454,0,0.9519032,5,4.340901
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.13944,35.49373,20.83805,1.318492,1.318492,2.881628,0,0.9516844,1.318492,162.2641,0,0,0,2.13944,0,0,1.563135,1.484978,3.784846,7.218913,3.624419,0,3.624419,13.84783,98.9129,0.127654,1.450342,1.711552,5,9.358354
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.874404,42.90325,22.28465,1.649021,1.649021,0,0,0,1.649021,174.3097,0.9781654,0,0,2.874404,1.735812,1.649021,0,0,0.160427,10.48089,0.160427,0,0.160427,14.00003,100,0.1276485,1.813923,2.299523,0,13.35529
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.351959,50.99664,25.66474,0.8930212,0.8930212,0,-1,0,0.8930212,375.3504,2.411936,0,0,3.351959,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1276485,0.9823233,2.681567,0,13.97723
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.597648,57.5841,29.17186,0.0543492,0.0543492,0,0,0,0.0543492,6619.504,3.540438,0,0,3.597648,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1276485,0.05978413,2.878118,0,14.22292
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.644445,61.64709,32.05094,1.494872,1.494872,0,0,0,1.494872,243.7965,2.070895,0,0,3.644445,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1276485,1.644359,2.915556,0,14.26972
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.5051,63.25714,34.47134,0,0,0,0,0,0,0,3.5051,0,0,3.5051,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276485,0,2.80408,0,14.13037
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.180999,62.82393,36.77884,0.8524897,0.8524897,0,0,0,0.8524897,373.1422,2.283641,0,0,3.180999,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1276485,0.9377387,2.544799,0,13.80627
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.691426,59.69008,38.12664,0.4517291,0.4517291,0,-1,0,0.4517291,595.8054,2.215922,0,0,2.691426,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1276485,0.496902,2.153141,0,13.3167
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.031016,54.28687,38.59944,0,0,0,0,0,0,0,2.031016,0,0,2.031016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276485,0,1.624813,0,12.65629
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.197106,47.9256,39.05811,2.77705,2.77705,0,0,0,2.77705,43.10711,0,4.440892E-16,0,1.197106,2.92321,2.77705,0,0,0,10.62527,0,1.726104,-1.726104,12.18055,87.00378,0.1276485,3.054755,0.9576848,0,11.82238
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2255994,39.79122,38.20427,1.244216,1.244216,0,0,0,1.244216,18.13185,0,2.220446E-16,0,0.2255994,1.309701,1.244216,0,0,1.917894,8.89917,0,1.084102,-1.084102,11.03781,78.84135,0.1276485,1.368638,0.1804795,0,9.124769
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09567773,36.52104,35.86149,0.624748,0.624748,0,0,0,0.624748,15.31461,0,1.110223E-16,0,0.09567773,0.6576294,0.624748,0,0,3.122451,7.815068,0,0.5619517,-0.5619517,10.44546,74.61029,0.1276485,0.6872228,0.07654218,0,7.910746
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09436297,34.28031,33.63867,1.935134,1.935134,0,-1,0,1.935134,4.876302,0,2.220446E-16,0,0.09436297,2.036983,1.935134,0,0,3.746842,7.253117,0,1.94262,-1.94262,8.39776,59.98388,0.1276485,2.128647,0.07549037,0,7.347479
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01014632,32.04138,31.97332,1.986887,1.986887,0,-1,0,1.986887,0.5106643,0,2.220446E-16,0,0.01014632,2.09146,1.986887,0,0,5.905308,5.310497,0,2.081314,-2.081314,6.203864,44.31322,0.1276485,2.185576,0.008117058,0,5.320643
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,30.40676,30.40676,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.217879,3.229183,0,1.784884,-1.784884,4.32243,30.87444,0.1276485,1.865204,0,0,3.229183
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,28.81903,28.81903,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.20108,1.444299,0,0.3219846,-0.3219846,3.983029,28.45015,0.1276485,0.3364739,0,0,1.444299
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,27.47122,27.47122,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.55884,1.122314,0,0.8010725,-0.8010725,3.138624,22.4187,0.1276485,0.8371207,0,0,1.122314
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,26.43391,26.43391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44893,0.3212418,0,0,0,3.138624,22.4187,0.1276485,0,0,0,0.3212418
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,25.38248,25.38248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44893,0.3212418,0,0,0,3.138624,22.4187,0.1276485,0,0,0,0.3212418
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,24.45101,24.45101,0.7556325,0.3051797,0,-1,0,0.3051797,0,0,0.4504528,0.526016,0,0.3212418,0.3051797,0,0,11.44893,0.3212418,0,0.3212418,-0.3212418,2.800006,20,0.1276485,0.8311957,0,0,0.3212418
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1544265,24.58834,23.59717,0.4401457,0.1467052,0,-1,0,0.1467052,105.2632,0,0.2934406,0.4548192,0.1544265,0.1544265,0.1467052,0,0,11.80586,0,0,0,0,2.800006,20,0.1276485,0.4841603,0.1235412,0,0.1544265
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3545928,25.00359,22.72215,0.3613173,0.3368632,0,-1,0,0.3368632,105.2632,0,0.0244542,0.3300765,0.3545928,0.3545928,0.3368632,0,0,11.80586,0,0,0,0,2.800006,20,0.1276485,0.3974491,0.2836742,0,0.3545928
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.518728,25.39694,22.05178,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,116.6274,0,0,0,0.518728,0,0,3.505263,3.33,11.80586,0,3.848728,0,3.848728,6.45123,46.08012,0.127736,0.4892511,0.4149824,5,0.518728
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.21416,29.4577,21.43786,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1030.597,0,0,0,1.21416,0,0,3.505263,3.33,7.957132,3.463855,4.54416,0,4.54416,10.7622,76.8727,0.1277732,0.1295926,0.9713284,5,4.678016
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.609297,39.02832,20.76043,0.6445897,0.6445897,1.490564,0,0.5719239,0.6445897,404.7996,1.110223E-16,0,0,2.609297,0,0,0.845974,0.8036752,3.412972,7.5536,3.412972,0,3.412972,14.00003,100,0.1276764,0.7090486,2.087437,5,10.1629
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.689597,49.88882,22.20703,0.1701005,0.1701005,0,0,0,0.1701005,2169.069,3.510544,0,0,3.689597,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1276764,0.1871106,2.951678,0,14.31487
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.350888,50.84304,25.54478,1.843081,1.843081,0,-1,0,1.843081,181.809,1.410802,0,0,3.350888,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1276764,2.027389,2.68071,0,13.97616
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.599201,57.40694,29.01661,0.9425821,0.9425821,0,0,0,0.9425821,381.8449,2.60701,0,0,3.599201,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1276764,1.03684,2.879361,0,14.22448
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.648115,61.46259,31.87453,1.192597,1.192597,0,0,0,1.192597,305.8967,2.39275,0,0,3.648115,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1276764,1.311857,2.918492,0,14.27339
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.510114,63.08775,34.29493,0.143746,0.143746,0,0,0,0.143746,2441.886,3.358802,0,0,3.510114,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1276764,0.1581206,2.808091,0,14.13539
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.187236,62.66205,36.59537,0.4967859,0.4967859,0,0,0,0.4967859,641.5714,2.664304,0,0,3.187236,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1276764,0.5464645,2.549789,0,13.81251
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.698171,59.56295,37.96434,0.7513463,0.7513463,0,-1,0,0.7513463,359.1115,1.90728,0,0,2.698171,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1276764,0.826481,2.158537,0,13.32345
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.038697,54.15603,38.42302,2.529821,2.529821,0,0,0,2.529821,80.5866,0,0,0,2.038697,2.66297,2.529821,0,0,0,10.62527,0,0.6242727,-0.6242727,13.34199,95.29971,0.1276764,2.782804,1.630958,0,12.66397
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.507043,50.23537,38.90287,0.8928566,0.8928566,0,0,0,0.8928566,168.7889,0,0,0,1.507043,0.9398491,0.8928566,0,0,0.6936364,10.001,0.567194,0,0.567194,13.88007,99.14319,0.1276572,0.9821423,1.205634,0,11.50804
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2377467,39.73495,38.06314,0.8963699,0.8963699,0,0,0,0.8963699,26.52329,0,0,0,0.2377467,0.9435472,0.8963699,0,0,0.1264423,10.51148,0,0.7058005,-0.7058005,13.1361,93.82906,0.1276572,0.9860069,0.1901974,0,10.74922
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.1012983,36.4253,35.72741,0.1695877,0.1695877,0,0,0,0.1695877,59.7321,0,2.775558E-17,0,0.1012983,0.1785134,0.1695877,0,0,0.910665,9.805676,0,0.07721509,-0.07721509,13.0547,93.2477,0.1276572,0.1865465,0.08103865,0,9.906974
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1698424,34.67638,33.51871,1.39471,1.39471,0,-1,0,1.39471,12.17761,0,2.220446E-16,0,0.1698424,1.468116,1.39471,0,0,0.9964596,9.72846,0,1.298274,-1.298274,11.6862,83.47271,0.1276572,1.534181,0.1358739,0,9.898303
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02395334,32.01402,31.85336,1.744646,1.744646,0,-1,0,1.744646,1.372963,0,4.440892E-16,0,0.02395334,1.836469,1.744646,0,0,2.438986,8.430187,0,1.812516,-1.812516,9.775643,69.82588,0.1276572,1.91911,0.01916268,0,8.454141
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,30.2868,30.2868,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.452892,6.617671,0,0.1804984,-0.1804984,9.585382,68.46687,0.1276572,0.1886208,0,0,6.617671
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,28.72024,28.72024,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.653446,6.437173,0,0.7052803,-0.7052803,8.84195,63.15667,0.1276572,0.7370179,0,0,6.437173
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,27.35126,27.35126,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.437091,5.731893,0,0.5232086,-0.5232086,8.290441,59.21731,0.1276572,0.546753,0,0,5.731893
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,26.33512,26.33512,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.018434,5.208684,0,0.7211779,-0.7211779,7.530252,53.78741,0.1276572,0.7536309,0,0,5.208684
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,25.30486,25.30486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.819743,4.487506,0,0,0,7.530252,53.78741,0.1276572,0,0,0,4.487506
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,24.39456,24.39456,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.819743,4.487506,0,0.512206,-0.512206,6.99034,49.9309,0.1276572,0.5352552,0,0,4.487506
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1492384,24.49808,23.54072,0.04777303,0.04777303,0,-1,0,0.04777303,312.3905,0,0,0,0.1492384,0.0502874,0.04777303,0,0,7.38886,3.9753,0.09895097,0,0.09895097,7.084213,50.60142,0.1276538,0.05255033,0.1193907,0,4.124538
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2066299,23.98729,22.6657,0.06373922,0.06373922,0,-1,0,0.06373922,324.1801,0,0,0,0.2066299,0.06709392,0.06373922,0,0,7.289909,4.064356,0.139536,0,0.139536,7.216588,51.54696,0.1276491,0.07011314,0.1653039,0,4.270986
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1763817,23.11067,21.98827,0.1582473,0.1582473,0,0,0,0.1582473,111.4595,0,0,0,0.1763817,0.1665761,0.1582473,0,0,7.150373,4.189938,0.009805615,0,0.009805615,7.225891,51.6134,0.1276487,0.174072,0.1411054,0,4.36632
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.175732,29.10281,21.35318,0.2854624,0.2854624,0,0,0,0.2854624,411.8693,0,0,0,1.175732,0.3004867,0.2854624,0,0,7.140568,4.198763,0.8752452,0,0.8752452,8.056221,57.54432,0.127619,0.3140086,0.9405855,0,5.374495
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.128273,35.23934,20.6828,2.192382,2.192382,0,0,0,2.192382,97.07584,0,0,0,2.128273,2.307771,2.192382,0,0,6.265323,4.986484,0,0.1794974,-0.1794974,7.867014,56.19284,0.127619,2.41162,1.702619,0,7.114757
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.937641,43.24758,22.1294,1.133513,1.133513,0,0,0,1.133513,259.1624,0,0,0,2.937641,1.193172,1.133513,0,0,6.464764,4.806986,1.744469,0,1.744469,9.521962,68.01389,0.1275598,1.246865,2.350113,0,7.744627
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.349437,50.71146,25.44599,0,0,0,-1,0,0,0,0,0,0,3.349437,0,0,0,0,4.720295,6.377008,3.349437,0,3.349437,12.69952,90.71066,0.1274462,0,2.679549,0,9.726445
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.600502,57.24485,28.87548,2.378868,2.378868,0,0,0,2.378868,151.3536,0,0,0,3.600502,2.504072,2.378868,0,0,1.370859,9.391501,1.09643,0,1.09643,13.73968,98.14039,0.127409,2.616755,2.880402,0,12.992
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.078089,65.84036,31.73339,0,0,0,0,0,0,0,3.80366,0,0,4.078089,0,0,0,0,0.2744286,10.37829,0.2744286,0,0.2744286,14.00003,100,0.1273998,0,3.262471,0,14.45638
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.802903,65.99398,34.1538,1.873304,1.873304,0,0,0,1.873304,203.0051,1.831004,0,0,3.802903,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1273998,2.060634,3.042322,0,14.42818
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.804587,50.01135,36.4613,0,0,0,0,0,0,0,1.804587,0,0,1.804587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273998,0,1.44367,0,12.42986
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.592269,58.41935,37.83027,2.004879,2.004879,0,-1,0,2.004879,129.298,0.4818697,0,0,2.592269,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1273998,2.205367,2.073815,0,13.21754
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.718937,51.32145,38.30306,0.1688676,0.1688676,0,0,0,0.1688676,1017.92,1.541182,0,0,1.718937,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1273998,0.1857544,1.37515,0,12.34421
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.403139,49.28273,38.79702,0,0,0,0,0,0,0,1.403139,0,0,1.403139,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273998,0,1.122511,0,12.02841
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3124179,40.14571,37.94318,0,0,0,0,0,0,0,0.3124179,0,0,0.3124179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273998,0,0.2499343,0,10.93769
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1401705,36.58823,35.62156,1.888676,1.888676,0,0,0,1.888676,7.42163,0,0,0,0.1401705,1.98808,1.888676,0,0,0,10.62527,0,1.847909,-1.847909,12.05216,86.08669,0.1273998,2.077543,0.1121364,0,10.76544
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1276399,34.28787,33.41991,2.66127,2.66127,0,-1,0,2.66127,4.796204,0,4.440892E-16,0,0.1276399,2.801337,2.66127,0,0,2.053232,8.777365,0,2.673697,-2.673697,9.233837,65.95584,0.1273998,2.927397,0.1021119,0,8.905005
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.007134594,31.82353,31.77573,2.456588,2.456588,0,-1,0,2.456588,0.290427,0,8.881784E-16,0,0.007134594,2.585882,2.456588,0,0,5.024007,6.103668,0,2.578747,-2.578747,6.515598,46.5399,0.1273998,2.702246,0.005707675,0,6.110803
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,30.20917,30.20917,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.889281,3.524921,0,1.092079,-1.092079,5.364446,38.31739,0.1273998,1.141223,0,0,3.524921
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,28.63556,28.63556,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.102702,2.432842,0,0.06700285,-0.06700285,5.293819,37.81292,0.1273998,0.07001798,0,0,2.432842
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,27.26659,27.26659,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.17715,2.365839,0,0.07705159,-0.07705159,5.212599,37.23278,0.1273998,0.08051891,0,0,2.365839
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,26.23633,26.23633,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.262763,2.288787,0,0.7488129,-0.7488129,4.423281,31.5948,0.1273998,0.7825094,0,0,2.288787
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,25.1849,25.1849,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.09478,1.539975,0,0.02387963,-0.02387963,4.39811,31.41501,0.1273998,0.02495421,0,0,1.539975
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,24.29577,24.29577,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.12131,1.516095,0,0.03111462,-0.03111462,4.365312,31.18074,0.1273998,0.03251478,0,0,1.516095
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.143148,24.35948,23.44192,0.329554,0.329554,0,-1,0,0.329554,43.43688,0,5.551115E-17,0,0.143148,0.3468989,0.329554,0,0,10.15588,1.48498,0,0.203751,-0.203751,4.15054,29.64665,0.1273998,0.3625094,0.1145184,0,1.628128
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1537261,23.54762,22.56691,0.4740055,0.4740055,0,-1,0,0.4740055,32.43129,0,5.551115E-17,0,0.1537261,0.4989532,0.4740055,0,0,10.38227,1.281229,0,0.3452271,-0.3452271,3.786639,27.04737,0.1273998,0.5214061,0.1229809,0,1.434955
