Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.387,24.37023,21.88948,0.2757888,0.2757888,0,0,0,0.2757888,140.3248,0,0,0,0.387,0.290304,0.2757888,0,0,10.76586,0.9360023,0.09669594,0,0.09669594,3.878372,27.7026,0.1273965,0.3033677,0.3096,0,1.323002
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4409936,24.09794,21.27556,0.7331624,0.7331624,0,0,0,0.7331624,60.14952,0,0,0,0.4409936,0.7717499,0.7331624,0,0,10.66916,1.023029,0,0.3307562,-0.3307562,3.529725,25.21227,0.1273965,0.8064786,0.3527949,0,1.464022
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8451093,26.06958,20.59813,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,90.09139,0,0,0,0.8451093,0,0,3.505263,3.33,11.03667,0.6922724,4.175109,0,4.175109,7.490581,53.50404,0.1275124,1.031864,0.6760874,5,1.537382
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8823835,27.78008,22.00944,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8823835,0,0,3.505263,3.33,6.861559,4.449871,4.212383,0,4.212383,11.4868,82.0484,0.1275514,0,0.7059067,5,5.332254
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.104711,32.74714,25.30486,1.077351,1.077351,0,-1,0,1.077351,102.5396,0,0,0,1.104711,1.134054,1.077351,0,0,2.649176,8.241015,0,0.02934216,-0.02934216,11.45587,81.82748,0.1275514,1.185086,0.8837691,0,9.345727
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8216052,34.30788,28.72024,1.314231,1.314231,0,0,0,1.314231,62.51606,0,0,0,0.8216052,1.383401,1.314231,0,0,2.681778,8.211674,0,0.5617955,-0.5617955,10.86369,77.5976,0.1275514,1.445654,0.6572841,0,9.033278
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.031866,38.76956,31.55698,2.004782,2.004782,0,0,0,2.004782,51.47025,0,4.440892E-16,0,1.031866,2.110297,2.004782,0,0,3.305995,7.649878,0,1.078431,-1.078431,9.72692,69.47786,0.1275514,2.20526,0.8254929,0,8.681745
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.050262,41.44204,33.97738,2.531624,2.531624,0,0,0,2.531624,41.48571,0,4.440892E-16,0,1.050262,2.664867,2.531624,0,0,4.504251,6.571448,0,1.614605,-1.614605,8.024977,57.32115,0.1275514,2.784786,0.8402098,0,7.62171
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.450329,46.97654,36.299,2.394341,2.394341,0,0,0,2.394341,60.57319,0,0,0,1.450329,2.520359,2.394341,0,0,6.298257,4.956842,0,1.07003,-1.07003,6.897066,49.26466,0.1275514,2.633775,1.160263,0,6.407172
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8639853,43.88292,37.6468,2.3988,2.3988,0,-1,0,2.3988,36.0174,0,0,0,0.8639853,2.525052,2.3988,0,0,7.48718,3.886812,0,1.661067,-1.661067,5.146147,36.75812,0.1275514,2.63868,0.6911882,0,4.750798
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5035405,41.73325,38.14782,0,0,0,0,0,0,0,0,0,0,0.5035405,0,0,0,0,9.332809,2.225745,0.5035405,0,0.5035405,5.623847,40.17026,0.1275343,0,0.4028324,0,2.729286
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3227499,40.92831,38.64178,1.496596,1.496596,0,0,0,1.496596,21.5656,0,2.220446E-16,0,0.3227499,1.575364,1.496596,0,0,8.829269,2.678932,0,1.252614,-1.252614,4.303476,30.73905,0.1275343,1.646256,0.2582,0,3.001682
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5131966,41.45695,37.8091,1.714564,1.714564,4.966511,0,1.520857,1.714564,29.93161,0,0,0,0.5131966,0,0,3.251947,3.08935,10.22106,1.426317,3.602546,0,3.602546,7.721151,55.15097,0.1277112,1.88602,0.4105573,5,1.939514
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2518125,37.25235,35.50866,2.688283,2.688283,5,0,1.53,2.688283,9.367036,0,0,0,0.2518125,0,0,2.311717,2.196131,6.618517,4.668609,2.447943,0,2.447943,10.04347,71.73896,0.1278333,2.957112,0.20145,5,4.920422
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1506319,34.32449,33.29995,2.254349,2.254349,0,-1,0,2.254349,6.681836,0,4.440892E-16,0,0.1506319,2.372999,2.254349,0,0,4.170574,6.871758,0,2.222367,-2.222367,7.700893,55.00627,0.1278333,2.479784,0.1205055,0,7.02239
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02722958,31.83821,31.65577,2.513701,2.513701,0,-1,0,2.513701,1.083247,0,0,0,0.02722958,2.646001,2.513701,0,0,6.639871,4.64939,0,2.618772,-2.618772,4.940465,35.28897,0.1278333,2.765071,0.02178367,0,4.67662
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,30.11038,30.11038,0.2819994,0.2819994,0,-1,0,0.2819994,0,0,5.551115E-17,0,0,0.2968414,0.2819994,0,0,9.549617,2.030619,0,0.2968414,-0.2968414,4.627567,33.05399,0.1278333,0.3101993,0,0,2.030619
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,28.52265,28.52265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.879441,1.733777,0,0,0,4.627567,33.05399,0.1278333,0,0,0,1.733777
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,27.16779,27.16779,0.7195017,0.7195017,0,-1,0,0.7195017,0,0,0,0,0,0.7573702,0.7195017,0,0,9.879441,1.733777,0,0.7573702,-0.7573702,3.829229,27.35158,0.1278333,0.7914518,0,0,1.733777
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,26.13753,26.13753,0.2772135,0.2772135,0,-1,0,0.2772135,0,0,0,0,0,0.2918037,0.2772135,0,0,10.72096,0.9764071,0,0.2918037,-0.2918037,3.521641,25.15453,0.1278333,0.3049349,0,0,0.9764071
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,25.08611,25.08611,0.0135452,0.0135452,0,-1,0,0.0135452,0,0,1.734723E-18,0,0,0.0142581,0.0135452,0,0,11.04519,0.6846033,0,0.0142581,-0.0142581,3.506612,25.04717,0.1278333,0.01489971,0,0,0.6846033
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,24.17581,24.17581,0.5608754,0.5608754,0,-1,0,0.5608754,0,0,0,0,0,0.5903952,0.5608754,0,0,11.06103,0.6703452,0,0.5903952,-0.5903952,2.88428,20.60196,0.1278333,0.616963,0,0,0.6703452
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05743195,23.7028,23.33608,0,0,0,-1,0,0,0,0,0,0,0.05743195,0,0,0,0,11.71703,0.07995003,0.05743195,0,0.05743195,2.938765,20.99114,0.1278313,0,0.04594556,0,0.137382
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3226905,24.53867,22.46812,0.5716923,0.4316129,0,-1,0,0.4316129,74.76389,0,0.1400795,0.4424936,0.3226905,0.4543293,0.4316129,0,0,11.65959,0.1316388,0,0.1316388,-0.1316388,2.800006,20,0.1278313,0.6288616,0.2581525,0,0.4543293
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5488436,25.32864,21.79069,0.06089179,0.06089179,0,0,0,0.06089179,901.3425,0,0,0,0.5488436,0.06409662,0.06089179,0,0,11.80586,0,0.4847469,0,0.4847469,3.259877,23.28479,0.1278149,0.06698097,0.4390748,0,0.5488436
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.125068,28.56898,21.17677,0.1645879,0.1645879,0,0,0,0.1645879,683.5665,0,0,0,1.125068,0.1732505,0.1645879,0,0,11.32111,0.4362722,0.9518175,0,0.9518175,4.16285,29.73458,0.1277828,0.1810467,0.9000543,0,1.56134
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.96721,33.82478,20.48522,1.172017,1.172017,0,0,0,1.172017,167.8482,0,0,0,1.96721,1.233702,1.172017,0,0,10.3693,1.292908,0.7335077,0,0.7335077,4.858717,34.70505,0.127758,1.289219,1.573768,0,3.260118
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.500472,47.79751,21.88948,1.411209,1.411209,0,0,0,1.411209,248.0477,0,0,0,3.500472,1.485484,1.411209,0,0,9.635788,1.953065,2.014989,0,2.014989,6.770303,48.35921,0.1276899,1.55233,2.800378,0,5.453537
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.348315,50.36309,25.16373,1.371741,1.371741,0,-1,0,1.371741,244.0924,0,0,0,3.348315,1.443938,1.371741,0,0,7.6208,3.766555,1.904377,0,1.904377,8.576953,61.26383,0.1276256,1.508915,2.678652,0,7.114869
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.557721,66.98953,28.55794,0.7761,0.7761,0,0,0,0.7761,587.2595,0,0,0,4.557721,0.8169474,0.7761,0,0,5.716423,5.480494,3.740774,0,3.740774,12.12576,86.61242,0.1274996,0.85371,3.646177,0,10.03821
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.508997,70.298,31.35939,1.881916,1.881916,0,0,0,1.881916,239.5961,0.5523841,0,0,4.508997,1.980964,1.881916,0,0,1.975649,8.84719,1.975649,0,1.975649,14.00003,100,0.1274332,2.070108,3.607198,0,13.35619
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.90126,66.57998,33.7798,0,0,0,0,0,0,0,3.90126,0,0,3.90126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274332,0,3.121008,0,14.52653
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.865911,58.97104,36.12258,0,0,0,0,0,0,0,2.865911,0,0,2.865911,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274332,0,2.292729,0,13.49119
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.019613,62.08892,37.49155,0,0,0,-1,0,0,0,3.019613,0,0,3.019613,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274332,0,2.41569,0,13.64489
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.061079,53.85984,37.98552,2.109561,2.109561,0,0,0,2.109561,97.70178,0,0,0,2.061079,2.220591,2.109561,0,0,0,10.62527,0,0.1595118,-0.1595118,13.83189,98.799,0.1274332,2.320517,1.648863,0,12.68635
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.065003,46.30769,38.50064,0.02882308,0.02882308,0,0,0,0.02882308,3694.967,0.8574278,0,0,1.065003,0.03034008,0.02882308,0,0,0.1772354,10.46576,0.1772354,0,0.1772354,14.00003,100,0.1274272,0.03170539,0.8520026,0,11.53077
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5358343,41.4989,37.68914,1.194622,1.194622,0,0,0,1.194622,44.85388,0,0,0,0.5358343,1.257497,1.194622,0,0,0,10.62527,0,0.7216623,-0.7216623,13.23933,94.56644,0.1274272,1.314084,0.4286674,0,11.16111
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3190003,37.60241,35.38869,2.196605,2.196605,0,0,0,2.196605,14.52243,0,0,0,0.3190003,2.312216,2.196605,0,0,0.801847,9.903612,0,1.993215,-1.993215,11.1383,79.5591,0.1274272,2.416265,0.2552003,0,10.22261
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1266411,34.06114,33.20116,1.181556,1.181556,0,-1,0,1.181556,10.71816,2.220446E-16,0,0,0.1266411,1.243743,1.181556,0,0,3.016531,7.910397,0,1.117102,-1.117102,9.960767,71.14819,0.1274272,1.299711,0.1013129,0,8.037038
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01699905,31.67076,31.55698,0.1471497,0.1471497,0,-1,0,0.1471497,11.55221,0,0,0,0.01699905,0.1548945,0.1471497,0,0,4.257755,6.793295,0,0.1378954,-0.1378954,9.815413,70.10995,0.1274272,0.1618647,0.01359924,0,6.810294
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,30.00454,30.00454,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.410972,6.655399,0,1.667357,-1.667357,8.057864,57.55606,0.1274272,1.742388,0,0,6.655399
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,28.41681,28.41681,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.263591,4.988042,0,0.4378831,-0.4378831,7.596295,54.25914,0.1274272,0.4575878,0,0,4.988042
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,27.04783,27.04783,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.750128,4.550159,0,0.1322438,-0.1322438,7.456897,53.26345,0.1274272,0.1381948,0,0,4.550159
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,26.01757,26.01757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.897065,4.417915,0,0,0,7.456897,53.26345,0.1274272,0,0,0,4.417915
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,24.96614,24.96614,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.897065,4.417915,0,0.2577023,-0.2577023,7.185256,51.32315,0.1274272,0.2692989,0,0,4.417915
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,24.07701,24.07701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.183401,4.160213,0,0,0,7.185256,51.32315,0.1274272,0,0,0,4.160213
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04378549,23.51657,23.23728,0.8141938,0.8141938,0,-1,0,0.8141938,5.377772,0,1.110223E-16,0,0.04378549,0.8570461,0.8141938,0,0,7.183401,4.160213,0,0.8132606,-0.8132606,6.328003,45.19994,0.1274272,0.8956131,0.03502839,0,4.203999
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1151308,23.10192,22.36933,0.702749,0.702749,0,-1,0,0.702749,16.38293,0,1.110223E-16,0,0.1151308,0.7397358,0.702749,0,0,8.087024,3.346953,0,0.6246049,-0.6246049,5.669612,40.49715,0.1274272,0.7730239,0.09210468,0,3.462084
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3401893,23.88763,21.71306,0.411516,0.411516,0,0,0,0.411516,82.66731,0,0,0,0.3401893,0.4331748,0.411516,0,0,8.78103,2.722348,0,0.09298553,-0.09298553,5.571597,39.79704,0.1274272,0.4526677,0.2721514,0,3.062537
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.342185,29.9706,21.07797,0.5864614,0.5864614,0,0,0,0.5864614,228.8616,0,0,0,1.342185,0.6173278,0.5864614,0,0,8.884347,2.629362,0.724857,0,0.724857,6.259256,44.70889,0.1274028,0.6451076,1.073748,0,3.971547
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.169782,35.24115,20.40054,1.139216,1.139216,0,0,0,1.139216,190.4628,0,0,0,2.169782,1.199175,1.139216,0,0,8.15949,3.281734,0.9706075,0,0.9706075,7.180056,51.28601,0.1273702,1.253138,1.735826,0,5.451516
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.087759,44.10983,21.79069,0.6555263,0.6555263,0,0,0,0.6555263,471.035,0,0,0,3.087759,0.6900277,0.6555263,0,0,7.188882,4.15528,2.397731,0,2.397731,9.454742,67.53374,0.1272897,0.721079,2.470207,0,7.243039
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.966796,56.02931,25.02965,1.970653,1.970653,0,-1,0,1.970653,201.2935,0,0,0,3.966796,2.074371,1.970653,0,0,4.791152,6.313238,1.892425,0,1.892425,11.25005,80.35737,0.1272263,2.167718,3.173437,0,10.28003
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.605855,56.71185,28.40269,0.5598654,0.5598654,0,0,0,0.5598654,644.0576,0.1177968,0,0,3.605855,0.589332,0.5598654,0,0,2.898727,8.01642,2.898727,0,2.898727,14.00003,100,0.1271292,0.6158519,2.884684,0,11.62228
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.663387,60.73955,31.17593,0.7802686,0.7802686,0,0,0,0.7802686,469.5033,2.842052,0,0,3.663387,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1271292,0.8582954,2.93071,0,14.28866
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.530705,62.43303,33.60338,1.901007,1.901007,0,0,0,1.901007,185.7281,1.529645,0,0,3.530705,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1271292,2.091108,2.824564,0,14.15598
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.763969,67.86256,35.925,1.299861,1.299861,0,0,0,1.299861,289.567,2.395694,0,0,3.763969,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1271292,1.429847,3.011175,0,14.38924
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.357773,65.28804,37.31514,1.828396,1.828396,0,-1,0,1.828396,183.6458,1.433145,0,0,3.357773,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1271292,2.011236,2.686218,0,13.98305
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.927181,52.54411,37.83027,0.8450429,0.8450429,0,0,0,0.8450429,228.0571,1.037662,0,0,1.927181,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1271292,0.9295471,1.541744,0,12.55245
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.396723,48.74681,38.3454,0.9837418,0.9837418,0,0,0,0.9837418,141.9807,0.3612057,0,0,1.396723,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1271292,1.082116,1.117379,0,12.022
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2832103,39.53707,37.54801,0.467636,0.467636,0,0,0,0.467636,60.56212,0,5.551115E-17,0,0.2832103,0.4922485,0.467636,0,0,0,10.62527,0,0.2090382,-0.2090382,13.77968,98.42611,0.1271292,0.5143996,0.2265683,0,10.90848
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1111054,36.03234,35.26873,3.096033,3.096033,1.25,0,0.50625,3.096033,3.588636,0,4.440892E-16,0,0.1111054,1.943193,1.846033,0,0,0.2322646,10.41624,0,1.832088,-1.832088,11.84849,84.63192,0.1271292,3.405637,0.08888428,5,10.52734
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06409866,33.53626,33.10237,1.58395,1.58395,0,-1,0,1.58395,4.04676,0,2.220446E-16,0,0.06409866,1.667316,1.58395,0,0,2.267917,8.584148,0,1.603217,-1.603217,10.15855,72.56095,0.1271292,1.742345,0.05127892,0,8.648247
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008240762,31.51329,31.45819,0.8495926,0.8495926,0,-1,0,0.8495926,0.9699664,0,1.110223E-16,0,0.008240762,0.894308,0.8495926,0,0,4.04927,6.980931,0,0.8860673,-0.8860673,9.224556,65.88956,0.1271292,0.9345519,0.00659261,0,6.989172
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,29.90574,29.90574,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.033789,6.094864,0,0.5396252,-0.5396252,8.655741,61.8266,0.1271292,0.5639084,0,0,6.094864
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,28.31801,28.31801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.633373,5.555239,0,0,0,8.655741,61.8266,0.1271292,0,0,0,5.555239
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,26.94904,26.94904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.633373,5.555239,0,0,0,8.655741,61.8266,0.1271292,0,0,0,5.555239
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,25.91878,25.91878,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.633373,5.555239,0,0.6889055,-0.6889055,7.929571,56.63968,0.1271292,0.7199063,0,0,5.555239
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,24.86735,24.86735,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.398824,4.866333,0,0.1783611,-0.1783611,7.741562,55.29676,0.1271292,0.1863873,0,0,4.866333
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,23.95705,23.95705,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.597003,4.687972,0,0.2195598,-0.2195598,7.510126,53.64365,0.1271292,0.22944,0,0,4.687972
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04233914,23.39425,23.12438,0.3296596,0.3296596,0,-1,0,0.3296596,12.84329,0,0,0,0.04233914,0.3470101,0.3296596,0,0,6.840958,4.468412,0,0.304671,-0.304671,7.188974,51.34971,0.1271292,0.3626256,0.03387131,0,4.510751
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1403429,23.17806,22.28465,0.1929942,0.1929942,0,-1,0,0.1929942,72.71873,0,0,0,0.1403429,0.2031517,0.1929942,0,0,7.179481,4.163741,0,0.06280886,-0.06280886,7.122768,50.87681,0.1271292,0.2122936,0.1122743,0,4.304084
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1811981,22.76501,21.61427,0.46114,0.46114,0,0,0,0.46114,39.29352,0,0,0,0.1811981,0.4854105,0.46114,0,0,7.249269,4.100932,0,0.3042124,-0.3042124,6.8021,48.58633,0.1271292,0.507254,0.1449585,0,4.28213
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.066723,27.96292,20.97918,0,0,0,0,0,0,0,0,0,0,1.066723,0,0,0,0,7.587283,3.79672,1.066723,0,1.066723,7.814082,55.81476,0.1270935,0,0.8533786,0,4.863443
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.676285,31.50328,20.29469,1.781724,1.781724,0,0,0,1.781724,94.08217,0,0,0,1.676285,1.875499,1.781724,0,0,6.520559,4.756771,0,0.1992143,-0.1992143,7.604092,54.31483,0.1270935,1.959897,1.341028,0,6.433055
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.585702,48.2953,21.67072,0,0,0,0,0,0,0,0,0,0,3.585702,0,0,0,0,6.741909,4.557557,3.585702,0,3.585702,11.00579,78.61262,0.1269737,0,2.868562,0,8.143259
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.855893,54.76699,24.88852,3.025515,3.025515,0,-1,0,3.025515,127.4458,0,0,0,3.855893,3.184752,3.025515,0,0,3.156206,7.784688,0.6711406,0,0.6711406,11.64249,83.16046,0.1269513,3.328066,3.084714,0,11.64058
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.607871,56.53071,28.24039,0.9385402,0.9385402,0,0,0,0.9385402,384.4131,0.1348687,0,0,3.607871,0.987937,0.9385402,0,0,2.485065,8.388715,2.485065,0,2.485065,14.00003,100,0.1268684,1.032394,2.886297,0,11.99659
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.667437,60.55894,30.99951,0.1306,0.1306,0,0,0,0.1306,2808.144,3.529963,0,0,3.667437,0.1374737,0.1306,0,0,0,10.62527,0,0,0,14.00003,100,0.1268684,0.14366,2.933949,0,14.29271
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.536299,62.26057,33.41991,0.8506942,0.8506942,0,0,0,0.8506942,415.6956,2.640831,0,0,3.536299,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1268684,0.9357637,2.829039,0,14.16157
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.21847,61.92975,35.74153,0.8546897,0.8546897,0,0,0,0.8546897,376.5659,2.318797,0,0,3.21847,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1268684,0.9401587,2.574776,0,13.84374
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.733158,58.938,37.15284,1.939989,1.939989,0,-1,0,1.939989,140.8852,0.6910645,0,0,2.733158,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1268684,2.133988,2.186526,0,13.35843
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.536696,57.74441,37.68914,0.472876,0.472876,0,0,0,0.472876,536.44,2.038932,0,0,2.536696,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1268684,0.5201637,2.029357,0,13.16197
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.290557,47.75333,38.20427,0,0,0,0,0,0,0,1.290557,0,0,1.290557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268684,0,1.032445,0,11.91583
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.385714,40.14734,37.42805,1.544814,1.544814,0,0,0,1.544814,24.96831,0,2.220446E-16,0,0.385714,1.62612,1.544814,0,0,0,10.62527,0,1.240406,-1.240406,12.69252,90.66071,0.1268684,1.699296,0.3085712,0,11.01099
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3192987,37.36127,35.14877,3.417443,3.417443,1.25,0,0.50625,3.417443,9.343204,0,4.440892E-16,0,0.3192987,2.281519,2.167443,0,0,1.378229,9.384868,0,1.962221,-1.962221,10.62416,75.88673,0.1268684,3.759188,0.255439,5,9.704166
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.185949,34.24656,32.98241,0.3781743,0.3781743,0,-1,0,0.3781743,49.17019,0,0,0,0.185949,0.3980782,0.3781743,0,0,3.558474,7.422647,0,0.2121292,-0.2121292,10.40056,74.28956,0.1268684,0.4159918,0.1487592,0,7.608596
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01482262,31.45848,31.35939,0.5502295,0.5502295,0,-1,0,0.5502295,2.693897,0,0,0,0.01482262,0.579189,0.5502295,0,0,3.794173,7.210518,0,0.5643663,-0.5643663,9.805665,70.04032,0.1268684,0.6052525,0.01185809,0,7.225341
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,29.79284,29.79284,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.421247,6.646152,0,3.36315,-3.36315,6.260593,44.71843,0.1268684,3.514492,0,0,6.646152
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,28.20511,28.20511,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.158081,3.283002,0,0.1692585,-0.1692585,6.082179,43.44405,0.1268684,0.1768752,0,0,3.283002
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,26.82908,26.82908,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.346146,3.113743,0,0.3877794,-0.3877794,5.673424,40.52437,0.1268684,0.4052294,0,0,3.113743
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,25.79882,25.79882,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.777012,2.725964,0,0.2337431,-0.2337431,5.427037,38.76447,0.1268684,0.2442615,0,0,2.725964
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,24.76856,24.76856,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.036726,2.492221,0,0.4347004,-0.4347004,4.968822,35.49152,0.1268684,0.4542619,0,0,2.492221
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,23.87238,23.87238,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.519727,2.05752,0,0.2271249,-0.2271249,4.729412,33.78144,0.1268684,0.2373455,0,0,2.05752
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05968438,23.42018,23.0397,0.1968953,0.1968953,0,-1,0,0.1968953,30.31276,0,0,0,0.05968438,0.2072582,0.1968953,0,0,9.772087,1.830395,0,0.1475738,-0.1475738,4.573855,32.67033,0.1268684,0.2165848,0.0477475,0,1.89008
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1805641,23.35768,22.20703,0.1496192,0.1496192,0,-1,0,0.1496192,120.6824,0,0,0,0.1805641,0.1574939,0.1496192,0,0,9.936058,1.682822,0.02307016,0,0.02307016,4.595742,32.82666,0.1268677,0.1645811,0.1444513,0,1.863386
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1278014,22.32505,21.51548,0.1535561,0.1535561,0,0,0,0.1535561,83.22782,0,0,0,0.1278014,0.1616381,0.1535561,0,0,9.912989,1.703585,0,0.03383661,-0.03383661,4.560075,32.5719,0.1268677,0.1689118,0.1022412,0,1.831386
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3935069,23.40997,20.90156,0,0,0,0,0,0,0,0,0,0,0.3935069,0,0,0,0,9.950584,1.669748,0.3935069,0,0.3935069,4.933388,35.23841,0.1268546,0,0.3148055,0,2.063255
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.341624,22.38182,20.21707,1.636794,1.636794,0,0,0,1.636794,20.87154,0,0,0,0.341624,1.722941,1.636794,0,0,9.557077,2.023904,0,1.381317,-1.381317,3.477352,24.83818,0.1268546,1.800473,0.2732992,0,2.365528
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4281531,24.2941,21.55076,1.19593,1.19593,4.701193,0,1.448426,1.19593,35.80085,0,0,0,0.4281531,0,0,3.505263,3.33,11.09187,0.6425875,3.758153,0,3.758153,7.042649,50.30454,0.1270042,1.315523,0.3425225,5,1.070741
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4652215,27.8116,24.76856,0.1975462,0.1975462,0,-1,0,0.1975462,235.5,0,0,0,0.4652215,0.2079434,0.1975462,0,0,7.333721,4.024925,0.2572781,0,0.2572781,7.286725,52.04793,0.1269956,0.2173009,0.3721772,0,4.490147
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6635541,32.5501,28.08515,1.823178,1.823178,0,0,0,1.823178,36.39547,0,0,0,0.6635541,1.919135,1.823178,0,0,7.076443,4.256475,0,1.255581,-1.255581,5.963227,42.59439,0.1269956,2.005496,0.5308433,0,4.92003
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.885938,36.96829,30.84426,0.5961485,0.5961485,0,0,0,0.5961485,148.6103,0,0,0,0.885938,0.6275247,0.5961485,0,0,8.471532,3.000895,0.2584133,0,0.2584133,6.208379,44.34548,0.126987,0.6557633,0.7087504,0,3.886833
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.540926,37.00465,33.26467,0,0,0,0,0,0,0,0,0,0,0.540926,0,0,0,0,8.213119,3.233467,0.540926,0,0.540926,6.721547,48.01095,0.126969,0,0.4327408,0,3.774393
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1554401,36.68002,35.60745,1.249799,1.249799,0,0,0,1.249799,12.43721,0,0,0,0.1554401,1.315578,1.249799,0,0,7.672193,3.7203,0,1.160138,-1.160138,5.498654,39.27602,0.126969,1.374779,0.1243521,0,3.875741
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.00838503,37.06971,37.01171,0,0,0,-1,0,0,0,0,0,0,0.00838503,0,0,0,0,8.961235,2.560163,0.00838503,0,0.00838503,5.506609,39.33284,0.1269687,0,0.006708024,0,2.568548
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1836786,38.83239,37.54801,2.09148,2.09148,0,0,0,2.09148,8.782228,0,0,0,0.1836786,2.201558,2.09148,0,0,8.952849,2.567709,0,2.01788,-2.01788,3.379577,24.13979,0.1269687,2.300629,0.1469429,0,2.751388
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007655328,38.13761,38.0843,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.8349313,4.440892E-16,0,0,0.007655328,0,0,3.505263,3.33,11.19494,0.5498295,3.337655,0,3.337655,6.545955,46.75673,0.1271098,1.008569,0.006124263,5,0.5574849
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05078612,37.66771,37.31514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05078612,0,0,3.505263,3.33,7.857283,3.553719,3.380786,0,3.380786,9.75325,69.66593,0.1271764,0,0.0406289,5,3.604506
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07042187,35.5325,35.04998,0,0,3.505263,0,1.121937,0,0,0,0,0,0.07042187,0,0,3.505263,3.33,4.476497,6.596427,3.400422,0,3.400422,12.97917,92.7082,0.1272422,0,0.05633749,5,6.666849
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03998056,33.17482,32.90479,0.2857903,0.2857903,0,-1,0,0.2857903,13.98948,0,0,0,0.03998056,0.3008319,0.2857903,0,0,1.076075,9.656807,0,0.2608513,-0.2608513,12.70421,90.74419,0.1272422,0.3143693,0.03198445,0,9.696787
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009254973,31.32242,31.2606,0,0,0,-1,0,0,0,0,0,0,0.009254973,0,0,0,0,1.36591,9.395955,0.009254973,0,0.009254973,12.71299,90.80691,0.1272419,0,0.007403979,0,9.40521
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,29.70816,29.70816,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,1.356655,9.404284,0,1.186193,-1.186193,11.46263,81.87579,0.1272419,1.239572,0,0,9.404284
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,28.12043,28.12043,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,2.674648,8.218091,0,0.04967947,-0.04967947,11.41027,81.50175,0.1272419,0.05191505,0,0,8.218091
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,26.75146,26.75146,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,2.729847,8.168411,0,0.1265613,-0.1265613,11.27686,80.54884,0.1272419,0.1322565,0,0,8.168411
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,25.7212,25.7212,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,2.870471,8.04185,0,0.5712734,-0.5712734,10.67469,76.2476,0.1272419,0.5969808,0,0,8.04185
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,24.66977,24.66977,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,3.505219,7.470577,0,0.6050498,-0.6050498,10.03691,71.69205,0.1272419,0.6322771,0,0,7.470577
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,23.77358,23.77358,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,4.177497,6.865527,0,0.7898864,-0.7898864,9.204293,65.74482,0.1272419,0.8254313,0,0,6.865527
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1522651,23.93566,22.96208,0.2206925,0.2206925,0,-1,0,0.2206925,68.99423,0,2.775558E-17,0,0.1522651,0.2323079,0.2206925,0,0,5.055148,6.075641,0,0.08004279,-0.08004279,9.119921,65.14216,0.1272419,0.2427617,0.1218121,0,6.227906
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3437689,24.31111,22.10823,0.2857339,0.2857339,0,-1,0,0.2857339,120.3108,0,0,0,0.3437689,0.3007726,0.2857339,0,0,5.144084,5.995598,0.04299635,0,0.04299635,9.16071,65.43352,0.1272405,0.3143073,0.2750151,0,6.339367
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5512967,24.96286,21.41669,0.4834765,0.4834765,0,0,0,0.4834765,114.0276,0,0,0,0.5512967,0.5089227,0.4834765,0,0,5.101089,6.034295,0.04237399,0,0.04237399,9.200911,65.72066,0.1272391,0.5318242,0.4410373,0,6.585591
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.208777,28.74629,20.79571,0.1221884,0.1221884,0,0,0,0.1221884,989.2734,0,0,0,1.208777,0.1286193,0.1221884,0,0,5.058714,6.072431,1.080158,0,1.080158,10.22564,73.04012,0.1272032,0.1344072,0.9670216,0,7.281209
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.6971,31.45576,20.11122,0,0,0,0,0,0,0,0,0,0,1.6971,0,0,0,0,3.978557,7.044573,1.6971,0,1.6971,11.83565,84.54018,0.1271467,0,1.35768,0,8.741673
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.077501,28.53001,21.45197,1.574077,1.574077,0,0,0,1.574077,68.45287,2.220446E-16,0,0,1.077501,1.656923,1.574077,0,0,2.281456,8.571963,0,0.5794222,-0.5794222,11.22488,80.17758,0.1271467,1.731485,0.8620007,0,9.649465
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.059474,31.74306,24.6486,0,0,0,-1,0,0,0,0,0,0,1.059474,0,0,0,0,2.925259,7.992541,1.059474,0,1.059474,12.22999,87.35689,0.1271115,0,0.8475794,0,9.052015
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.491129,38.339,27.94402,0.10076,0.10076,0,0,0,0.10076,1479.882,0,0,0,1.491129,0.1060631,0.10076,0,0,1.865785,8.946068,1.385066,0,1.385066,13.54398,96.74251,0.1270655,0.110836,1.192903,0,10.4372
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.074241,38.16256,30.68196,1.585408,1.585408,0,0,0,1.585408,67.75802,0,0,0,1.074241,1.66885,1.585408,0,0,0.4807189,10.19263,0,0.5946094,-0.5946094,12.9172,92.26556,0.1270655,1.743949,0.8593927,0,11.26687
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.10871,40.95858,33.10237,0.9924238,0.9924238,0,0,0,0.9924238,111.7174,0,0,0,1.10871,1.044657,0.9924238,0,0,1.141396,9.598018,0.06405365,0,0.06405365,12.97797,92.69961,0.1270634,1.091666,0.8869683,0,10.70673
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.230056,44.34992,35.44515,1.533218,1.533218,0,0,0,1.533218,80.2271,0,0,0,1.230056,1.613914,1.533218,0,0,1.077342,9.655666,0,0.3838573,-0.3838573,12.57335,89.80946,0.1270634,1.68654,0.9840451,0,10.88572
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.30189,54.70735,36.87763,1.953218,1.953218,0,-1,0,1.953218,117.8511,0,0,0,2.30189,2.056019,1.953218,0,0,1.503851,9.271809,0.2458708,0,0.2458708,12.8066,91.47556,0.1270552,2.14854,1.841512,0,11.5737
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.995046,52.65734,37.41393,3.44313,3.44313,1.25,0,0.50625,3.44313,57.94278,0,0,0,1.995046,2.308558,2.19313,0,0,1.25798,9.493093,0,0.3135128,-0.3135128,12.47613,89.11505,0.1270552,3.787444,1.596037,5,11.48814
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8732599,44.28348,37.96434,0.66441,0.66441,0,0,0,0.66441,131.4339,0,0,0,0.8732599,0.699379,0.66441,0,0,1.606327,9.17958,0.173881,0,0.173881,12.64109,90.29332,0.1270494,0.730851,0.6986079,0,10.05284
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4838973,40.6167,37.19518,0.03608427,0.03608427,0,0,0,0.03608427,1341.02,0,0,0,0.4838973,0.03798344,0.03608427,0,0,1.432446,9.336073,0.4459138,0,0.4459138,13.06412,93.31496,0.1270346,0.0396927,0.3871178,0,9.81997
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1440944,35.94098,34.95119,0.5934997,0.5934997,0,0,0,0.5934997,24.27876,0,1.110223E-16,0,0.1440944,0.6247366,0.5934997,0,0,0.9865324,9.737395,0,0.4806422,-0.4806422,12.55748,89.69611,0.1270346,0.6528497,0.1152755,0,9.88149
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1777193,34.01247,32.80599,1.097149,1.097149,0,-1,0,1.097149,16.19829,0,0,0,0.1777193,1.154894,1.097149,0,0,1.520579,9.256753,0,0.9771745,-0.9771745,11.52745,82.33875,0.1270346,1.206864,0.1421755,0,9.434472
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02161479,31.34148,31.19709,1.418935,1.418935,0,-1,0,1.418935,1.523311,0,2.220446E-16,0,0.02161479,1.493616,1.418935,0,0,2.606329,8.279578,0,1.472001,-1.472001,9.975822,71.25573,0.1270346,1.560828,0.01729183,0,8.301193
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,29.63054,29.63054,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.241885,6.807578,0,3.505263,-3.505263,6.280951,44.86385,0.1270346,6.113368,0,0,6.807578
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,28.04281,28.04281,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.136621,3.302315,0,0.3410745,-0.3410745,5.921427,42.29582,0.1270346,0.3564229,0,0,3.302315
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,26.67383,26.67383,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,8.515594,2.96124,0,0.7465526,-0.7465526,5.134491,36.67486,0.1270346,0.7801475,0,0,2.96124
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,25.64357,25.64357,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.345097,2.214687,0,0.1523089,-0.1523089,4.973943,35.5281,0.1270346,0.1591628,0,0,2.214687
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,24.59214,24.59214,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,9.514329,2.062378,0,0.2393135,-0.2393135,4.721685,33.72625,0.1270346,0.2500826,0,0,2.062378
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,23.69596,23.69596,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,9.780232,1.823065,0,0.3272688,-0.3272688,4.376713,31.26217,0.1270346,0.3419959,0,0,1.823065
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1509923,23.84942,22.88445,0,0,0,-1,0,0,0,0,0,0,0.1509923,0,0,0,0,10.14386,1.495796,0.1509923,0,0.1509923,4.519957,32.28534,0.1270296,0,0.1207938,0,1.646788
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1461611,22.95989,22.03061,0.4313731,0.4313731,0,-1,0,0.4313731,33.88275,0,0,0,0.1461611,0.4540769,0.4313731,0,0,9.992872,1.631689,0,0.3079159,-0.3079159,4.195385,29.96698,0.1270296,0.4745104,0.1169289,0,1.77785
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2031029,22.62078,21.33201,0.9801633,0.9801633,0,0,0,0.9801633,20.72133,0,1.110223E-16,0,0.2031029,1.031751,0.9801633,0,0,10.335,1.323773,0,0.828648,-0.828648,3.321913,23.72791,0.1270296,1.07818,0.1624823,0,1.526876
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5069103,23.93816,20.69692,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,71.01519,0,0,0,0.5069103,0,0,3.505263,3.33,11.25572,0.4951254,3.83691,0,3.83691,6.961926,49.72794,0.1271375,0.7851859,0.4055282,5,1.002036
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.68558,24.4226,20.02654,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,82.83826,4.440892E-16,0,0,0.68558,0,0,3.505263,3.33,7.418811,3.948345,4.01558,0,4.01558,10.77144,76.93871,0.1272481,0.9103741,0.548464,5,4.633924
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4901415,24.49743,21.35318,1.437292,1.437292,4.204727,0,1.312891,1.437292,34.10172,0,0,0,0.4901415,0,0,2.767435,2.629063,3.403231,7.562366,3.119205,0,3.119205,13.73058,98.07536,0.1273782,1.581022,0.3921132,5,8.052508
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9247094,30.68137,24.52864,0.2519088,0.2519088,0,-1,0,0.2519088,367.081,0.375516,0,0,0.9247094,0.2651672,0.2519088,0,0,0.2840262,10.36965,0.2840262,0,0.2840262,14.00003,100,0.1273688,0.2770997,0.7397675,0,11.29436
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.600516,39.00673,27.80289,0.7559174,0.7559174,0,0,0,0.7559174,211.7316,0.8048136,0,0,1.600516,0.7957025,0.7559174,0,0,0,10.62527,0,0,0,14.00003,100,0.1273688,0.8315091,1.280413,0,12.22579
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.496382,41.14214,30.52672,2.459884,2.459884,0,0,0,2.459884,60.83139,0,0,0,1.496382,2.589352,2.459884,0,0,0,10.62527,0,1.09297,-1.09297,12.84794,91.77079,0.1273688,2.705872,1.197105,0,12.12166
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.170755,41.28093,32.96829,0,0,0,0,0,0,0,0,0,0,1.170755,0,0,0,0,1.214411,9.532305,1.170755,0,1.170755,13.95861,99.70417,0.1273299,0,0.9366038,0,10.70306
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.980844,42.31364,35.30402,1.145771,1.145771,0,0,0,1.145771,85.60556,0,0,0,0.980844,1.206075,1.145771,0,0,0.04365618,10.58598,0,0.2252312,-0.2252312,13.7212,98.00836,0.1273299,1.260348,0.7846752,0,11.56683
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.834391,50.55993,36.7365,0.7013755,0.7013755,0,-1,0,0.7013755,261.5419,0.8021877,0,0,1.834391,0.73829,0.7013755,0,0,0.293913,10.36075,0.293913,0,0.293913,14.00003,100,0.1273202,0.771513,1.467512,0,12.19514
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.155566,45.73375,37.29397,0.8153943,0.8153943,0,0,0,0.8153943,141.7187,0.2972566,0,0,1.155566,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1273202,0.8969338,0.9244531,0,11.78084
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3119566,40.04225,37.84438,2.213145,2.213145,0,0,0,2.213145,14.09563,0,0,0,0.3119566,2.329626,2.213145,0,0,0,10.62527,0,2.017669,-2.017669,11.87322,84.80853,0.1273202,2.434459,0.2495653,0,10.93723
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2196183,38.60878,37.07522,0.6921148,0.6921148,0,0,0,0.6921148,31.73148,0,0,0,0.2196183,0.7285419,0.6921148,0,0,2.241855,8.607605,0,0.5089236,-0.5089236,11.33677,80.97673,0.1273202,0.7613263,0.1756946,0,8.827223
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2979025,36.91092,34.8524,2.194612,2.194612,0,0,0,2.194612,13.57427,0,4.440892E-16,0,0.2979025,2.310118,2.194612,0,0,2.807325,8.098681,0,2.012216,-2.012216,9.215704,65.82632,0.1273202,2.414073,0.238322,0,8.396584
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04667989,33.04341,32.72837,0.7942302,0.7942302,0,-1,0,0.7942302,5.877376,0,0,0,0.04667989,0.8360318,0.7942302,0,0,5.043121,6.086465,0,0.7893519,-0.7893519,8.383654,59.88312,0.1273202,0.8736532,0.03734392,0,6.133145
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003751029,31.1445,31.11947,0,0,0,-1,0,0,0,0,0,0,0.003751029,0,0,0,0,5.920178,5.297114,0.003751029,0,0.003751029,8.387212,59.90854,0.1273201,0,0.003000823,0,5.300865
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,29.55291,29.55291,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.916427,5.300489,0,0.9603362,-0.9603362,7.374929,52.67796,0.1273201,1.003551,0,0,5.300489
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,27.96519,27.96519,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,6.983468,4.340153,0,0.07100196,-0.07100196,7.300086,52.14337,0.1273201,0.07419705,0,0,4.340153
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,26.59621,26.59621,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.062359,4.269151,0,0.2615402,-0.2615402,7.024399,50.17418,0.1273201,0.2733095,0,0,4.269151
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,25.5589,25.5589,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.352959,4.007611,0,0.1728926,-0.1728926,6.842154,48.87243,0.1273201,0.1806728,0,0,4.007611
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,24.50747,24.50747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.545062,3.834718,0,0,0,6.842154,48.87243,0.1273201,0,0,0,3.834718
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,23.61834,23.61834,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.545062,3.834718,0,0.01556804,-0.01556804,6.825744,48.75521,0.1273201,0.0162686,0,0,3.834718
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1385332,23.69136,22.80683,0.4666834,0.4666834,0,-1,0,0.4666834,29.68463,0,0,0,0.1385332,0.4912457,0.4666834,0,0,7.56236,3.81915,0,0.3527125,-0.3527125,6.453952,46.09957,0.1273201,0.5133517,0.1108266,0,3.957684
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09673569,22.58079,21.9671,0.2669427,0.2669427,0,-1,0,0.2669427,36.23838,0,0,0,0.09673569,0.2809923,0.2669427,0,0,7.954262,3.466438,0,0.1842566,-0.1842566,6.259729,44.71226,0.1273201,0.2936369,0.07738855,0,3.563174
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4977332,24.44638,21.25439,0.7671999,0.7671999,0,0,0,0.7671999,64.87659,0,0,0,0.4977332,0.8075789,0.7671999,0,0,8.158992,3.282182,0,0.3098457,-0.3098457,5.933123,42.37936,0.1273201,0.8439199,0.3981866,0,3.779915
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8525327,26.14113,20.6193,0.5831679,0.5831679,0,0,0,0.5831679,146.1899,0,0,0,0.8525327,0.613861,0.5831679,0,0,8.503264,2.972336,0.2386717,0,0.2386717,6.159546,43.99667,0.1273122,0.6414847,0.6820261,0,3.824868
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.054263,26.80403,19.94892,2.120098,2.120098,0,0,0,2.120098,49.72712,0,0,0,1.054263,2.231682,2.120098,0,0,8.264593,3.18714,0,1.177418,-1.177418,4.918439,35.13164,0.1273122,2.332107,0.8434108,0,4.241404
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.446073,30.88803,21.25439,1.950325,1.950325,0,0,0,1.950325,74.14521,0,2.220446E-16,0,1.446073,2.052974,1.950325,0,0,9.572836,2.009722,0,0.6069012,-0.6069012,4.278709,30.56214,0.1273122,2.145358,1.156858,0,3.455795
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.874585,54.34793,24.40867,1.032601,1.032601,0,-1,0,1.032601,375.2257,0,0,0,3.874585,1.086949,1.032601,0,0,10.24717,1.402821,2.787637,0,2.787637,6.923293,49.452,0.1272198,1.135862,3.099668,0,5.277406
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.408955,64.08968,27.66881,1.8533,1.8533,0,0,0,1.8533,237.8975,0,0,0,4.408955,1.950842,1.8533,0,0,7.459534,3.911694,2.458113,0,2.458113,9.255263,66.10889,0.1271386,2.03863,3.527164,0,8.320649
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.508953,49.13866,30.40676,1.808634,1.808634,0,0,0,1.808634,138.7209,0,0,0,2.508953,1.903825,1.808634,0,0,5.001421,6.123995,0.6051277,0,0.6051277,9.829338,70.20942,0.1271186,1.989497,2.007162,0,8.632948
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.225638,49.48095,32.82716,1.411405,1.411405,0,0,0,1.411405,157.6895,0,0,0,2.225638,1.48569,1.411405,0,0,4.396293,6.66861,0.7399481,0,0.7399481,10.53131,75.22353,0.1270941,1.552546,1.78051,0,8.894248
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.388515,45.28179,35.16994,1.53291,1.53291,0,0,0,1.53291,90.58037,0,0,0,1.388515,1.613589,1.53291,0,0,3.656345,7.334564,0,0.225074,-0.225074,10.29407,73.52889,0.1270941,1.686201,1.110812,0,8.723079
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.219939,45.49149,36.59537,1.185484,1.185484,0,-1,0,1.185484,102.9064,0,0,0,1.219939,1.247878,1.185484,0,0,3.906427,7.109489,0,0.02793916,-0.02793916,10.26462,73.31853,0.1270941,1.304033,0.9759513,0,8.329429
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.828875,50.99532,37.17401,1.507496,1.507496,0,0,0,1.507496,121.3187,0,0,0,1.828875,1.586838,1.507496,0,0,3.937471,7.081551,0.2420367,0,0.2420367,10.49423,74.95865,0.1270861,1.658246,1.4631,0,8.910425
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.941907,44.55934,37.73148,2.15131,2.15131,0,0,0,2.15131,43.78296,0,0,0,0.941907,2.264537,2.15131,0,0,3.695434,7.299384,0,1.322629,-1.322629,9.100058,65.00028,0.1270861,2.366441,0.7535256,0,8.24129
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4908305,40.4432,36.97643,0,0,0,0,0,0,0,0,0,0,0.4908305,0,0,0,0,5.165022,5.976754,0.4908305,0,0.4908305,9.565701,68.32629,0.1270699,0,0.3926643,0,6.467585
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3377079,37.10407,34.76772,0,0,0,0,0,0,0,0,0,0,0.3377079,0,0,0,0,4.674192,6.418501,0.3377079,0,0.3377079,9.886078,70.6147,0.1270588,0,0.2701664,0,6.756209
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1826679,33.8899,32.65075,1.601204,1.601204,0,-1,0,1.601204,11.40816,0,2.220446E-16,0,0.1826679,1.685478,1.601204,0,0,4.336484,6.722438,0,1.50281,-1.50281,8.301977,59.29972,0.1270588,1.761324,0.1461343,0,6.905107
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002816861,31.06063,31.04185,3.730391,3.33,0,-1,0,3.33,0.08459041,0,0.4003905,0.7734295,0.002816861,3.505263,3.33,0,0,6.006273,5.219629,0,3.502446,-3.502446,4.610075,32.92904,0.1270588,4.103429,0.002253488,0,5.222445
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,29.47529,29.47529,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,9.89788,1.717183,0,0.3463395,-0.3463395,4.245001,30.32137,0.1270588,0.3619247,0,0,1.717183
