Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,27.88756,27.88756,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,10.2827,1.370843,0,0.3817351,-0.3817351,3.842617,27.44721,0.1270588,0.3989132,0,0,1.370843
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,26.51153,26.51153,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,10.70685,0.9891079,0,0.653805,-0.653805,3.153446,22.52457,0.1270588,0.6832262,0,0,0.9891079
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,25.48127,25.48127,0.5675972,0.3185377,0,-1,0,0.3185377,0,0,0.2490594,0.3058191,0,0.3353029,0.3185377,0,0,11.4333,0.3353029,0,0.3353029,-0.3353029,2.800006,20,0.1270588,0.6243569,0,0,0.3353029
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,24.42984,24.42984,0.2833032,0,0,-1,0,0,0,0,0.2833032,0.3116335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270588,0.3116335,0,0,0
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,23.51955,23.51955,0.2499359,0,0,-1,0,0,0,0,0.2499359,0.2749296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270588,0.2749296,0,0,0
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04063938,22.96643,22.70804,0,0,0,-1,0,0,0,0,0,0,0.04063938,0,0,0,0,11.80586,0,0.04063938,0,0.04063938,2.838559,20.27538,0.1270574,0,0.0325115,0,0.04063938
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09455238,22.46775,21.86831,0.07334878,0.07334878,0,-1,0,0.07334878,128.9079,0,0,0.02797204,0.09455238,0.07720925,0.07334878,0,0,11.76522,0.03657544,0.01734313,0,0.01734313,2.855013,20.39291,0.1270569,0.08068366,0.0756419,0,0.1311278
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1496957,22.10264,21.1556,0.08766364,0.08766364,3.592927,0,1.145869,0.08766364,170.7614,0,0,0,0.1496957,0,0,3.505263,3.33,11.74788,0.05218426,3.479696,0,3.479696,6.156142,43.97235,0.1271266,0.09643,0.1197565,5,0.2018799
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.367908,29.56147,20.5205,0.3449521,0.3449521,3.850215,0,1.216109,0.3449521,396.55,4.440892E-16,0,0,1.367908,0,0,3.505263,3.33,8.268182,3.18391,4.697907,0,4.697907,10.61297,75.80676,0.1271762,0.3794473,1.094326,5,4.551818
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.482458,37.015,19.85013,0.7856723,0.7856723,1.930743,0,0.6920927,0.7856723,315.966,0,0,0,2.482458,0,0,1.14507,1.087817,3.570274,7.412027,3.570274,0,3.570274,14.00003,100,0.1271121,0.8642395,1.985966,5,9.894485
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.838291,41.31208,21.1556,2.641253,2.641253,0,0,0,2.641253,107.46,0.05802415,0,0,2.838291,2.780267,2.641253,0,0,0,10.62527,0,0,0,14.00003,100,0.1271121,2.905379,2.270633,0,13.46356
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.343607,49.28265,24.29577,2.535264,2.535264,0,-1,0,2.535264,131.884,0.6749075,0,0,3.343607,2.668699,2.535264,0,0,0,10.62527,0,0,0,14.00003,100,0.1271121,2.788791,2.674886,0,13.96888
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.616363,55.75843,27.54885,0.5431021,0.5431021,0,0,0,0.5431021,665.8717,3.044677,0,0,3.616363,0.5716864,0.5431021,0,0,0,10.62527,0,0,0,14.00003,100,0.1271121,0.5974123,2.893091,0,14.24164
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.685954,59.79781,30.24446,2.191977,2.191977,0,0,0,2.191977,168.1566,1.37861,0,0,3.685954,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1271121,2.411174,2.948763,0,14.31123
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.561396,61.59788,32.68603,1.180134,1.180134,0,0,0,1.180134,301.779,2.319149,0,0,3.561396,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1271121,1.298147,2.849117,0,14.18667
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.248433,61.38164,35.04998,0.1579596,0.1579596,0,0,0,0.1579596,2056.495,3.08216,0,0,3.248433,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1271121,0.1737556,2.598746,0,13.87371
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.767678,58.46444,36.47541,0,0,0,-1,0,0,0,2.767678,0,0,2.767678,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271121,0,2.214142,0,13.39295
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.11419,53.27406,37.05405,0,0,0,0,0,0,0,2.11419,0,0,2.11419,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271121,0,1.691352,0,12.73946
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.285121,47.07903,37.61152,0,0,0,0,0,0,0,1.285121,0,0,1.285121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271121,0,1.028097,0,11.9104
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3331007,39.21236,36.87763,0.7810097,0.7810097,0,0,0,0.7810097,42.65001,0,1.110223E-16,0,0.3331007,0.8221155,0.7810097,0,0,0,10.62527,0,0.4890148,-0.4890148,13.48456,96.3181,0.1271121,0.8591107,0.2664806,0,10.95837
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1032677,35.37583,34.66893,0.5722794,0.5722794,0,0,0,0.5722794,18.04498,0,0,0,0.1032677,0.6023994,0.5722794,0,0,0.5433498,10.13626,0,0.4991317,-0.4991317,12.95843,92.56003,0.1271121,0.6295074,0.08261415,0,10.23953
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06089982,32.96276,32.55196,2.78612,2.78612,0,-1,0,2.78612,2.185829,0,4.440892E-16,0,0.06089982,2.932758,2.78612,0,0,1.097941,9.637128,0,2.871858,-2.871858,9.931226,70.93719,0.1271121,3.064732,0.04871986,0,9.698028
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02159566,31.0871,30.94306,0,0,0,-1,0,0,0,0,0,0,0.02159566,0,0,0,0,4.288894,6.76527,0.02159566,0,0.02159566,9.951714,71.08353,0.1271114,0,0.01727653,0,6.786866
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,29.39061,29.39061,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.267298,6.784706,0,0.8525615,-0.8525615,9.053035,64.66441,0.1271114,0.8909268,0,0,6.784706
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,27.80289,27.80289,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.214589,5.932145,0,0.1039572,-0.1039572,8.943455,63.88169,0.1271114,0.1086353,0,0,5.932145
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,26.45508,26.45508,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.330097,5.828187,0,0.04134795,-0.04134795,8.89987,63.57037,0.1271114,0.04320861,0,0,5.828187
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,25.40365,25.40365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.376039,5.786839,0,0,0,8.89987,63.57037,0.1271114,0,0,0,5.786839
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,24.33105,24.33105,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.376039,5.786839,0,0.1907875,-0.1907875,8.698762,62.13389,0.1271114,0.1993729,0,0,5.786839
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,23.44192,23.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588025,5.596052,0,0,0,8.698762,62.13389,0.1271114,0,0,0,5.596052
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04029062,22.87941,22.62336,0,0,0,-1,0,0,0,0,0,0,0.04029062,0,0,0,0,5.588025,5.596052,0.04029062,0,0.04029062,8.736985,62.40691,0.12711,0,0.0322325,0,5.636343
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09104878,22.36758,21.79069,0.299272,0.299272,0,-1,0,0.299272,30.42342,0,0,0,0.09104878,0.3150232,0.299272,0,0,5.547734,5.632313,0,0.2239744,-0.2239744,8.500896,60.72056,0.12711,0.3291992,0.07283903,0,5.723362
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2802772,22.8589,21.07797,0.3428803,0.3428803,0,0,0,0.3428803,81.742,0,0,0,0.2802772,0.3609266,0.3428803,0,0,5.796595,5.408339,0,0.08064943,-0.08064943,8.415883,60.11333,0.12711,0.3771683,0.2242218,0,5.688616
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.249097,28.65417,20.44288,0.3472607,0.3472607,0,0,0,0.3472607,359.7001,0,0,0,1.249097,0.3655376,0.3472607,0,0,5.886205,5.32769,0.8835595,0,0.8835595,9.254102,66.10059,0.127081,0.3819868,0.9992777,0,6.576787
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.073226,33.82382,19.76545,0.710606,0.710606,0,0,0,0.710606,291.7546,0,0,0,2.073226,0.7480063,0.710606,0,0,5.002645,6.122893,1.32522,0,1.32522,10.51132,75.08067,0.1270374,0.7816666,1.658581,0,8.196119
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.609414,47.76564,21.0568,0,0,0,0,0,0,0,0,0,0,3.609414,0,0,0,0,3.677426,7.315591,3.609414,0,3.609414,13.93551,99.53913,0.1269188,0,2.887531,0,10.925
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.61491,51.62168,24.18992,0.1554372,0.1554372,0,-1,0,0.1554372,2325.64,3.38328,0,0,3.61491,0.1636181,0.1554372,0,0,0.06801187,10.56406,0.06801187,0,0.06801187,14.00003,100,0.1269166,0.1709809,2.891928,0,14.17897
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.272221,52.36044,27.40772,0.9220561,0.9220561,0,0,0,0.9220561,354.883,2.301636,0,0,3.272221,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1269166,1.014262,2.617777,0,13.8975
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.033919,44.88485,30.11038,0.8937473,0.8937473,0,0,0,0.8937473,227.572,1.093132,0,0,2.033919,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1269166,0.9831221,1.627135,0,12.65919
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.186995,40.96313,32.55196,0,0,0,0,0,0,0,1.186995,0,0,1.186995,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269166,0,0.9495963,0,11.81227
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.06971,50.49938,34.90885,1.549944,1.549944,0,0,0,1.549944,133.5345,0.43819,0,0,2.06971,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1269166,1.704938,1.655768,0,12.69498
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.774729,58.37256,36.34133,0.1472002,0.1472002,0,-1,0,0.1472002,1885.003,2.619781,0,0,2.774729,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1269166,0.1619202,2.219783,0,13.4
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.482144,56.3527,36.91291,1.116525,1.116525,0,0,0,1.116525,222.3096,1.306854,0,0,2.482144,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1269166,1.228178,1.985715,0,13.10742
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.293136,47.01413,37.49155,2.097121,2.097121,0,0,0,2.097121,61.66243,0,0,0,1.293136,2.207496,2.097121,0,0,0,10.62527,0,0.9143603,-0.9143603,13.03621,93.11559,0.1269166,2.306834,1.034509,0,11.91841
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3358443,39.11014,36.75767,0,0,0,0,0,0,0,0,0,0,0.3358443,0,0,0,0,1.015956,9.710914,0.3358443,0,0.3358443,13.35482,95.39137,0.1269056,0,0.2686755,0,10.04676
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3281533,36.83665,34.57014,0,0,0,0,0,0,0,0,0,0,0.3281533,0,0,0,0,0.6801115,10.01317,0.3281533,0,0.3281533,13.66613,97.61503,0.1268948,0,0.2625227,0,10.34133
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05788616,32.85751,32.46728,3.771658,3.33,0,-1,0,3.33,1.738323,0,0.4416577,0.8188235,0.05788616,3.505263,3.33,0,0,0.3519582,10.30851,0,3.447377,-3.447377,10.03228,71.65897,0.1268948,4.148824,0.04630893,0,10.3664
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009977181,30.92486,30.85838,3.348783,3.33,0,-1,0,3.33,0.2996151,0,0.01878304,0.3536613,0.009977181,3.505263,3.33,0,0,4.182377,6.861135,0,3.495286,-3.495286,6.347922,45.34221,0.1268948,3.683661,0.007981746,0,6.871112
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,29.31299,29.31299,3.817836,3.197556,0,-1,0,3.197556,0,0,0.6202793,1.002063,0,3.365849,3.197556,0,0,8.066029,3.365849,0,3.365849,-3.365849,2.800006,20,0.1268948,4.199619,0,0,3.365849
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,27.72526,27.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268948,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,26.35629,26.35629,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268948,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,25.30486,25.30486,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268948,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,24.23226,24.23226,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268948,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,23.33608,23.33608,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268948,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04274788,22.7961,22.52457,0.2765486,0.04061049,0,-1,0,0.04061049,105.2632,0,0.2359381,0.2960813,0.04274788,0.04274788,0.04061049,0,0,11.80586,0,0,0,0,2.800006,20,0.1268948,0.3042035,0.03419831,0,0.04274788
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09487879,22.31404,21.71306,0.3994071,0.09013485,0,-1,0,0.09013485,105.2632,0,0.3092723,0.4213209,0.09487879,0.09487879,0.09013485,0,0,11.80586,0,0,0,0,2.800006,20,0.1268948,0.4393479,0.07590304,0,0.09487879
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1465473,21.92653,21.00035,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,47.52298,0,0,0,0.1465473,0,0,3.505263,3.33,11.80586,0,3.476547,0,3.476547,6.098148,43.55811,0.1269817,0.3392086,0.1172378,5,0.1465473
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.094601,27.51245,20.36526,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,266.2468,4.440892E-16,0,0,1.094601,0,0,3.505263,3.33,8.329313,3.128893,4.424601,0,4.424601,10.29569,73.54052,0.1270454,0.4522349,0.8756807,5,4.223494
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.328018,35.6428,19.68077,0.714291,0.714291,2.373968,0,0.8130934,0.714291,325.9201,0,0,0,2.328018,0,0,1.659677,1.576694,3.904712,7.111033,3.904712,0,3.904712,14.00003,100,0.1270054,0.7857202,1.862415,5,9.439052
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.469098,46.40411,20.95801,0.8706539,0.8706539,0,0,0,0.8706539,398.4474,2.55262,0,0,3.469098,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1270054,0.9577192,2.775278,0,14.09437
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.503366,50.43446,24.05585,0.09354576,0.09354576,0,-1,0,0.09354576,3745.083,3.404896,0,0,3.503366,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1270054,0.1029003,2.802693,0,14.12864
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.620396,55.44888,27.26659,0.8684096,0.8684096,0,0,0,0.8684096,416.8995,2.70628,0,0,3.620396,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1270054,0.9552506,2.896317,0,14.24567
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.693779,59.50459,29.94808,2.8614,2.8614,0,0,0,2.8614,129.0899,0.6817788,0,0,3.693779,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1270054,3.14754,2.955023,0,14.31905
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.571565,61.35679,32.41082,0.3942242,0.3942242,0,0,0,0.3942242,905.973,3.156592,0,0,3.571565,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1270054,0.4336466,2.857252,0,14.19684
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.080846,69.90954,34.76772,1.797102,1.797102,0,0,0,1.797102,227.0793,2.18916,0,0,4.080846,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1270054,1.976812,3.264677,0,14.70612
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.781587,58.29544,36.22137,1.922717,1.922717,0,-1,0,1.922717,144.6696,0.7576742,0,0,2.781587,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1270054,2.114989,2.22527,0,13.40686
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.129368,53.13554,36.81413,2.957414,2.957414,0,0,0,2.957414,72.00099,0,0,0,2.129368,3.113067,2.957414,0,0,0,10.62527,0,0.9837,-0.9837,12.96312,92.59351,0.1270054,3.253155,1.703494,0,12.75464
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.300829,46.99177,37.41393,0,0,0,0,0,0,0,0.2078286,0,0,1.300829,0,0,0,0,1.093,9.641574,1.093,0,1.093,14.00003,100,0.1269697,0,1.040663,0,10.9424
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3316837,38.99465,36.67299,0,0,0,0,0,0,0,0.3316837,0,0,0.3316837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269697,0,0.2653469,0,10.95696
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1020531,35.19031,34.49251,0.2918092,0.2918092,0,0,0,0.2918092,34.97253,0,5.551115E-17,0,0.1020531,0.3071676,0.2918092,0,0,0,10.62527,0,0.2051145,-0.2051145,13.78382,98.45565,0.1269697,0.3209901,0.08164245,0,10.72733
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05803205,32.78069,32.38966,1.65769,1.65769,0,-1,0,1.65769,3.500777,0,0,0,0.05803205,1.744937,1.65769,0,0,0.227905,10.42016,0,1.686905,-1.686905,12.00566,85.75457,0.1269697,1.823459,0.04642564,0,10.47819
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008976445,30.86172,30.80193,1.295068,1.295068,0,-1,0,1.295068,0.6931252,0,0,0,0.008976445,1.36323,1.295068,0,0,2.102244,8.733254,0,1.354253,-1.354253,10.57816,75.55811,0.1269697,1.424575,0.007181156,0,8.742231
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,29.23537,29.23537,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.60697,7.379002,0,0.1314432,-0.1314432,10.4396,74.56844,0.1269697,0.1373581,0,0,7.379002
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,27.64764,27.64764,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.753018,7.247558,0,0.414073,-0.414073,10.00313,71.4508,0.1269697,0.4327062,0,0,7.247558
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,26.27867,26.27867,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.213099,6.833485,0,0.1066251,-0.1066251,9.890738,70.64799,0.1269697,0.1114233,0,0,6.833485
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,25.22724,25.22724,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.331571,6.72686,0,0.4011775,-0.4011775,9.46786,67.62744,0.1269697,0.4192305,0,0,6.72686
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,24.17581,24.17581,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.777324,6.325683,0,0.6463777,-0.6463777,8.786519,62.76072,0.1269697,0.6754647,0,0,6.325683
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,23.27962,23.27962,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.495522,5.679305,0,0.507899,-0.507899,8.251146,58.93664,0.1269697,0.5307544,0,0,5.679305
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05769107,22.83464,22.46812,0.2281632,0.2281632,0,-1,0,0.2281632,25.285,0,5.551115E-17,0,0.05769107,0.2401718,0.2281632,0,0,6.059854,5.171406,0,0.1824807,-0.1824807,8.058794,57.5627,0.1269697,0.2509795,0.04615286,0,5.229097
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09336687,22.24071,21.64956,0.4173507,0.4173507,0,-1,0,0.4173507,22.37132,0,0,0,0.09336687,0.4393165,0.4173507,0,0,6.26261,4.988925,0,0.3459497,-0.3459497,7.694131,54.95797,0.1269697,0.4590858,0.07469349,0,5.082292
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1540315,21.91023,20.93684,0.2368139,0.2368139,0,0,0,0.2368139,65.04327,0,2.775558E-17,0,0.1540315,0.2492778,0.2368139,0,0,6.646998,4.642975,0,0.09524628,-0.09524628,7.593733,54.24084,0.1269697,0.2604953,0.1232252,0,4.797007
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.178064,28.0095,20.29469,0.3117148,0.3117148,0,0,0,0.3117148,377.9302,0,0,0,1.178064,0.3281208,0.3117148,0,0,6.752828,4.547729,0.8499437,0,0.8499437,8.400061,60.00031,0.1269419,0.3428863,0.9424516,0,5.725794
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.374225,35.91633,19.61021,1.573351,1.573351,0,0,0,1.573351,150.9025,0,0,0,2.374225,1.656159,1.573351,0,0,5.902884,5.312678,0.7180663,0,0.7180663,9.081278,64.86614,0.1269184,1.730686,1.89938,0,7.686904
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.828702,40.91937,20.88039,1.585386,1.585386,0,0,0,1.585386,178.4235,0,0,0,2.828702,1.668828,1.585386,0,0,5.184818,5.958938,1.159874,0,1.159874,10.18163,72.72579,0.1268805,1.743925,2.262962,0,8.787641
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.341589,48.87711,23.97117,1.156654,1.156654,0,-1,0,1.156654,288.9014,0,0,0,3.341589,1.21753,1.156654,0,0,4.024943,7.002825,2.124059,0,2.124059,12.19669,87.11904,0.1268111,1.272319,2.673271,0,10.34441
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.622063,55.31691,27.14662,0.927426,0.927426,0,0,0,0.927426,390.5501,0.7449406,0,0,3.622063,0.9762379,0.927426,0,0,1.900885,8.914478,1.900885,0,1.900885,14.00003,100,0.1267491,1.020169,2.89765,0,12.53654
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.55336,68.69616,29.82812,0.09003348,0.09003348,0,0,0,0.09003348,5057.408,4.458588,0,0,4.55336,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1267491,0.09903683,3.642688,0,15.17863
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.576364,61.25536,32.29086,1.810598,1.810598,0,0,0,1.810598,197.5239,1.670471,0,0,3.576364,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1267491,1.991658,2.861091,0,14.20164
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.266546,61.09487,34.66893,2.736781,2.736781,0,0,0,2.736781,119.3572,0.3857231,0,0,3.266546,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1267491,3.010459,2.613236,0,13.89182
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.788128,58.24023,36.12258,1.795278,1.795278,0,-1,0,1.795278,155.3034,0.8983612,0,0,2.788128,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1267491,1.974806,2.230502,0,13.4134
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.136718,53.08791,36.71533,2.285882,2.285882,0,0,0,2.285882,93.47456,0,0,0,2.136718,2.406191,2.285882,0,0,0,10.62527,0,0.2694736,-0.2694736,13.71598,97.97108,0.1267491,2.51447,1.709374,0,12.76199
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.308658,46.9479,37.31514,0,0,0,0,0,0,0,1.009243,0,0,1.308658,0,0,0,0,0.2994151,10.3558,0.2994151,0,0.2994151,14.00003,100,0.1267393,0,1.046926,0,11.66446
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3395495,38.97175,36.59537,0.520125,0.520125,0,0,0,0.520125,65.28229,0,0,0,0.3395495,0.5475,0.520125,0,0,0,10.62527,0,0.2079505,-0.2079505,13.78083,98.4343,0.1267393,0.5721374,0.2716396,0,10.96482
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3767285,37.04136,34.43606,0.2903833,0.2903833,0,0,0,0.2903833,129.7349,0,0,0,0.3767285,0.3056666,0.2903833,0,0,0.2310561,10.41732,0.07106189,0,0.07106189,13.84824,98.91583,0.126737,0.3194216,0.3013828,0,10.79405
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06865596,32.81002,32.34732,1.966212,1.966212,0,-1,0,1.966212,3.491788,0,0,0,0.06865596,2.069697,1.966212,0,0,0.1599942,10.48128,0,2.001041,-2.001041,11.73896,83.84956,0.126737,2.162833,0.05492477,0,10.54994
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01017113,30.82732,30.75959,1.534659,1.534659,0,-1,0,1.534659,0.6627612,0,0,0,0.01017113,1.615431,1.534659,0,0,2.383373,8.480238,0,1.60526,-1.60526,10.04687,71.76321,0.126737,1.688125,0.0081369,0,8.49041
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,29.19303,29.19303,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.166995,6.874979,0,0.6524541,-0.6524541,9.359122,66.85074,0.126737,0.6818146,0,0,6.874979
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,27.6053,27.6053,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.891944,6.222525,0,0.2021889,-0.2021889,9.145997,65.32841,0.126737,0.2112874,0,0,6.222525
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,26.23633,26.23633,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.116598,6.020336,0,0.2437683,-0.2437683,8.889042,63.49303,0.126737,0.2547379,0,0,6.020336
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,25.1849,25.1849,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.387452,5.776567,0,0.4860747,-0.4860747,8.376675,59.83327,0.126737,0.5079481,0,0,5.776567
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,24.1123,24.1123,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.927535,5.290493,0,0.5475806,-0.5475806,7.799474,55.71041,0.126737,0.5722217,0,0,5.290493
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,23.22317,23.22317,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.535958,4.742912,0,0.8853572,-0.8853572,6.866225,49.04437,0.126737,0.9251983,0,0,4.742912
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.08039758,22.93687,22.42578,0.7844267,0.7844267,0,-1,0,0.7844267,10.24921,0,0,0,0.08039758,0.8257124,0.7844267,0,0,7.519688,3.857555,0,0.7453148,-0.7453148,6.080595,43.43273,0.126737,0.8628694,0.06431807,0,3.937953
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2255825,23.0279,21.5931,0.656935,0.656935,0,-1,0,0.656935,34.33863,0,0,0,0.2255825,0.6915106,0.656935,0,0,8.347816,3.11224,0,0.465928,-0.465928,5.589463,39.92466,0.126737,0.7226285,0.180466,0,3.337822
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4472911,23.7586,20.90156,0.3995398,0.3995398,0,0,0,0.3995398,111.9516,0,0,0,0.4472911,0.4205682,0.3995398,0,0,8.865514,2.646312,0.02672292,0,0.02672292,5.614815,40.10574,0.1267361,0.4394937,0.3578329,0,3.093603
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.997846,26.71609,20.23119,0.3701914,0.3701914,0,0,0,0.3701914,269.5486,0,0,0,0.997846,0.3896752,0.3701914,0,0,8.838791,2.670363,0.6081708,0,0.6081708,6.191776,44.22689,0.1267163,0.4072106,0.7982768,0,3.668209
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.413062,36.13469,19.53964,1.466287,1.466287,0,0,0,1.466287,164.5696,0,0,0,2.413062,1.54346,1.466287,0,0,8.230619,3.217716,0.8696019,0,0.8696019,7.016753,50.11956,0.126688,1.612915,1.930449,0,5.630778
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.845535,40.95893,20.79571,2.677362,2.677362,0,0,0,2.677362,106.2813,0,0,0,2.845535,2.818275,2.677362,0,0,7.361018,4.000358,0.02725922,0,0.02725922,7.042614,50.30428,0.1266871,2.945098,2.276428,0,6.845893
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.647248,35.13148,23.87238,2.514796,2.514796,0,-1,0,2.514796,65.50226,0,0,0,1.647248,2.647153,2.514796,0,0,7.333759,4.024891,0,0.9999055,-0.9999055,5.988621,42.77578,0.1266871,2.766275,1.317798,0,5.672139
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.718371,39.08232,27.04783,2.11182,2.11182,0,0,0,2.11182,81.3692,0,0,0,1.718371,2.222968,2.11182,0,0,8.444765,3.024986,0,0.5045972,-0.5045972,5.456728,38.97655,0.1266871,2.323001,1.374696,0,4.743357
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.205673,38.12311,29.72933,2.725944,2.725944,1.25,0,0.50625,2.725944,44.22955,0,0,0,1.205673,1.553625,1.475944,0,0,9.005428,2.520389,0,0.3479523,-0.3479523,5.089954,36.35675,0.1266871,2.998538,0.964538,5,3.726061
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.773845,45.09463,32.19207,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,230.603,0,0,0,1.773845,0,0,3.505263,3.33,9.392042,2.172436,5.103845,0,5.103845,9.931888,70.94191,0.1267567,0.8461423,1.419076,5,3.946281
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.166522,42.93974,34.57014,1.396173,1.396173,4.361764,0,1.355762,1.396173,83.55142,0,0,0,1.166522,0,0,2.965591,2.817311,4.288197,6.765897,3.983834,0,3.983834,13.71128,97.93755,0.1268692,1.53579,0.9332178,5,7.932419
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.634665,48.16541,36.0379,1.673569,1.673569,0,-1,0,1.673569,97.67541,2.220446E-16,0,0,1.634665,1.761651,1.673569,0,0,0.3043633,10.35135,0,0.1269862,-0.1269862,13.57743,96.98144,0.1268692,1.840925,1.307732,0,11.98601
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.31646,54.56295,36.63771,1.198325,1.198325,0,0,0,1.198325,193.3082,0.6096065,0,0,2.31646,1.261395,1.198325,0,0,0.445459,10.22436,0.445459,0,0.445459,14.00003,100,0.1268547,1.318157,1.853168,0,12.54082
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.380165,47.44327,37.25163,2.399544,2.399544,0,0,0,2.399544,57.51781,0,0,0,1.380165,2.525836,2.399544,0,0,0,10.62527,0,1.145671,-1.145671,12.79239,91.374,0.1268547,2.639498,1.104132,0,12.00544
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4912237,39.99886,36.53892,1.62774,1.62774,0,0,0,1.62774,30.17827,0,0,0,0.4912237,1.713411,1.62774,0,0,1.272967,9.479604,0,1.222187,-1.222187,11.50409,82.17188,0.1268547,1.790514,0.392979,0,9.970827
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3726916,36.96997,34.39372,1.670885,1.670885,0,0,0,1.670885,22.30504,0,0,0,0.3726916,1.758827,1.670885,0,0,2.630953,8.257417,0,1.386135,-1.386135,10.04297,71.73537,0.1268547,1.837974,0.2981533,0,8.630108
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1265076,33.18774,32.3332,4.453524,3.33,0,-1,0,3.33,3.799027,0,1.123524,1.568877,0.1265076,3.505263,3.33,0,0,4.171103,6.871282,0,3.378756,-3.378756,6.481452,46.29599,0.1268547,4.898877,0.1012061,0,6.997789
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02411701,30.88497,30.7243,2.476486,2.476486,0,-1,0,2.476486,0.9738399,0,4.440892E-16,0,0.02411701,2.606827,2.476486,0,0,7.925275,3.492526,0,2.582711,-2.582711,3.759036,26.8502,0.1268547,2.724135,0.01929361,0,3.516643
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,29.17186,29.17186,3.229393,0.864325,0,-1,0,0.864325,0,0,2.365067,2.688007,0,0.9098157,0.864325,0,0,10.79495,0.9098157,0,0.9098157,-0.9098157,2.800006,20,0.1268547,3.552332,0,0,0.9098157
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,27.57002,27.57002,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268547,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,26.20104,26.20104,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268547,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,25.12844,25.12844,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268547,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,24.05585,24.05585,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268547,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,23.18083,23.18083,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268547,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04941554,22.683,22.36933,0.03377637,0.03377637,0,-1,0,0.03377637,146.3021,0,0,0.02776505,0.04941554,0.03555407,0.03377637,0,0,11.80586,0,0.01386147,0,0.01386147,2.813156,20.09393,0.1268543,0.037154,0.03953243,0,0.04941554
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3057909,23.50106,21.55076,0.5474782,0.3023529,0,-1,0,0.3023529,101.1371,0,0.2451253,0.5322742,0.3057909,0.3182662,0.3023529,0,0,11.792,0.01247532,0,0.01247532,-0.01247532,2.800006,20,0.1268543,0.602226,0.2446327,0,0.3182662
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1999468,22.103,20.83805,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,68.00529,0,0,0,0.1999468,0,0,3.505263,3.33,11.80586,0,3.529947,0,3.529947,6.148807,43.91996,0.1269377,0.3234182,0.1599575,5,0.1999468
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6787893,24.52997,20.17473,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,642.8323,0,0,0,0.6787893,0,0,3.505263,3.33,8.275913,3.176952,4.008789,0,4.008789,9.951879,71.0847,0.1269908,0.1161529,0.5430314,5,3.855742
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.702742,23.97038,19.47613,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,76.37534,4.440892E-16,0,0,0.702742,0,0,3.505263,3.33,4.267124,6.784863,4.032742,0,4.032742,13.77767,98.41176,0.1271061,1.012128,0.5621936,5,7.487605
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6221408,24.71416,20.71809,0.478916,0.478916,0,0,0,0.478916,129.9061,0,0,0,0.6221408,0.5041221,0.478916,0,0,0.2343821,10.41433,0.1180187,0,0.1180187,13.88964,99.21149,0.1271023,0.5268075,0.4977126,0,11.03647
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.305969,32.58423,23.79475,1.256676,1.256676,0,-1,0,1.256676,103.9225,0,0,0,1.305969,1.322817,1.256676,0,0,0.1163634,10.52055,0,0.01684788,-0.01684788,13.87188,99.08463,0.1271023,1.382344,1.044775,0,11.82652
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.263014,35.62934,26.97021,1.63116,1.63116,0,0,0,1.63116,77.43042,0,2.220446E-16,0,1.263014,1.717011,1.63116,0,0,0.1350832,10.5037,0,0.4539966,-0.4539966,13.39332,95.6664,0.1271023,1.794277,1.010412,0,11.76671
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.399614,39.47795,29.6517,0,0,0,0,0,0,0,0.76009,0,0,1.399614,0,0,0,0,0.6395239,10.0497,0.6395239,0,0.6395239,14.00003,100,0.1270815,0,1.119691,0,11.44932
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.960569,46.50467,32.11445,0.9307372,0.9307372,0,0,0,0.9307372,210.6469,0.9808453,0,0,1.960569,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1270815,1.023811,1.568455,0,12.58584
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.39331,44.59488,34.49251,1.205793,1.205793,0,0,0,1.205793,115.5514,0.1240551,0,0,1.39331,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1270815,1.326372,1.114648,0,12.01858
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9789377,42.98605,35.96028,0.2682088,0.2682088,0,-1,0,0.2682088,364.9908,0.6966126,0,0,0.9789377,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1270815,0.2950297,0.7831501,0,11.60421
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.645291,48.83361,36.5742,1.949599,1.949599,0,0,0,1.949599,84.39121,0,0,0,1.645291,2.05221,1.949599,0,0,0,10.62527,0,0.4069193,-0.4069193,13.5711,96.93622,0.1270815,2.144559,1.316232,0,12.27057
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7872055,42.83967,37.19518,0.06348471,0.06348471,0,0,0,0.06348471,1239.992,0.2682469,0,0,0.7872055,0.06682602,0.06348471,0,0,0.4521326,10.21836,0.4521326,0,0.4521326,14.00003,100,0.1270668,0.06983318,0.6297644,0,11.00556
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4298581,39.51517,36.49658,0.2320622,0.2320622,0,0,0,0.2320622,185.234,0.1855821,0,0,0.4298581,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1270668,0.2552685,0.3438865,0,11.05513
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3246425,36.59026,34.35138,1.771205,1.771205,0,0,0,1.771205,18.32891,0,2.220446E-16,0,0.3246425,1.864426,1.771205,0,0,0,10.62527,0,1.539784,-1.539784,12.37695,88.40663,0.1270668,1.948326,0.259714,0,10.94992
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1926535,33.61676,32.31203,1.795567,1.795567,0,-1,0,1.795567,10.7294,0,2.220446E-16,0,0.1926535,1.890071,1.795567,0,0,1.710871,9.08549,0,1.697417,-1.697417,10.58772,75.62641,0.1270668,1.975124,0.1541228,0,9.278144
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03353969,30.92662,30.70313,2.001344,2.001344,0,-1,0,2.001344,1.675858,0,0,0,0.03353969,2.106678,2.001344,0,0,3.59689,7.388073,0,2.073138,-2.073138,8.402439,60.0173,0.1270668,2.201479,0.02683175,0,7.421613
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,29.13658,29.13658,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.900377,5.314935,0,0.74972,-0.74972,7.612164,54.37249,0.1270668,0.7834574,0,0,5.314935
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,27.52768,27.52768,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.733399,4.565215,0,0.6230787,-0.6230787,6.955382,49.6812,0.1270668,0.6511172,0,0,4.565215
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,26.13753,26.13753,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.425709,3.942136,0,0.1661804,-0.1661804,6.780212,48.42999,0.1270668,0.1736585,0,0,3.942136
