Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,28.52632,28.52632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,28.52632,28.52632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,27.49434,27.49434,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06360013,26.96019,26.54626,0.8052564,0.8052564,0,-1,0,0.8052564,7.898122,0,2.220446E-16,0,0.06360013,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7840381,-0.7840381,12.68784,90.62727,0,0.885782,0.0508801,0,10.22806
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1609442,26.62681,25.5814,0.8133916,0.8133916,0,-1,0,0.8133916,19.78681,0,1.110223E-16,0,0.1609442,0.8562017,0.8133916,0,0,1.383164,9.380426,0,0.6952575,-0.6952575,11.95498,85.39252,0,0.8947308,0.1287554,0,9.54137
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2349058,26.23111,24.70883,0.7430815,0.7430815,0,0,0,0.7430815,31.61239,0,0,0,0.2349058,0.7821911,0.7430815,0,0,2.155673,8.685169,0,0.5472853,-0.5472853,11.37809,81.2719,0,0.8173897,0.1879247,0,8.920074
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4783286,27.02606,23.91177,0.2504317,0.2504317,0,0,0,0.2504317,191.0016,0,0,0,0.4783286,0.2636123,0.2504317,0,0,2.763767,8.137884,0.2147163,0,0.2147163,11.58179,82.72688,0,0.2754749,0.3826629,0,8.616212
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.6025065,27.00342,23.08115,0.7671126,0.7671126,0,0,0,0.7671126,78.54212,1.110223E-16,0,0,0.6025065,0.807487,0.7671126,0,0,2.549051,8.331128,0,0.2049804,-0.2049804,11.36572,81.18353,0,0.8438239,0.4820052,0,8.933635
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6374557,28.70768,24.51586,0.7860993,0.7860993,0,0,0,0.7860993,81.09099,0,1.110223E-16,0,0.6374557,0.8274729,0.7860993,0,0,2.776807,8.126148,0,0.1900172,-0.1900172,11.16542,79.75285,0,0.8647092,0.5099645,0,8.763603
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.8973053,34.2752,28.17394,1.631923,1.631923,0,-1,0,1.631923,54.98452,0,2.220446E-16,0,0.8973053,1.717814,1.631923,0,0,2.987937,7.936131,0,0.8205088,-0.8205088,10.30053,73.57507,0,1.795116,0.7178442,0,8.833436
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09536998,32.5661,31.92431,0.4912224,0.4912224,0,0,0,0.4912224,19.41483,0,5.551115E-17,0,0.09536998,0.5170763,0.4912224,0,0,3.899614,7.115622,0,0.4217063,-0.4217063,9.856012,70.39995,0,0.5403447,0.07629598,0,7.210992
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04271849,35.40502,35.11255,1.976774,1.976774,0,0,0,1.976774,2.16102,0,0,0,0.04271849,2.080815,1.976774,0,0,4.368176,6.693916,0,2.038097,-2.038097,7.70767,55.05467,0,2.174452,0.03417479,0,6.736634
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.6036278,42.38154,38.06586,1.714993,1.714993,0,0,0,1.714993,35.1971,0,0,0,0.6036278,1.805256,1.714993,0,0,6.632728,4.655819,0,1.201628,-1.201628,6.441042,46.00735,0,1.886492,0.4829022,0,5.259447
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5185563,44.65461,40.89332,1.302067,1.302067,0,0,0,1.302067,39.82561,0,0,0,0.5185563,1.370597,1.302067,0,0,7.967871,3.454191,0,0.8520409,-0.8520409,5.542912,39.59215,0,1.432274,0.414845,0,3.972747
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2140656,44.21196,42.66363,0.7909791,0.7909791,0,-1,0,0.7909791,27.06337,0,0,0,0.2140656,0.8326095,0.7909791,0,0,8.914582,2.60215,0,0.618544,-0.618544,4.89091,34.935,0,0.870077,0.1712525,0,2.816216
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1077739,44.1982,43.41874,0,0,0,0,0,0,0,0,0,0,0.1077739,0,0,0,0,9.601853,1.983606,0.1077739,0,0.1077739,4.993153,35.66531,0,0,0.08621912,0,2.09138
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3273042,46.55176,44.14868,1.057531,1.057531,0,0,0,1.057531,30.94986,0,0,0,0.3273042,1.11319,1.057531,0,0,9.49408,2.080602,0,0.785886,-0.785886,4.164756,29.7482,0,1.163284,0.2618434,0,2.407907
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2673588,45.29887,43.35162,0,0,0,0,0,0,0,0,0,0,0.2673588,0,0,0,0,10.36729,1.294716,0.2673588,0,0.2673588,4.418396,31.5599,0,0,0.213887,0,1.562075
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.131575,41.76325,40.8262,1.270298,1.270298,0,0,0,1.270298,10.35781,0,0,0,0.131575,1.337156,1.270298,0,0,10.09993,1.535339,0,1.205581,-1.205581,3.147602,22.48282,0,1.397328,0.10526,0,1.666914
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1071906,39.19464,38.44341,1.756764,0.4151015,0,-1,0,0.4151015,25.82273,0,1.341663,1.598804,0.1071906,0.436949,0.4151015,0,0,11.43946,0.3297584,0,0.3297584,-0.3297584,2.800006,20,0,1.932441,0.08575244,0,0.436949
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02206286,36.68271,36.53047,2.450536,0.02095972,0,-1,0,0.02095972,105.2632,0,2.429576,2.691397,0.02206286,0.02206286,0.02095972,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01765029,0,0.02206286
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,34.66787,34.66787,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,32.75493,32.75493,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,31.07691,31.07691,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,29.80162,29.80162,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,28.52632,28.52632,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,27.46917,27.46917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03356036,26.73923,26.52109,0.6550365,0.03188235,0,-1,0,0.03188235,105.2632,0,0.6231542,0.7141637,0.03356036,0.03356036,0.03188235,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02684829,0,0.03356036
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2188895,26.98099,25.55623,0,0,0,-1,0,0,0,0,0,0,0.2188895,0,0,0,0,11.80586,0,0.2188895,0,0.2188895,3.007663,21.48326,0,0,0.1751116,0,0.2188895
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.325216,26.82372,24.70883,0.1065932,0.1065932,0,0,0,0.1065932,305.1,0,0,0,0.325216,0.1122034,0.1065932,0,0,11.58697,0.1970006,0.2130126,0,0.2130126,3.209744,22.9267,0,0.1172526,0.2601728,0,0.5222166
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.8883882,29.77409,23.89499,0,0,0,0,0,0,0,0,0,0,0.8883882,0,0,0,0,11.37396,0.3887119,0.8883882,0,0.8883882,4.052543,28.94668,0,0,0.7107105,0,1.2771
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.180567,30.93126,23.06437,0.5014437,0.5014437,0,0,0,0.5014437,235.4336,0,0,0,1.180567,0.5278355,0.5014437,0,0,10.48557,1.188261,0.6527317,0,0.6527317,4.671779,33.36978,0,0.5515881,0.9444538,0,2.368829
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.716797,36.31011,24.49069,0.332006,0.332006,0,0,0,0.332006,517.0983,0,0,0,1.716797,0.34948,0.332006,0,0,9.832838,1.77572,1.367317,0,1.367317,5.96893,42.63513,0,0.3652066,1.373438,0,3.492517
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.863164,49.58793,28.14877,0.3914788,0.3914788,0,-1,0,0.3914788,731.3715,0,0,0,2.863164,0.4120829,0.3914788,0,0,8.465521,3.006305,2.451081,0,2.451081,8.29423,59.24438,0,0.4306267,2.290531,0,5.86947
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.361826,69.27014,31.88236,0,0,0,0,0,0,0,0,0,0,4.361826,0,0,0,0,6.01444,5.212278,4.361826,0,4.361826,12.43222,88.80141,0,0,3.489461,0,9.574105
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.580573,64.78542,35.06221,0,0,0,0,0,0,0,1.92796,0,0,3.580573,0,0,0,0,1.652613,9.137922,1.652613,0,1.652613,14.00003,100,0,0,2.864458,0,12.7185
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.456986,67.21186,38.01552,1.062825,1.062825,0,0,0,1.062825,325.2638,2.338223,0,0,3.456986,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.765589,0,14.08226
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.154623,67.55032,40.84298,1.931226,1.931226,0,0,0,1.931226,163.3482,1.121754,0,0,3.154623,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.523699,0,13.7799
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.695946,65.06193,42.63846,1.866332,1.866332,0,-1,0,1.866332,144.4516,0.7313856,0,0,2.695946,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.156757,0,13.32122
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.075902,60.06886,43.39357,0.4948106,0.4948106,0,0,0,0.4948106,419.5347,1.555049,0,0,2.075902,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.660722,0,12.70118
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.9338813,51.19016,44.12351,1.153383,1.153383,0,0,0,1.153383,80.96889,0,0,0,0.9338813,1.214087,1.153383,0,0,0,10.62527,0,0.280206,-0.280206,13.70467,97.89027,0,1.268721,0.747105,0,11.55916
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3696094,46.05669,43.35162,1.621316,1.621316,0,0,0,1.621316,22.79688,2.220446E-16,0,0,0.3696094,1.706648,1.621316,0,0,0.31134,10.34507,0,1.337039,-1.337039,12.2953,87.82341,0,1.783447,0.2956875,0,10.71468
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1097228,41.62372,40.84298,0,0,0,0,0,0,0,0,0,0,0.1097228,0,0,0,0,1.796939,9.008029,0.1097228,0,0.1097228,12.39939,88.56693,0,0,0.08777826,0,9.117752
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1824495,39.72631,38.44341,0.4976853,0.4976853,0,-1,0,0.4976853,36.65962,0,1.110223E-16,0,0.1824495,0.5238793,0.4976853,0,0,1.687216,9.10678,0,0.3414297,-0.3414297,12.0395,85.99622,0,0.5474539,0.1459596,0,9.289229
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03082269,36.76844,36.55564,1.31055,1.31055,0,-1,0,1.31055,2.351889,0,0,0,0.03082269,1.379527,1.31055,0,0,2.066582,8.76535,0,1.348704,-1.348704,10.61784,75.84155,0,1.441605,0.02465815,0,8.796173
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,34.68465,34.68465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.565142,7.416646,0,0,0,10.61784,75.84155,0,0,0,0,7.416646
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,32.75493,32.75493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.565142,7.416646,0,0,0,10.61784,75.84155,0,0,0,0,7.416646
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,31.10208,31.10208,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.565142,7.416646,0,0.4036691,-0.4036691,10.19233,72.80223,0,0.4218343,0,0,7.416646
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,29.80162,29.80162,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,4.013664,7.012977,0,0.492382,-0.492382,9.673316,69.09498,0,0.5145392,0,0,7.012977
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,28.52632,28.52632,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.560755,6.520595,0,0.05251605,-0.05251605,9.617959,68.69957,0,0.05487928,0,0,6.520595
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,27.46917,27.46917,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.619106,6.468079,0,0.1305731,-0.1305731,9.480323,67.71646,0,0.1364489,0,0,6.468079
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.0331994,26.73688,26.52109,0.6753006,0.6753006,0,-1,0,0.6753006,4.916241,0,0,0,0.0331994,0.7108427,0.6753006,0,0,4.764187,6.337506,0,0.6776434,-0.6776434,8.766025,62.61433,0,0.7428307,0.02655952,0,6.370705
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09415172,26.1914,25.5814,0.4679325,0.4679325,0,-1,0,0.4679325,20.12079,0,0,0,0.09415172,0.4925605,0.4679325,0,0,5.517124,5.659863,0,0.3984088,-0.3984088,8.346065,59.61463,0,0.5147257,0.07532138,0,5.754014
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2530601,26.3499,24.70883,0.7088265,0.7088265,0,0,0,0.7088265,35.70128,0,0,0,0.2530601,0.7461331,0.7088265,0,0,5.959801,5.261454,0,0.493073,-0.493073,7.82632,55.90218,0,0.7797091,0.2024481,0,5.514514
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.207818,31.99507,23.89499,0.2745201,0.2745201,0,0,0,0.2745201,439.9744,0,0,0,1.207818,0.2889685,0.2745201,0,0,6.507659,4.768381,0.9188496,0,0.9188496,8.698017,62.12857,0,0.3019721,0.9662545,0,5.976199
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,1.993763,36.82574,23.05598,0,0,0,0,0,0,0,0,0,0,1.993763,0,0,0,0,5.58881,5.595345,1.993763,0,1.993763,10.58947,75.6389,0,0,1.595011,0,7.589108
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.751196,44.3966,24.47391,1.067275,1.067275,0,0,0,1.067275,257.7776,0,0,0,2.751196,1.123447,1.067275,0,0,3.595047,7.389732,1.627749,0,1.627749,12.13369,86.66901,0,1.174002,2.200957,0,10.14093
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.249498,52.98985,28.10682,1.42651,1.42651,0,-1,0,1.42651,227.7935,0,0,0,3.249498,1.501589,1.42651,0,0,1.967298,8.854706,1.747908,0,1.747908,13.7919,98.51335,0,1.569161,2.599598,0,12.1042
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.516216,60.07903,31.83202,0.9565639,0.9565639,0,0,0,0.9565639,367.5882,2.289917,0,0,3.516216,1.006909,0.9565639,0,0,0.2193896,10.42782,0.2193896,0,0.2193896,14.00003,100,0,1.05222,2.812973,0,13.94404
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.583073,64.72675,34.99508,2.730782,2.730782,0,0,0,2.730782,131.2105,0.7085662,0,0,3.583073,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,2.866458,0,14.20835
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.46043,67.18499,37.96518,0.5849531,0.5849531,0,0,0,0.5849531,591.5739,2.84469,0,0,3.46043,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.768344,0,14.0857
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.158524,67.57042,40.8262,0.9605393,0.9605393,0,0,0,0.9605393,328.8282,2.14743,0,0,3.158524,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.526819,0,13.7838
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.701111,65.08308,42.61329,0.6075569,0.6075569,0,-1,0,0.6075569,444.5857,2.061577,0,0,2.701111,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.160889,0,13.32638
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.082021,60.09596,43.3684,1.681938,1.681938,0,0,0,1.681938,123.787,0.3115596,0,0,2.082021,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.665617,0,12.7073
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.29148,54.11237,44.14868,1.425033,1.425033,0,0,0,1.425033,90.62807,0,0,0,1.29148,1.500035,1.425033,0,0,0,10.62527,0,0.2085549,-0.2085549,13.78019,98.42974,0,1.567536,1.033184,0,11.91675
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4198699,46.44907,43.3684,3.415438,3.415438,1.25,0,0.50625,3.415438,12.2933,0,0,0,0.4198699,2.279408,2.165438,0,0,0.2317277,10.41672,0,1.859538,-1.859538,11.82007,84.42888,0,3.756982,0.3358959,5,10.83659
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.09810432,41.56596,40.86815,1.970012,1.970012,0,0,0,1.970012,4.979884,0,0,0,0.09810432,2.073697,1.970012,0,0,2.297881,8.557181,0,1.975593,-1.975593,9.737609,69.55421,0,2.167013,0.07848345,0,8.655285
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.05103737,38.84227,38.48536,0,0,0,-1,0,0,0,0,0,0,0.05103737,0,0,0,0,4.492984,6.581588,0.05103737,0,0.05103737,9.786027,69.90005,0,0,0.0408299,0,6.632626
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01516359,36.67706,36.57242,1.934575,1.934575,0,-1,0,1.934575,0.7838205,0,4.440892E-16,0,0.01516359,2.036394,1.934575,0,0,4.441947,6.627522,0,2.021231,-2.021231,7.655463,54.68177,0,2.128032,0.01213087,0,6.642685
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,34.68465,34.68465,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,6.687759,4.606291,0,2.245997,-2.245997,5.287974,37.77117,0,2.347067,0,0,4.606291
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,32.7801,32.7801,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,9.183311,2.360294,0,0.7956708,-0.7956708,4.449263,31.78039,0,0.831476,0,0,2.360294
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,31.12725,31.12725,0.4923218,0.4923218,0,-1,0,0.4923218,0,0,0,0,0,0.5182335,0.4923218,0,0,10.06739,1.564623,0,0.5182335,-0.5182335,3.902997,27.8785,0,0.541554,0,0,1.564623
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,29.82679,29.82679,0.181741,0.181741,0,-1,0,0.181741,0,0,0,0,0,0.1913063,0.181741,0,0,10.6432,1.04639,0,0.1913063,-0.1913063,3.701343,26.43811,0,0.1999151,0,0,1.04639
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,28.52632,28.52632,0.6777162,0.6777162,0,-1,0,0.6777162,0,0,1.110223E-16,0,0,0.7133855,0.6777162,0,0,10.85577,0.8550833,0,0.7133855,-0.7133855,2.949368,21.06687,0,0.7454878,0,0,0.8550833
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,27.49434,27.49434,0.585931,0.134613,0,-1,0,0.134613,0,0,0.451318,0.5099111,0,0.1416979,0.134613,0,0,11.64842,0.1416979,0,0.1416979,-0.1416979,2.800006,20,0,0.6445242,0,0,0.1416979
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05698554,26.91704,26.54626,0.1203935,0.05413627,0,-1,0,0.05413627,105.2632,0,0.06625722,0.1216056,0.05698554,0.05698554,0.05413627,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.04558843,0,0.05698554
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06672552,26.03849,25.60657,0.004432715,0.004432715,0,-1,0,0.004432715,1505.297,0,0,0,0.06672552,0.004666016,0.004432715,0,0,11.80586,0,0.06205951,0,0.06205951,2.858881,20.42053,0,0.004875987,0.05338042,0,0.06672552
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3238874,26.81497,24.70883,0.274314,0.274314,3.779577,0,1.196825,0.274314,118.0718,0,0,0,0.3238874,0,0,3.505263,3.33,11.7438,0.05585356,3.653888,0,3.653888,6.325263,45.18036,0.03368317,0.3017454,0.2591099,5,0.379741
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9435955,30.1536,23.89499,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,202.8491,0,0,0,0.9435955,0,0,3.505263,3.33,8.089913,3.344352,4.273595,0,4.273595,10.37955,74.1395,0.0588646,0.5116884,0.7548764,5,4.287948
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5561599,26.66942,23.05598,0,0,3.431745,0,1.101866,0,0,0,0,0,0.5561599,0,0,3.431745,3.260158,3.816318,7.190588,3.816318,0,3.816318,14.00003,100,0.0730256,0,0.4449279,5,7.746748
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9474384,30.7555,24.44873,0.02438045,0.02438045,0,0,0,0.02438045,3886.058,0.9217747,0,0,0.9474384,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.0730256,0.02681849,0.7579507,0,11.57271
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.433573,38.08486,28.10682,0,0,0,-1,0,0,0,1.433573,0,0,1.433573,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0730256,0,1.146859,0,12.05885
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7437154,36.94709,31.80685,3.156087,3.156087,1.25,0,0.50625,3.156087,23.56448,0,4.440892E-16,0,0.7437154,2.006407,1.906087,0,0,0,10.62527,0,1.262692,-1.262692,12.66903,90.49292,0.0730256,3.471696,0.5949723,5,11.36899
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.113079,35.74573,34.96991,1.358977,1.358977,0,0,0,1.358977,8.320894,0,0,0,0.113079,1.430502,1.358977,0,0,1.402991,9.362582,0,1.317423,-1.317423,11.28035,80.57375,0.0730256,1.494874,0.09046321,0,9.475661
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5466284,41.83473,37.94001,0.3541627,0.3541627,0,0,0,0.3541627,154.3439,0,0,0,0.5466284,0.3728029,0.3541627,0,0,2.866794,8.045159,0.1738256,0,0.1738256,11.44525,81.75165,0.0726167,0.389579,0.4373027,0,8.591787
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.150012,49.42845,40.8262,1.114921,1.114921,0,0,0,1.114921,103.1474,0,0,0,1.150012,1.173601,1.114921,0,0,2.692969,8.201602,0,0.02358906,-0.02358906,11.42039,81.57404,0.0726167,1.226413,0.9200097,0,9.351615
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1783661,43.92624,42.63846,1.507584,1.507584,0,-1,0,1.507584,11.83126,0,2.220446E-16,0,0.1783661,1.586931,1.507584,0,0,2.719179,8.178014,0,1.408564,-1.408564,9.935632,70.96865,0.0726167,1.658342,0.1426929,0,8.35638
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.2893645,45.50386,43.39357,0.4643389,0.4643389,0,0,0,0.4643389,62.31752,0,5.551115E-17,0,0.2893645,0.4887778,0.4643389,0,0,4.28425,6.769449,0,0.1994133,-0.1994133,9.725431,69.46722,0.0726167,0.5107728,0.2314916,0,7.058814
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2224949,45.79955,44.17385,0,0,0,0,0,0,0,0,0,0,0.2224949,0,0,0,0,4.505821,6.570035,0.2224949,0,0.2224949,9.936508,70.97492,0.07209995,0,0.1779959,0,6.792531
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2099645,44.91909,43.39357,0.4215999,0.4215999,0,0,0,0.4215999,49.80185,0,5.551115E-17,0,0.2099645,0.4437894,0.4215999,0,0,4.283326,6.770281,0,0.2338248,-0.2338248,9.690036,69.2144,0.07209995,0.4637599,0.1679716,0,6.980246
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3231816,43.2417,40.91849,2.513562,2.513562,0,0,0,2.513562,12.85752,0,0,0,0.3231816,2.645854,2.513562,0,0,4.543131,6.536456,0,2.322673,-2.322673,7.241724,51.72649,0.07209995,2.764918,0.2585452,0,6.859638
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1838831,39.82952,38.53571,1.549175,1.549175,0,-1,0,1.549175,11.86974,0,2.220446E-16,0,0.1838831,1.630711,1.549175,0,0,7.123878,4.213783,0,1.446828,-1.446828,5.716633,40.83301,0.07209995,1.704093,0.1471065,0,4.397666
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01639212,36.73591,36.62276,0.3666955,0.3666955,0,-1,0,0.3666955,4.470227,0,5.551115E-17,0,0.01639212,0.3859952,0.3666955,0,0,8.731465,2.766956,0,0.3696031,-0.3696031,5.327037,38.05019,0.07209995,0.403365,0.0131137,0,2.783348
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,34.73499,34.73499,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,9.142136,2.397352,0,1.919143,-1.919143,3.304082,23.60054,0.07209995,2.005505,0,0,2.397352
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,32.79688,32.79688,0.3989016,0.3989016,0,-1,0,0.3989016,0,0,5.551115E-17,0,0,0.4198964,0.3989016,0,0,11.27452,0.4782091,0,0.4198964,-0.4198964,2.861473,20.43905,0.07209995,0.4387918,0,0,0.4782091
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,31.1692,31.1692,0.3994881,0.05539703,0,-1,0,0.05539703,0,0,0.3440911,0.3840399,0,0.05831266,0.05539703,0,0,11.74107,0.05831266,0,0.05831266,-0.05831266,2.800006,20,0.07209995,0.4394369,0,0,0.05831266
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,29.87713,29.87713,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07209995,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,28.57666,28.57666,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07209995,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,27.53629,27.53629,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07209995,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05576757,26.95955,26.5966,0.7791618,0.05297919,0,-1,0,0.05297919,105.2632,0,0.7261826,0.8464822,0.05576757,0.05576757,0.05297919,0,0,11.80586,0,0,0,0,2.800006,20,0.07209995,0.857078,0.04461405,0,0.05576757
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.259882,27.3183,25.62335,0.1204163,0.1204163,0,-1,0,0.1204163,215.8197,0,0,0.08308031,0.259882,0.126754,0.1204163,0,0,11.80586,0,0.133128,0,0.133128,2.926302,20.90211,0.07179426,0.1324579,0.2079056,0,0.259882
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3352032,26.90651,24.72561,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,49.47076,0,0,0,0.3352032,0,0,3.505263,3.33,11.67273,0.1198152,3.665203,0,3.665203,6.403419,45.73862,0.08966093,0.7453364,0.2681626,5,0.4550185
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5418822,27.44008,23.90338,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,417.242,0,0,0,0.5418822,0,0,3.505263,3.33,8.007529,3.418498,3.871882,0,3.871882,10.07661,71.97563,0.09932626,0.1428596,0.4335057,5,3.96038
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7617556,28.04556,23.05598,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7617556,0,0,3.505263,3.33,4.135647,6.903192,4.091755,0,4.091755,13.95839,99.70258,0.1057796,0,0.6094044,5,7.664948
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.8053168,29.77823,24.44873,1.004855,1.004855,0,0,0,1.004855,80.14261,0,0,0,0.8053168,1.057742,1.004855,0,0,0.04389117,10.58577,0,0.252425,-0.252425,13.69231,97.80202,0.1057796,1.10534,0.6442534,0,11.39109
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6412186,32.3922,28.08165,0.9320771,0.9320771,0,-1,0,0.9320771,68.79459,0,1.110223E-16,0,0.6412186,0.9811338,0.9320771,0,0,0.3243635,10.33335,0,0.3399152,-0.3399152,13.33401,95.24272,0.1057796,1.025285,0.5129749,0,10.97457
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8384513,37.60006,31.78168,0.6468992,0.6468992,0,0,0,0.6468992,129.6108,0,0,0,0.8384513,0.6809465,0.6468992,0,0,0.702047,9.993432,0.1575048,0,0.1575048,13.48343,96.31002,0.1053938,0.711589,0.670761,0,10.83188
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6362826,39.40999,34.94474,0.1462025,0.1462025,0,0,0,0.1462025,435.2064,0,0,0,0.6362826,0.1538974,0.1462025,0,0,0.5445422,10.13519,0.4823853,0,0.4823853,13.94106,99.5788,0.1042296,0.1608227,0.5090261,0,10.77147
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.965766,44.95868,37.94001,0,0,0,0,0,0,0,0.903609,0,0,0.965766,0,0,0,0,0.06215696,10.56933,0.06215696,0,0.06215696,14.00003,100,0.1040815,0,0.7726128,0,11.5351
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1314889,41.76263,40.8262,2.207675,2.207675,0,0,0,2.207675,5.955992,0,4.440892E-16,0,0.1314889,2.323869,2.207675,0,0,0,10.62527,0,2.19238,-2.19238,11.68906,83.4931,0.1040815,2.428443,0.1051912,0,10.75676
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.5929681,47.00478,42.63846,0,0,0,-1,0,0,0,0,0,0,0.5929681,0,0,0,0,2.435977,8.432895,0.5929681,0,0.5929681,12.2516,87.51122,0.102689,0,0.4743745,0,9.025863
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6684453,48.38497,43.41874,2.886638,2.886638,0,0,0,2.886638,23.15653,0,4.440892E-16,0,0.6684453,3.038566,2.886638,0,0,1.843009,8.966566,0,2.370121,-2.370121,9.753269,69.66607,0.102689,3.175302,0.5347562,0,9.635011
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5685009,48.42377,44.19902,0,0,0,0,0,0,0,0,0,0,0.5685009,0,0,0,0,4.476477,6.596445,0.5685009,0,0.5685009,10.2926,73.51839,0.1013886,0,0.4548008,0,7.164946
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3397362,45.9283,43.44391,0.8330857,0.8330857,0,0,0,0.8330857,40.78046,0,1.110223E-16,0,0.3397362,0.8769323,0.8330857,0,0,3.907976,7.108096,0,0.5371961,-0.5371961,9.726342,69.47373,0.1013886,0.9163943,0.271789,0,7.447832
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2304966,42.61078,40.96044,0.1264435,0.1264435,0,0,0,0.1264435,182.2922,0,0,0,0.2304966,0.1330984,0.1264435,0,0,4.504861,6.570899,0.09739822,0,0.09739822,9.818742,70.13373,0.1011691,0.1390878,0.1843973,0,6.801396
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1114377,39.38474,38.60283,0.968116,0.968116,0,-1,0,0.968116,11.51078,0,1.110223E-16,0,0.1114377,1.01907,0.968116,0,0,4.407463,6.658558,0,0.9076318,-0.9076318,8.862014,63.29997,0.1011691,1.064928,0.08915017,0,6.769996
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01122983,36.75063,36.6731,0.8070145,0.8070145,0,-1,0,0.8070145,1.391527,0,0,0,0.01122983,0.849489,0.8070145,0,0,5.415942,5.750926,0,0.8382591,-0.8382591,7.978411,56.98854,0.1011691,0.8877159,0.008983862,0,5.762156
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,34.80211,34.80211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.347341,4.912667,0,0,0,7.978411,56.98854,0.1011691,0,0,0,4.912667
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,32.87239,32.87239,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.347341,4.912667,0,0.2718852,-0.2718852,7.691819,54.94146,0.1011691,0.2841201,0,0,4.912667
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,31.21954,31.21954,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.649436,4.640782,0,0.3633837,-0.3633837,7.308779,52.20546,0.1011691,0.3797359,0,0,4.640782
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,29.91908,29.91908,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,7.053195,4.277398,0,0.5216188,-0.5216188,6.758945,48.27808,0.1011691,0.5450916,0,0,4.277398
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,28.627,28.627,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.632772,3.75578,0,0.2708192,-0.2708192,6.473476,46.23902,0.1011691,0.2830061,0,0,3.75578
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,27.58663,27.58663,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,7.933682,3.48496,0,0.3972478,-0.3972478,6.05474,43.24806,0.1011691,0.4151239,0,0,3.48496
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05489571,26.9959,26.63855,0.02932864,0.02932864,0,-1,0,0.02932864,187.1744,0,0,0,0.05489571,0.03087225,0.02932864,0,0,8.375069,3.087712,0.02402345,0,0.02402345,6.077531,43.41085,0.1011151,0.0322615,0.04391656,0,3.142608
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08596972,26.23081,25.67369,0.7981719,0.7981719,0,-1,0,0.7981719,10.77083,0,2.220446E-16,0,0.08596972,0.840181,0.7981719,0,0,8.351046,3.109334,0,0.7542113,-0.7542113,5.282522,37.73223,0.1011151,0.8779891,0.06877577,0,3.195303
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1398334,25.62859,24.72561,0.5635405,0.5635405,0,0,0,0.5635405,24.81338,0,0,0,0.1398334,0.5932004,0.5635405,0,0,9.189057,2.355122,0,0.4533671,-0.4533671,4.804632,34.31873,0.1011151,0.6198945,0.1118667,0,2.494956
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.004958,30.58626,23.90338,0.4864012,0.4864012,0,0,0,0.4864012,206.611,0,0,0,1.004958,0.5120013,0.4864012,0,0,9.692799,1.901755,0.4929571,0,0.4929571,5.272292,37.65915,0.1000197,0.5350413,0.8039667,0,2.906713
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.424502,40.14898,23.05598,0.1822086,0.1822086,0,0,0,0.1822086,1330.619,0,0,0,2.424502,0.1917986,0.1822086,0,0,9.199841,2.345417,2.232703,0,2.232703,7.39042,52.78861,0.09534191,0.2004295,1.939602,0,4.769918
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.739703,44.27255,24.44873,0,0,0,0,0,0,0,0,0,0,2.739703,0,0,0,0,6.967138,4.354849,2.739703,0,2.739703,9.989531,71.35365,0.09016727,0,2.191763,0,7.094553
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.24377,52.9072,28.08165,0,0,0,-1,0,0,0,0,0,0,3.24377,0,0,0,0,4.227435,6.820582,3.24377,0,3.24377,13.06684,93.33439,0.08472294,0,2.595016,0,10.06435
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.51616,60.01599,31.78168,0.9548366,0.9548366,0,0,0,0.9548366,368.2473,1.527403,0,0,3.51616,1.005091,0.9548366,0,0,0.9836655,9.739975,0.9836655,0,0.9836655,14.00003,100,0.08319955,1.05032,2.812928,0,13.25613
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.587508,64.70961,34.94474,0,0,0,0,0,0,0,3.587508,0,0,3.587508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08319955,0,2.870007,0,14.21278
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.467667,67.2623,37.96518,0,0,0,0,0,0,0,3.467667,0,0,3.467667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08319955,0,2.774134,0,14.09294
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.169022,67.70128,40.84298,1.370389,1.370389,0,0,0,1.370389,231.2498,1.726507,0,0,3.169022,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08319955,1.507428,2.535218,0,13.7943
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.714457,65.27514,42.66363,0.2412775,0.2412775,0,-1,0,0.2412775,1125.035,2.460481,0,0,2.714457,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08319955,0.2654052,2.171566,0,13.33973
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.097946,60.35465,43.46908,2.003842,2.003842,0,0,0,2.003842,104.6962,0,4.440892E-16,0,2.097946,2.109307,2.003842,0,0,0,10.62527,0,0.01136139,-0.01136139,13.98805,99.91446,0.08319955,2.204226,1.678357,0,12.72322
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.310152,54.36584,44.24097,0.6016508,0.6016508,0,0,0,0.6016508,217.7596,0.6642118,0,0,1.310152,0.6333166,0.6016508,0,0,0.01262377,10.61391,0.01262377,0,0.01262377,14.00003,100,0.08318035,0.6618158,1.048122,0,11.92406
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.3833298,46.29565,43.48586,1.102164,1.102164,0,0,0,1.102164,34.77975,0,0,0,0.3833298,1.160172,1.102164,0,0,0,10.62527,0,0.7768427,-0.7768427,13.18116,94.15099,0.08318035,1.21238,0.3066638,0,11.0086
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1020737,41.73761,41.01078,0,0,0,0,0,0,0,0,0,0,0.1020737,0,0,0,0,0.8631585,9.848432,0.1020737,0,0.1020737,13.278,94.84267,0.08302548,0,0.08165897,0,9.950505
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.0548393,39.03712,38.65316,1.264212,1.264212,0,-1,0,1.264212,4.337823,0,0,0,0.0548393,1.33075,1.264212,0,0,0.7610847,9.940298,0,1.275911,-1.275911,11.93307,85.23605,0.08302548,1.390634,0.04387144,0,9.995137
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.007996232,36.77026,36.71505,0.1333429,0.1333429,0,-1,0,0.1333429,5.996743,0,0,0,0.007996232,0.140361,0.1333429,0,0,2.178763,8.664388,0,0.1323647,-0.1323647,11.79355,84.23946,0.08302548,0.1466772,0.006396986,0,8.672383
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,34.85245,34.85245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.325835,8.532022,0,0,0,11.79355,84.23946,0.08302548,0,0,0,8.532022
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,32.91434,32.91434,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.325835,8.532022,0,0.4335485,-0.4335485,11.33655,80.97517,0.08302548,0.4530582,0,0,8.532022
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,31.28666,31.28666,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.807556,8.098475,0,0.1422778,-0.1422778,11.18657,79.90393,0.08302548,0.1486803,0,0,8.098475
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,29.99459,29.99459,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.965642,7.956196,0,0.1230453,-0.1230453,11.05687,78.9775,0.08302548,0.1285823,0,0,7.956196
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,28.69412,28.69412,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.102359,7.833151,0,0.2764555,-0.2764555,10.76546,76.896,0.08302548,0.288896,0,0,7.833151
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,27.65375,27.65375,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.409532,7.556695,0,0.725063,-0.725063,10.00118,71.43684,0.08302548,0.7576909,0,0,7.556695
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.030491,26.91245,26.71406,0.1251286,0.1251286,0,-1,0,0.1251286,24.36772,0,0,0,0.030491,0.1317144,0.1251286,0,0,4.215158,6.831633,0,0.1012234,-0.1012234,9.89448,70.67471,0.08302548,0.1376415,0.0243928,0,6.862123
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.08933073,26.32001,25.74081,0.3029847,0.3029847,0,-1,0,0.3029847,29.48358,0,0,0,0.08933073,0.3189313,0.3029847,0,0,4.327628,6.730409,0,0.2296005,-0.2296005,9.652459,68.946,0.08302548,0.3332832,0.07146458,0,6.81974
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1404356,25.68311,24.77595,0.3373569,0.3373569,0,0,0,0.3373569,41.62821,0,0,0,0.1404356,0.3551125,0.3373569,0,0,4.582739,6.500809,0,0.2146769,-0.2146769,9.42617,67.32965,0.08302548,0.3710926,0.1123485,0,6.641244
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.266273,32.47017,23.95372,0,0,0,0,0,0,0,0,0,0,1.266273,0,0,0,0,4.82127,6.286132,1.266273,0,1.266273,10.62746,75.91029,0.08115102,0,1.013019,0,7.552405
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.806367,35.48835,23.11471,0,0,0,0,0,0,0,0,0,0,1.806367,0,0,0,0,3.554996,7.425778,1.806367,0,1.806367,12.34113,88.15077,0.07861897,0,1.445093,0,9.232144
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.515475,42.48727,24.49069,0.5132135,0.5132135,0,0,0,0.5132135,490.142,0.226621,0,0,2.515475,0.5402247,0.5132135,0,0,1.748629,9.051508,1.748629,0,1.748629,14.00003,100,0.07631396,0.5645348,2.01238,0,11.56698
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,3.947921,59.77167,28.1236,0.4467324,0.4467324,0,-1,0,0.4467324,883.7328,3.477676,0,0,3.947921,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.07631396,0.4914056,3.158336,0,14.57319
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.51483,60.0652,31.83202,2.217995,2.217995,0,0,0,2.217995,158.4688,1.180098,0,0,3.51483,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.07631396,2.439794,2.811864,0,14.1401
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.148659,70.97365,34.96991,0.1411842,0.1411842,0,0,0,0.1411842,2938.473,4.000044,0,0,4.148659,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.07631396,0.1553026,3.318927,0,14.77393
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.469601,67.31483,37.99035,0,0,0,0,0,0,0,3.469601,0,0,3.469601,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07631396,0,2.775681,0,14.09488
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.171643,67.79117,40.89332,0,0,0,0,0,0,0,3.171643,0,0,3.171643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07631396,0,2.537314,0,13.79692
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.718312,65.37334,42.71397,0.3319468,0.3319468,0,-1,0,0.3319468,818.8998,2.368895,0,0,2.718312,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.07631396,0.3651415,2.17465,0,13.34359
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.103392,60.42328,43.48586,0.03461036,0.03461036,0,0,0,0.03461036,6077.348,2.06696,0,0,2.103392,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.07631396,0.0380714,1.682714,0,12.72867
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.31607,54.46893,44.29131,2.15635,2.15635,0,0,0,2.15635,61.03229,0,0,0,1.31607,2.269843,2.15635,0,0,0,10.62527,0,0.9537725,-0.9537725,12.99466,92.81884,0.07631396,2.371985,1.052856,0,11.94134
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.389788,46.39516,43.5362,0.29532,0.29532,0,0,0,0.29532,131.9884,0,0,0,0.389788,0.3108631,0.29532,0,0,1.059747,9.671502,0.07892489,0,0.07892489,13.06954,93.35366,0.07621311,0.324852,0.3118304,0,10.06129
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.0991272,41.79239,41.08629,0,0,0,0,0,0,0,0,0,0,0.0991272,0,0,0,0,0.9808224,9.742534,0.0991272,0,0.0991272,13.16358,94.02538,0.07608681,0,0.07930176,0,9.841661
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.05061738,39.07476,38.72029,1.083826,1.083826,0,-1,0,1.083826,4.670249,0,2.220446E-16,0,0.05061738,1.14087,1.083826,0,0,0.8816952,9.831749,0,1.090252,-1.090252,12.01435,85.81663,0.07608681,1.192209,0.0404939,0,9.882366
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.0256859,36.96812,36.79057,1.050874,1.050874,0,-1,0,1.050874,2.444242,0,2.220446E-16,0,0.0256859,1.106183,1.050874,0,0,2.093087,8.741496,0,1.080497,-1.080497,10.87541,77.68133,0.07608681,1.155961,0.02054872,0,8.767182
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,34.90279,34.90279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.293639,7.660999,0,0,0,10.87541,77.68133,0.07608681,0,0,0,7.660999
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,32.98985,32.98985,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.293639,7.660999,0,0.1699043,-0.1699043,10.69631,76.40208,0.07608681,0.17755,0,0,7.660999
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,31.36217,31.36217,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.482422,7.491095,0,0.05650189,-0.05650189,10.63675,75.97666,0.07608681,0.05904448,0,0,7.491095
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,30.03654,30.03654,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.545202,7.434593,0,0.1995555,-0.1995555,10.4264,74.47417,0.07608681,0.2085355,0,0,7.434593
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,28.74446,28.74446,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.76693,7.235037,0,0.4883784,-0.4883784,9.911609,70.79706,0.07608681,0.5103554,0,0,7.235037
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,27.70409,27.70409,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.309573,6.746659,0,0.2176894,-0.2176894,9.682144,69.15803,0.07608681,0.2274854,0,0,6.746659
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.07946181,27.27413,26.75601,0.1575054,0.1575054,0,-1,0,0.1575054,50.45022,0,0,0,0.07946181,0.1657951,0.1575054,0,0,4.55145,6.528969,0,0.08633333,-0.08633333,9.591141,68.50801,0.07608681,0.1732559,0.06356945,0,6.608431
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.2588615,27.48107,25.79115,0.4404371,0.4404371,0,-1,0,0.4404371,58.77378,0,0,0,0.2588615,0.463618,0.4404371,0,0,4.647376,6.442636,0,0.2047564,-0.2047564,9.375308,66.96635,0.07608681,0.4844808,0.2070892,0,6.701498
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1409718,25.71189,24.80112,0,0,0,0,0,0,0,0,0,0,0.1409718,0,0,0,0,4.874883,6.23788,0.1409718,0,0.1409718,9.509046,67.92162,0.07590793,0,0.1127774,0,6.378851
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,0.9894944,30.56655,23.98728,0.3770292,0.3770292,0,0,0,0.3770292,262.445,0,0,0,0.9894944,0.3968729,0.3770292,0,0,4.733911,6.364754,0.5926215,0,0.5926215,10.07126,71.9374,0.07516504,0.4147322,0.7915955,0,7.354249
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.963713,36.70002,23.14827,0.3378634,0.3378634,0,0,0,0.3378634,581.2152,0,0,0,1.963713,0.3556456,0.3378634,0,0,4.14129,6.898114,1.608068,0,1.608068,11.5968,82.83414,0.07322059,0.3716497,1.570971,0,8.861827
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.731185,44.27883,24.51586,1.040301,1.040301,0,0,0,1.040301,262.538,0,0,0,2.731185,1.095054,1.040301,0,0,2.533222,8.345374,1.636132,0,1.636132,13.14897,93.92105,0.0713428,1.144331,2.184948,0,11.07656
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.478004,55.17242,28.14877,1.097732,1.097732,0,-1,0,1.097732,316.8356,1.425407,0,0,3.478004,1.155507,1.097732,0,0,0.8970904,9.817893,0.8970904,0,0.8970904,14.00003,100,0.07035353,1.207505,2.782403,0,13.2959
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.273411,68.17329,31.83202,2.311182,2.311182,0,0,0,2.311182,184.9016,1.840588,0,0,4.273411,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07035353,2.5423,3.418729,0,14.89869
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.137478,70.87625,34.99508,2.572555,2.572555,0,0,0,2.572555,160.8315,1.429525,0,0,4.137478,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07035353,2.82981,3.309982,0,14.76275
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.471574,67.3678,38.01552,0.039685,0.039685,0,0,0,0.039685,8747.824,3.4298,0,0,3.471574,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07035353,0.0436535,2.777259,0,14.09685
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.174796,67.85552,40.91849,2.012757,2.012757,0,0,0,2.012757,157.7337,1.056105,0,0,3.174796,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07035353,2.214033,2.539837,0,13.80007
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.722297,65.46291,42.75592,1.571551,1.571551,0,-1,0,1.571551,173.2237,1.068034,0,0,2.722297,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07035353,1.728706,2.177838,0,13.34757
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.108356,60.52557,43.5362,1.035286,1.035286,0,0,0,1.035286,203.6495,1.018581,0,0,2.108356,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07035353,1.138815,1.686685,0,12.73363
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.667062,57.49964,44.34165,1.894698,1.894698,0,0,0,1.894698,87.98566,0,0,0,1.667062,1.994419,1.894698,0,0,0,10.62527,0,0.3273563,-0.3273563,13.65496,97.53526,0.07035353,2.084167,1.33365,0,12.29234
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4555343,46.95661,43.60332,1.237673,1.237673,0,0,0,1.237673,36.80571,0,2.220446E-16,0,0.4555343,1.302814,1.237673,0,0,0.3637292,10.29792,0,0.8472793,-0.8472793,12.76185,91.15591,0.07035353,1.36144,0.3644275,0,10.75345
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1090307,41.93073,41.15342,1.74771,1.74771,0,0,0,1.74771,6.238486,0,2.220446E-16,0,0.1090307,1.839695,1.74771,0,0,1.305151,9.450639,0,1.730664,-1.730664,10.93757,78.12537,0.07035353,1.922481,0.08722453,0,9.559669
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05392176,39.17365,38.7958,3.389968,3.33,0,-1,0,3.33,1.619272,0,0.05996799,0.3989648,0.05392176,3.505263,3.33,0,0,3.228111,7.719974,0,3.451341,-3.451341,7.29954,52.13947,0.07035353,3.728965,0.04313741,0,7.773896
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.007021442,36.9062,36.85769,2.943276,2.943276,0,-1,0,2.943276,0.2385587,0,4.440892E-16,0,0.007021442,3.098186,2.943276,0,0,7.062935,4.268633,0,3.091164,-3.091164,4.041166,28.86542,0.07035353,3.237604,0.005617153,0,4.275654
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,34.96991,34.96991,1.689748,1.118595,0,-1,0,1.118595,0,0,0.5711527,0.7401275,0,1.177469,1.118595,0,0,10.49756,1.177469,0,1.177469,-1.177469,2.800006,20,0.07035353,1.858723,0,0,1.177469
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,33.04019,33.04019,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07035353,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,31.40413,31.40413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07035353,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,30.11205,30.11205,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07035353,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,28.81158,28.81158,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07035353,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,27.74604,27.74604,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07035353,0.4786895,0,0,0
