Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.0702422,27.26433,26.80635,0.4464478,0.0667301,0,-1,0,0.0667301,105.2632,0,0.3797176,0.4777465,0.0702422,0.0702422,0.0667301,0,0,11.80586,0,0,0,0,2.800006,20,0.07035353,0.4910925,0.05619377,0,0.0702422
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1064433,26.53251,25.84149,0.5640439,0.1011211,0,-1,0,0.1011211,105.2632,0,0.4629228,0.600224,0.1064433,0.1064433,0.1011211,0,0,11.80586,0,0,0,0,2.800006,20,0.07035353,0.6204482,0.08515461,0,0.1064433
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1568987,25.86605,24.85146,0,0,0,0,0,0,0,0,0,0,0.1568987,0,0,0,0,11.80586,0,0.1568987,0,0.1568987,2.948853,21.06319,0.07018332,0,0.125519,0,0.1568987
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.081161,31.23862,24.02084,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,241.3891,0,0,0,1.081161,0,0,3.505263,3.33,11.64896,0.1412088,4.411161,0,4.411161,7.133647,50.95452,0.07755186,0.4926805,0.8649288,5,1.22237
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.862202,35.97607,23.18183,1.65962,1.65962,4.936581,0,1.512687,1.65962,112.2065,0,0,0,1.862202,0,0,3.276961,3.113113,7.237801,4.111254,4.975315,0,4.975315,11.85365,84.66872,0.08741763,1.825582,1.489761,5,5.973456
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.682823,43.90837,24.54103,1.471453,1.471453,0,0,0,1.471453,182.3247,0,0,0,2.682823,1.548898,1.471453,0,0,2.262486,8.589037,1.133925,0,1.133925,12.92938,92.35254,0.08610249,1.618599,2.146258,0,11.27186
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.5169,55.57355,28.17394,1.671932,1.671932,0,-1,0,1.671932,210.3495,0.6284109,0,0,3.5169,1.759928,1.671932,0,0,1.128561,9.60957,1.128561,0,1.128561,14.00003,100,0.08483228,1.839125,2.81352,0,13.12647
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.514041,60.08858,31.85719,0.4251428,0.4251428,0,0,0,0.4251428,826.5554,3.066522,0,0,3.514041,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08483228,0.4676571,2.811233,0,14.13931
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.590185,64.80148,34.99508,0.6303326,0.6303326,0,0,0,0.6303326,569.5699,2.926677,0,0,3.590185,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08483228,0.6933659,2.872148,0,14.21546
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.473014,67.44697,38.06586,2.594985,2.594985,0,0,0,2.594985,133.8356,0.7414514,0,0,3.473014,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08483228,2.854483,2.778411,0,14.09829
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.177613,67.93719,40.96044,0.862824,0.862824,0,0,0,0.862824,368.2806,2.269378,0,0,3.177613,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08483228,0.9491063,2.542091,0,13.80289
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.726117,65.56091,42.80626,0.7328123,0.7328123,0,-1,0,0.7328123,372.0075,1.954735,0,0,2.726117,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08483228,0.8060935,2.180893,0,13.35139
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.113045,60.64446,43.60332,2.435079,2.435079,0,0,0,2.435079,86.77522,0,4.440892E-16,0,2.113045,2.563241,2.435079,0,0,0,10.62527,0,0.4501961,-0.4501961,13.52548,96.61037,0.08483228,2.678587,1.690436,0,12.73832
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.327504,54.69001,44.40877,2.317662,2.317662,0,0,0,2.317662,57.2777,0,4.440892E-16,0,1.327504,2.439644,2.317662,0,0,0.5002179,10.17508,0,1.112141,-1.112141,12.35318,88.23682,0.08483228,2.549428,1.062003,0,11.50258
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4021569,46.65869,43.704,0.5817525,0.5817525,0,0,0,0.5817525,69.12852,0,1.110223E-16,0,0.4021569,0.612371,0.5817525,0,0,1.73593,9.062938,0,0.2102141,-0.2102141,12.1316,86.65408,0.08483228,0.6399277,0.3217255,0,9.465095
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1007193,41.96391,41.2457,3.989851,3.989851,1.25,0,0.50625,3.989851,2.524388,0,4.440892E-16,0,0.1007193,2.884053,2.739851,0,0,1.969501,8.852723,0,2.783334,-2.783334,9.197703,65.69775,0.08483228,4.388836,0.08057544,5,8.953443
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.04974371,39.2368,38.88809,4.540086,3.33,0,-1,0,3.33,1.493805,0,1.210086,1.664094,0.04974371,3.505263,3.33,0,0,5.062094,6.069389,0,3.455519,-3.455519,5.555266,39.68039,0.08483228,4.994094,0.03979497,0,6.119133
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.006923751,36.99784,36.94998,3.897274,2.489754,0,-1,0,2.489754,0.2780898,0,1.40752,1.802509,0.006923751,2.620794,2.489754,0,0,8.901561,2.61387,0,2.61387,-2.61387,2.800006,20,0.08483228,4.287001,0.005539,0,2.620794
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,35.06221,35.06221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08483228,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,33.10732,33.10732,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08483228,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,31.47964,31.47964,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08483228,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,30.17917,30.17917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08483228,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,28.86193,28.86193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08483228,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,27.82155,27.82155,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08483228,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02533411,27.03843,26.87347,0.2552804,0.02406741,0,-1,0,0.02406741,105.2632,0,0.231213,0.275995,0.02533411,0.02533411,0.02406741,0,0,11.80586,0,0,0,0,2.800006,20,0.08483228,0.2808085,0.02026729,0,0.02533411
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.07933028,26.42328,25.90861,0.1250699,0.07536376,0,-1,0,0.07536376,105.2632,0,0.04970617,0.1225042,0.07933028,0.07933028,0.07536376,0,0,11.80586,0,0,0,0,2.800006,20,0.08483228,0.1375769,0.06346422,0,0.07933028
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1636268,25.95204,24.89341,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,72.6908,0,0,0,0.1636268,0,0,3.505263,3.33,11.80586,0,3.493627,0,3.493627,6.114351,43.67385,0.09053273,0.2476098,0.1309015,5,0.1636268
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.139671,31.70951,24.07957,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,506.458,0,0,0,1.139671,0,0,3.505263,3.33,8.312233,3.144264,4.469671,0,4.469671,10.35465,73.96166,0.09464932,0.2475305,0.9117367,5,4.283935
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.951796,36.70183,23.23217,0,0,1.99028,0,0.7083465,0,0,0,0,0,1.951796,0,0,1.99028,1.890766,3.842563,7.166968,3.842563,0,3.842563,14.00003,100,0.09307363,0,1.561437,5,9.118764
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.451695,50.61104,24.59137,1.061741,1.061741,0,0,0,1.061741,325.0978,2.334073,0,0,3.451695,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09307363,1.167915,2.761356,0,14.07697
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.233946,52.98791,28.22428,0.6655961,0.6655961,0,-1,0,0.6655961,485.8721,2.533319,0,0,3.233946,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09307363,0.7321557,2.587157,0,13.85922
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.512568,60.1572,31.92431,1.669083,1.669083,0,0,0,1.669083,210.4489,1.755638,0,0,3.512568,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09307363,1.835991,2.810054,0,14.13784
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.589455,64.9107,35.08738,2.919286,2.919286,0,0,0,2.919286,122.9566,0.516523,0,0,3.589455,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09307363,3.211214,2.871564,0,14.21473
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.474106,67.5437,38.13298,0,0,0,0,0,0,0,3.474106,0,0,3.474106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09307363,0,2.779285,0,14.09938
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.73863,74.31628,41.06112,1.559367,1.559367,0,0,0,1.559367,239.7531,2.097191,0,0,3.73863,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09307363,1.715303,2.990904,0,14.3639
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.347838,72.21889,42.89856,0.9030353,0.9030353,0,-1,0,0.9030353,370.7317,2.397275,0,0,3.347838,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09307363,0.9933389,2.678271,0,13.97311
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.564965,65.0338,43.704,1.547593,1.547593,0,0,0,1.547593,165.739,0.9359194,0,0,2.564965,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09307363,1.702352,2.051972,0,13.19024
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.332609,54.85868,44.52623,0,0,0,0,0,0,0,1.332609,0,0,1.332609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09307363,0,1.066087,0,11.95788
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4081093,46.79739,43.7963,1.180621,1.180621,0,0,0,1.180621,34.56734,0,2.220446E-16,0,0.4081093,1.242759,1.180621,0,0,0,10.62527,0,0.8346499,-0.8346499,13.12023,93.71574,0.09307363,1.298683,0.3264875,0,11.03338
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1079934,42.13407,41.36317,2.017911,2.017911,0,0,0,2.017911,5.351744,0,0,0,0.1079934,2.124117,2.017911,0,0,0.9273888,9.790625,0,2.016123,-2.016123,10.99505,78.53591,0.09307363,2.219702,0.08639474,0,9.898618
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04723244,39.33686,39.00555,3.409007,3.33,0,-1,0,3.33,1.418391,0,0.07900709,0.4199078,0.04723244,3.505263,3.33,0,0,3.167526,7.774501,0,3.458031,-3.458031,7.349965,52.49964,0.09307363,3.749908,0.03778595,0,7.821733
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006611023,37.09639,37.05066,0,0,0,-1,0,0,0,0,0,0,0.006611023,0,0,0,0,7.009782,4.31647,0.006611023,0,0.006611023,7.356236,52.54444,0.09306666,0,0.005288818,0,4.323081
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,35.16289,35.16289,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,7.003171,4.32242,0,3.410999,-3.410999,3.760728,26.86229,0.09306666,3.564494,0,0,4.32242
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,33.1996,33.1996,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.79317,0.9114211,0,0.187463,-0.187463,3.563124,25.45084,0.09306666,0.1958988,0,0,0.9114211
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,31.57193,31.57193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00146,0.7239582,0,0,0,3.563124,25.45084,0.09306666,0,0,0,0.7239582
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,30.25468,30.25468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00146,0.7239582,0,0,0,3.563124,25.45084,0.09306666,0,0,0,0.7239582
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,28.92905,28.92905,0.687218,0.687218,0,-1,0,0.687218,0,0,1.110223E-16,0.0681795,0,0.7233874,0.687218,0,0,11.00146,0.7239582,0,0.7233874,-0.7233874,2.800607,20.0043,0.09306666,0.7559398,0,0,0.7239582
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,27.87189,27.87189,0.4772845,0.0005422976,0,-1,0,0.0005422976,0,0,0.4767422,0.5244706,0,0.0005708395,0.0005422976,0,0,11.80523,0.0005708395,0,0.0005708395,-0.0005708395,2.800006,20,0.09306666,0.5250129,0,0,0.0005708395
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02460741,27.08408,26.92381,0.1753901,0.02337704,0,-1,0,0.02337704,105.2632,0,0.152013,0.1882537,0.02460741,0.02460741,0.02337704,0,0,11.80586,0,0,0,0,2.800006,20,0.09306666,0.1929291,0.01968593,0,0.02460741
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1228369,26.75745,25.95895,0,0,0,-1,0,0,0,0,0,0,0.1228369,0,0,0,0,11.80586,0,0.1228369,0,0.1228369,2.916539,20.83238,0.09293739,0,0.09826954,0,0.1228369
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3409935,27.19122,24.96892,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,59.8208,4.440892E-16,0,0,0.3409935,0,0,3.505263,3.33,11.68302,0.1105532,3.670994,0,3.670994,6.399149,45.70812,0.09853774,0.6270273,0.2727948,5,0.4515467
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3178699,26.18933,24.12991,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,39.68114,0,0,0,0.3178699,0,0,3.505263,3.33,8.01203,3.414447,3.64787,0,3.64787,9.859822,70.42716,0.1044657,0.8811663,0.2542959,5,3.732317
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4064857,25.91177,23.28251,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4064857,0,0,3.505263,3.33,4.36416,6.69753,3.736486,0,3.736486,13.40456,95.7467,0.1074183,0,0.3251886,5,7.104016
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.697365,36.31964,24.63332,0.04950341,0.04950341,0,0,0,0.04950341,3428.784,1.017582,0,0,1.697365,0.05210886,0.04950341,0,0,0.6276742,10.06037,0.6276742,0,0.6276742,14.00003,100,0.1067449,0.05445376,1.357892,0,11.75773
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.399636,45.82792,28.2914,1.84142,1.84142,0,-1,0,1.84142,130.3144,0.4612986,0,0,2.399636,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1067449,2.025562,1.919708,0,13.02491
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.715788,44.42705,31.99982,0,0,0,0,0,0,0,1.715788,0,0,1.715788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067449,0,1.37263,0,12.34106
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.067253,50.78043,35.17967,1.097552,1.097552,0,0,0,1.097552,188.3513,0.9119356,0,0,2.067253,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1067449,1.207307,1.653803,0,12.69253
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.912729,52.88719,38.25044,0.3425007,0.3425007,0,0,0,0.3425007,558.4599,1.552202,0,0,1.912729,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1067449,0.3767507,1.530183,0,12.538
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5882802,45.46783,41.17859,1.40844,1.40844,0,0,0,1.40844,41.7682,0,2.220446E-16,0,0.5882802,1.482569,1.40844,0,0,0,10.62527,0,0.8942885,-0.8942885,13.05737,93.26671,0.1067449,1.549284,0.4706242,0,11.21355
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5873162,47.37626,43.04118,1.51603,1.51603,0,-1,0,1.51603,38.74039,0,0,0,0.5873162,1.595821,1.51603,0,0,0.9936539,9.730986,0,1.008505,-1.008505,11.99431,85.67345,0.1067449,1.667633,0.4698529,0,10.3183
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.6905991,48.99794,43.84663,0.769049,0.769049,0,0,0,0.769049,89.7991,0,1.110223E-16,0,0.6905991,0.8095253,0.769049,0,0,2.114215,8.722481,0,0.1189261,-0.1189261,11.86895,84.77803,0.1067449,0.8459539,0.5524793,0,9.413079
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5194942,48.53215,44.66887,0.4620488,0.4620488,0,0,0,0.4620488,112.4328,0,0,0,0.5194942,0.4863672,0.4620488,0,0,2.246356,8.603554,0.03312705,0,0.03312705,11.90038,85.00251,0.1067096,0.5082538,0.4155954,0,9.123049
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5321935,47.87995,43.93893,1.581371,1.581371,0,0,0,1.581371,33.65393,0,0,0,0.5321935,1.664601,1.581371,0,0,2.213228,8.633368,0,1.132408,-1.132408,10.70671,76.47636,0.1067096,1.739508,0.4257548,0,9.165563
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.124541,42.37098,41.48063,2.954393,2.954393,0,0,0,2.954393,4.21545,0,0,0,0.124541,3.109888,2.954393,0,0,3.471459,7.500961,0,2.985347,-2.985347,7.559881,53.99904,0.1067096,3.249833,0.09963278,0,7.625502
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08217137,39.70071,39.12301,2.447164,2.447164,0,-1,0,2.447164,3.35782,0,4.440892E-16,0,0.08217137,2.575962,2.447164,0,0,6.788511,4.515614,0,2.493791,-2.493791,4.931195,35.22275,0.1067096,2.69188,0.06573709,0,4.597785
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.01983578,37.30552,37.16812,2.510719,1.939576,0,-1,0,1.939576,1.022686,0,0.571143,0.8372901,0.01983578,2.041659,1.939576,0,0,9.55939,2.021823,0,2.021823,-2.021823,2.800006,20,0.1067096,2.761791,0.01586863,0,2.041659
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,35.25518,35.25518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067096,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,33.2919,33.2919,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067096,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,31.66422,31.66422,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067096,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,30.3218,30.3218,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067096,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,29.00456,29.00456,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067096,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,27.93901,27.93901,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067096,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.04014479,27.26106,26.99932,0.1796238,0.03813755,0,-1,0,0.03813755,105.2632,0,0.1414862,0.1899587,0.04014479,0.04014479,0.03813755,0,0,11.80586,0,0,0,0,2.800006,20,0.1067096,0.1975862,0.03211583,0,0.04014479
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2685092,27.80753,26.05124,0.3970778,0.2550837,0,-1,0,0.2550837,105.2632,0,0.1419941,0.3857689,0.2685092,0.2685092,0.2550837,0,0,11.80586,0,0,0,0,2.800006,20,0.1067096,0.4367856,0.2148074,0,0.2685092
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3782735,27.50588,25.03604,0,0,0,0,0,0,0,0,0,0,0.3782735,0,0,0,0,11.80586,0,0.3782735,0,0.3782735,3.158867,22.56329,0.1063081,0,0.3026188,0,0.3782735
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8868748,30.09412,24.21381,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,173.7367,0,0,0,0.8868748,0,0,3.505263,3.33,11.42759,0.3404462,4.216875,0,4.216875,7.159346,51.13808,0.1100375,0.5615176,0.7094998,5,1.227321
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,0.9962245,29.97546,23.3748,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,228.5633,4.440892E-16,0,0,0.9962245,0,0,3.505263,3.33,7.210712,4.135633,4.326224,0,4.326224,11.26356,80.45386,0.1131571,0.47945,0.7969795,5,5.131858
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.124109,32.27713,24.72561,0.1795533,0.1795533,0,0,0,0.1795533,626.0589,0,0,0,1.124109,0.1890035,0.1795533,0,0,2.884487,8.029236,0.935106,0,0.935106,12.15068,86.79041,0.1121952,0.1975086,0.8992875,0,9.153345
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.310162,45.19846,28.38369,1.702868,1.702868,0,-1,0,1.702868,135.6631,0,0,0,2.310162,1.792492,1.702868,0,0,1.949381,8.870831,0.51767,0,0.51767,12.64179,90.2983,0.1116697,1.873154,1.84813,0,11.18099
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.091579,47.5475,32.09211,0,0,0,0,0,0,0,0.6598678,0,0,2.091579,0,0,0,0,1.431712,9.336734,1.431712,0,1.431712,14.00003,100,0.1102417,0,1.673263,0,11.42831
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.14335,43.487,35.25518,1.377633,1.377633,0,0,0,1.377633,82.99377,0,0,0,1.14335,1.45014,1.377633,0,0,0,10.62527,0,0.3067905,-0.3067905,13.67664,97.69011,0.1102417,1.515396,0.9146798,0,11.76862
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.6993616,43.37436,38.34273,2.229667,2.229667,0,0,0,2.229667,31.36619,0,4.440892E-16,0,0.6993616,2.347018,2.229667,0,0,0.3408783,10.31848,0,1.647657,-1.647657,11.93986,85.28455,0.1102417,2.452634,0.5594893,0,11.01785
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.117645,49.64272,41.27087,3.599032,3.599032,1.25,0,0.50625,3.599032,31.05405,0,4.440892E-16,0,1.117645,2.472665,2.349032,0,0,2.171608,8.670827,0,1.35502,-1.35502,10.51154,75.08231,0.1102417,3.958935,0.894116,5,9.788472
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4801691,46.66139,43.13348,1.008101,1.008101,0,-1,0,1.008101,47.63105,0,2.220446E-16,0,0.4801691,1.061159,1.008101,0,0,3.677186,7.315807,0,0.58099,-0.58099,9.899126,70.7079,0.1102417,1.108911,0.3841353,0,7.795976
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4063717,46.95546,43.9641,2.152249,2.152249,0,0,0,2.152249,18.88126,0,0,0,0.4063717,2.265525,2.152249,0,0,4.32273,6.734817,0,1.859153,-1.859153,7.939406,56.70993,0.1102417,2.367474,0.3250974,0,7.141189
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.217552,46.35643,44.76115,0.7190563,0.7190563,0,0,0,0.7190563,30.25521,0,0,0,0.217552,0.7569014,0.7190563,0,0,6.388456,4.875664,0,0.5393494,-0.5393494,7.370883,52.64906,0.1102417,0.790962,0.1740416,0,5.093216
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2397846,45.80851,44.05639,0,0,0,0,0,0,0,0,0,0,0.2397846,0,0,0,0,6.987733,4.336315,0.2397846,0,0.2397846,7.598362,54.27391,0.1100061,0,0.1918277,0,4.576099
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3447767,44.11549,41.62326,1.357444,1.357444,0,0,0,1.357444,25.39898,0,0,0,0.3447767,1.428888,1.357444,0,0,6.747948,4.552121,0,1.084111,-1.084111,6.455608,46.1114,0.1100061,1.493188,0.2758214,0,4.896897
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1540423,40.35304,39.26564,3.805791,3.33,0,-1,0,3.33,4.625895,0,0.4757906,0.8624927,0.1540423,3.505263,3.33,0,0,7.952517,3.468009,0,3.351221,-3.351221,2.923111,20.87933,0.1100061,4.18637,0.1232338,0,3.622052
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01359431,37.37979,37.28558,2.702182,0.1238637,0,-1,0,0.1238637,10.97522,0,2.578319,2.858869,0.01359431,0.1303828,0.1238637,0,0,11.6761,0.1167885,0,0.1167885,-0.1167885,2.800006,20,0.1100061,2.972401,0.01087545,0,0.1303828
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,35.37264,35.37264,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100061,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,33.40936,33.40936,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100061,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,31.7649,31.7649,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100061,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,30.43926,30.43926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100061,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,29.12202,29.12202,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100061,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,28.05648,28.05648,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100061,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04786586,27.42917,27.11679,0.2478589,0.04547256,0,-1,0,0.04547256,105.2632,0,0.2023863,0.2635503,0.04786586,0.04786586,0.04547256,0,0,11.80586,0,0,0,0,2.800006,20,0.1100061,0.2726448,0.03829268,0,0.04786586
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07442004,26.62693,26.14354,0.1029023,0.07069904,0,-1,0,0.07069904,105.2632,0,0.0322033,0.09905276,0.07442004,0.07442004,0.07069904,0,0,11.80586,0,0,0,0,2.800006,20,0.1100061,0.1131926,0.05953603,0,0.07442004
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1440597,26.06097,25.12833,0,0,0,0,0,0,0,0,0,0,0.1440597,0,0,0,0,11.80586,0,0.1440597,0,0.1440597,2.936673,20.97619,0.109865,0,0.1152478,0,0.1440597
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.036158,31.22278,24.3061,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,130.1942,0,0,0,1.036158,0,0,3.505263,3.33,11.6618,0.1296538,4.366158,0,4.366158,7.078773,50.56256,0.113685,0.8754411,0.8289261,5,1.165811
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.472863,40.99338,23.46709,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1108.131,0,0,0,2.472863,0,0,3.505263,3.33,7.295643,4.059196,5.802863,0,5.802863,12.58385,89.88448,0.1144367,0.2454718,1.978291,5,6.532059
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.807018,45.23738,24.80112,1.599782,1.599782,0,0,0,1.599782,175.4625,0,0,0,2.807018,1.683981,1.599782,0,0,1.49278,9.281773,1.123036,0,1.123036,13.64926,97.49451,0.1133972,1.75976,2.245614,0,12.08879
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.070591,51.7856,28.4592,0,0,0,-1,0,0,0,2.700848,0,0,3.070591,0,0,0,0,0.3697433,10.29251,0.3697433,0,0.3697433,14.00003,100,0.1130591,0,2.456473,0,13.3631
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.603976,61.3707,32.15923,1.022522,1.022522,0,0,0,1.022522,352.4594,2.527637,0,0,3.603976,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1130591,1.124774,2.883181,0,14.22925
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.588528,65.19867,35.3223,0.1220124,0.1220124,0,0,0,0.1220124,2941.117,3.460094,0,0,3.588528,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1130591,0.1342137,2.870822,0,14.2138
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.475632,67.92179,38.41824,0,0,0,0,0,0,0,3.475632,0,0,3.475632,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130591,0,2.780506,0,14.10091
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.184532,68.47905,41.338,0,0,0,0,0,0,0,3.184532,0,0,3.184532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130591,0,2.547626,0,13.80981
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.262051,71.6612,43.20899,0.8492775,0.8492775,0,-1,0,0.8492775,384.0972,2.368075,0,0,3.262051,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1130591,0.9342052,2.609641,0,13.88733
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.180578,61.72372,44.00605,0,0,0,0,0,0,0,2.180578,0,0,2.180578,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130591,0,1.744463,0,12.80585
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.8826357,51.53053,44.83667,0,0,0,0,0,0,0,0.8826357,0,0,0.8826357,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130591,0,0.7061085,0,11.50791
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5613239,48.29135,44.12351,2.528297,2.528297,0,0,0,2.528297,22.20166,0,4.440892E-16,0,0.5613239,2.661365,2.528297,0,0,0,10.62527,0,2.100041,-2.100041,11.78639,84.18833,0.1130591,2.781126,0.4490591,0,11.1866
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3320421,44.09869,41.69877,1.383801,1.383801,0,0,0,1.383801,23.99492,0,0,0,0.3320421,1.456633,1.383801,0,0,2.333379,8.525233,0,1.124591,-1.124591,10.60097,75.72105,0.1130591,1.522181,0.2656337,0,8.857275
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1658796,40.50484,39.33276,2.77862,2.77862,0,-1,0,2.77862,5.969856,0,0,0,0.1658796,2.924864,2.77862,0,0,3.582924,7.400642,0,2.758984,-2.758984,7.692743,54.94806,0.1130591,3.056482,0.1327037,0,7.566522
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01879789,37.50824,37.37787,1.724166,1.724166,0,-1,0,1.724166,1.090259,0,2.220446E-16,0,0.01879789,1.814912,1.724166,0,0,6.648462,4.641659,0,1.796114,-1.796114,5.799473,41.42472,0.1130591,1.896583,0.01503831,0,4.660457
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,35.46493,35.46493,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.644144,2.845545,0,2.011742,-2.011742,3.67891,26.27788,0.1130591,2.102271,0,0,2.845545
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,33.48487,33.48487,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.87941,0.8338023,0,0.05364597,-0.05364597,3.622363,25.87397,0.1130591,0.05606004,0,0,0.8338023
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,31.83202,31.83202,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.93902,0.7801564,0,0.471137,-0.471137,3.125741,22.32667,0.1130591,0.4923382,0,0,0.7801564
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,30.4896,30.4896,0.6804309,0.2935684,0,-1,0,0.2935684,0,0,0.3868625,0.4549056,0,0.3090194,0.2935684,0,0,11.46251,0.3090194,0,0.3090194,-0.3090194,2.800006,20,0.1130591,0.748474,0,0,0.3090194
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,29.16397,29.16397,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130591,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,28.1236,28.1236,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130591,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07238553,27.65695,27.18391,0.1192745,0.06876626,0,-1,0,0.06876626,105.2632,0,0.0505082,0.1174487,0.07238553,0.07238553,0.06876626,0,0,11.80586,0,0,0,0,2.800006,20,0.1130591,0.1312019,0.05790843,0,0.07238553
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2521598,27.86899,26.21905,0.4393317,0.2395518,0,-1,0,0.2395518,105.2632,0,0.1997799,0.4353545,0.2521598,0.2521598,0.2395518,0,0,11.80586,0,0,0,0,2.800006,20,0.1130591,0.4832648,0.2017278,0,0.2521598
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4125023,27.87793,25.17867,0.01097585,0.01097585,0,0,0,0.01097585,3758.273,0,0,0,0.4125023,0.01155352,0.01097585,0,0,11.80586,0,0.4009488,0,0.4009488,3.180379,22.71695,0.1126947,0.01207343,0.3300019,0,0.4125023
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8698069,30.12464,24.35644,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,138.7967,0,0,0,0.8698069,0,0,3.505263,3.33,11.40491,0.3608539,4.199807,0,4.199807,7.164666,51.17608,0.1158119,0.6893448,0.6958455,5,1.230661
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.237079,31.81306,23.52583,1.872144,1.872144,4.982863,0,1.525322,1.872144,66.0782,0,0,0,1.237079,0,0,3.110719,2.955183,7.205104,4.14068,4.192262,0,4.192262,11.1418,79.58409,0.1206824,2.059358,0.9896631,5,5.377759
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.938637,46.40698,24.85146,2.11132,2.11132,2.181815,0,0.7606355,2.11132,139.1848,0,0,0,2.938637,0,0,0.07049521,0.06697045,3.012842,7.913716,3.005607,0,3.005607,13.99316,99.95097,0.1200928,2.322452,2.350909,5,10.85235
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.841657,49.81018,28.50115,0.7308623,0.7308623,0,-1,0,0.7308623,388.8088,2.065093,0,0,2.841657,0.7693287,0.7308623,0,0,0.007235034,10.61876,0.007235034,0,0.007235034,14.00003,100,0.1200864,0.8039485,2.273326,0,13.46042
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.264992,41.18597,32.20957,0.119704,0.119704,0,0,0,0.119704,1056.767,1.138988,0,0,1.264992,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1200864,0.1316744,1.011994,0,11.89027
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.051426,42.91528,35.37264,0,0,0,0,0,0,0,1.051426,0,0,1.051426,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200864,0,0.8411409,0,11.6767
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.467579,58.00344,38.46019,0,0,0,0,0,0,0,2.467579,0,0,2.467579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200864,0,1.974064,0,13.09285
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.820406,64.80435,41.38834,1.025628,1.025628,0,0,0,1.025628,274.993,1.740797,0,0,2.820406,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1200864,1.128191,2.256325,0,13.44568
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.207044,61.10717,43.25094,0.9109545,0.9109545,0,-1,0,0.9109545,242.2782,1.248144,0,0,2.207044,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1200864,1.00205,1.765635,0,12.83232
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.125004,52.6785,44.08156,0.9107949,0.9107949,0,0,0,0.9107949,123.5189,0.1662726,0,0,1.125004,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1200864,1.001874,0.9000033,0,11.75028
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9516019,52.15026,44.90379,0,0,0,0,0,0,0,0.9516019,0,0,0.9516019,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200864,0,0.7612815,0,11.57688
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.580131,48.51269,44.19902,1.408848,1.408848,0,0,0,1.408848,41.1777,0,2.220446E-16,0,0.580131,1.482998,1.408848,0,0,0,10.62527,0,0.9028665,-0.9028665,13.04832,93.20212,0.1200864,1.549732,0.4641048,0,11.20541
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.331722,44.19006,41.79106,1.682605,1.682605,0,0,0,1.682605,19.71478,0,2.220446E-16,0,0.331722,1.771164,1.682605,0,0,1.003185,9.722407,0,1.439442,-1.439442,11.53102,82.36425,0.1200864,1.850866,0.2653776,0,10.05413
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1460506,40.46515,39.43344,0,0,0,-1,0,0,0,0,0,0,0.1460506,0,0,0,0,2.602565,8.282966,0.1460506,0,0.1460506,11.66957,83.35394,0.1199574,0,0.1168405,0,8.429017
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,37.44499,37.44499,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.456514,8.414412,0,3.505263,-3.505263,7.974702,56.96205,0.1199574,4.435957,0,0,8.414412
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,35.54044,35.54044,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.351251,4.909148,0,3.505263,-3.505263,4.27983,30.57016,0.1199574,4.970595,0,0,4.909148
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,33.55199,33.55199,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.24599,1.403885,0,0.6032756,-0.6032756,3.643922,26.02796,0.1199574,0.630423,0,0,1.403885
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,31.89914,31.89914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91629,0.8006096,0,0,0,3.643922,26.02796,0.1199574,0,0,0,0.8006096
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,30.55672,30.55672,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.91629,0.8006096,0,0.08194488,-0.08194488,3.557545,25.41098,0.1199574,0.08563239,0,0,0.8006096
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,29.21431,29.21431,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,11.00734,0.7186648,0,0.6212173,-0.6212173,2.902724,20.7337,0.1199574,0.649172,0,0,0.7186648
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,28.17394,28.17394,0.1852529,0.09257515,0,-1,0,0.09257515,0,0,0.09267774,0.111203,0,0.09744753,0.09257515,0,0,11.69759,0.09744753,0,0.09744753,-0.09744753,2.800006,20,0.1199574,0.2037782,0,0,0.09744753
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03124383,27.43816,27.23425,0.4436691,0.02968164,0,-1,0,0.02968164,105.2632,0,0.4139875,0.4820997,0.03124383,0.03124383,0.02968164,0,0,11.80586,0,0,0,0,2.800006,20,0.1199574,0.488036,0.02499507,0,0.03124383
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1662246,27.34529,26.261,0.5879256,0.1579133,0,-1,0,0.1579133,105.2632,0,0.4300123,0.6151355,0.1662246,0.1662246,0.1579133,0,0,11.80586,0,0,0,0,2.800006,20,0.1199574,0.6467181,0.1329796,0,0.1662246
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3047048,27.21509,25.22901,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,98.65111,0,0,0,0.3047048,0,0,3.505263,3.33,11.80586,0,3.634705,0,3.634705,6.248189,44.62983,0.1224058,0.3397582,0.2437638,5,0.3047048
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9745776,30.89108,24.3984,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,252.3335,0,0,0,0.9745776,0,0,3.505263,3.33,8.171155,3.271234,4.304578,0,4.304578,10.33187,73.79893,0.1243124,0.4248485,0.7796621,5,4.245812
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.922583,36.8386,23.55939,0,0,2.04631,0,0.7236426,0,0,0,0,0,1.922583,0,0,2.04631,1.943995,3.866578,7.145354,3.866578,0,3.866578,14.00003,100,0.1226941,0,1.538067,5,9.067937
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.702282,44.47121,24.89341,2.038824,2.038824,0,0,0,2.038824,132.5412,0.5561519,0,0,2.702282,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1226941,2.242707,2.161826,0,13.32756
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.220814,53.25902,28.55149,0.2586878,0.2586878,0,-1,0,0.2586878,1245.058,2.948511,0,0,3.220814,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1226941,0.2845566,2.576651,0,13.84609
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.506267,60.51097,32.25991,1.967169,1.967169,0,0,0,1.967169,178.2393,1.435563,0,0,3.506267,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1226941,2.163885,2.805014,0,14.13154
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.588456,65.37882,35.46493,0.1871123,0.1871123,0,0,0,0.1871123,1917.808,3.391496,0,0,3.588456,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1226941,0.2058236,2.870765,0,14.21373
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.061566,74.79169,38.53571,1.262046,1.262046,0,0,0,1.262046,321.8239,2.733097,0,0,4.061566,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1226941,1.388251,3.249253,0,14.68684
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.188886,68.70261,41.48063,0,0,0,0,0,0,0,3.188886,0,0,3.188886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1226941,0,2.551109,0,13.81416
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.744042,66.39142,43.35162,0.7624216,0.7624216,0,-1,0,0.7624216,359.9113,1.941493,0,0,2.744042,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1226941,0.8386638,2.195234,0,13.36932
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.095246,61.12801,44.17385,1.887369,1.887369,0,0,0,1.887369,111.0141,0.1085421,0,0,2.095246,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1226941,2.076106,1.676197,0,12.72052
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.357327,55.57059,44.99608,0.3598369,0.3598369,0,0,0,0.3598369,377.2062,0.9785515,0,0,1.357327,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1226941,0.3958206,1.085862,0,11.9826
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5124216,48.11692,44.31648,2.226291,2.226291,0,0,0,2.226291,23.01683,0,0,0,0.5124216,2.343464,2.226291,0,0,0,10.62527,0,1.831043,-1.831043,12.06994,86.21368,0.1226941,2.44892,0.4099373,0,11.1377
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1045037,42.63169,41.88335,1.879851,1.879851,0,0,0,1.879851,5.559145,0,0,0,0.1045037,1.978791,1.879851,0,0,2.034492,8.794231,0,1.874287,-1.874287,10.09427,72.10176,0.1226941,2.067837,0.08360294,0,8.898735
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04415575,39.83643,39.52573,3.841369,3.33,0,-1,0,3.33,1.325998,0,0.511369,0.8955059,0.04415575,3.505263,3.33,0,0,4.117033,6.919944,0,3.461107,-3.461107,6.44594,46.04234,0.1226941,4.225506,0.0353246,0,6.9641
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,37.54567,37.54567,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.962708,3.458837,0,2.914525,-2.914525,3.37376,24.09824,0.1226941,3.045679,0,0,3.458837
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,35.63273,35.63273,1.112351,0.517096,0,-1,0,0.517096,0,0,0.5952553,0.7064905,0,0.5443116,0.517096,0,0,11.20107,0.5443116,0,0.5443116,-0.5443116,2.800006,20,0.1226941,1.223586,0,0,0.5443116
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,33.6275,33.6275,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226941,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,31.97465,31.97465,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226941,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,30.63223,30.63223,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226941,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,29.23948,29.23948,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226941,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,28.19911,28.19911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226941,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02853126,27.43724,27.25103,0,0,0,-1,0,0,0,0,0,0,0.02853126,0,0,0,0,11.80586,0,0.02853126,0,0.02853126,2.827073,20.19334,0.1226705,0,0.02282501,0,0.02853126
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07051528,26.71928,26.261,0.5763708,0.09138374,0,-1,0,0.09138374,77.16392,0,0.4849871,0.5962158,0.07051528,0.09619341,0.09138374,0,0,11.77733,0.02567814,0,0.02567814,-0.02567814,2.800006,20,0.1226705,0.6340079,0.05641222,0,0.09619341
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2670681,26.98419,25.2458,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,145.4789,4.440892E-16,0,0,0.2670681,0,0,3.505263,3.33,11.80586,0,3.597068,0,3.597068,6.212484,44.3748,0.1246424,0.2019364,0.2136545,5,0.2670681
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.167497,32.26603,24.42356,0,0,3.505263,0,1.121937,0,0,0,0,0,1.167497,0,0,3.505263,3.33,8.208792,3.237361,4.497497,0,4.497497,10.47918,74.85117,0.1254348,0,0.9339975,5,4.404858
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.549513,34.10994,23.58456,1.086645,1.086645,3.362206,0,1.082882,1.086645,142.5961,0,0,0,1.549513,0,0,2.27556,2.161782,3.711295,7.285109,3.711295,0,3.711295,14.00003,100,0.1265324,1.19531,1.23961,5,8.834621
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.15894,40.13833,24.91858,0,0,0,0,0,0,0,2.15894,0,0,2.15894,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265324,0,1.727152,0,12.78421
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.127005,36.33689,28.57666,0.7174152,0.7174152,0,-1,0,0.7174152,157.0925,0.3718314,0,0,1.127005,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1265324,0.7891567,0.9016042,0,11.75228
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.6948885,37.10944,32.30186,0.6047584,0.6047584,0,0,0,0.6047584,114.9035,0.05830073,0,0,0.6948885,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1265324,0.6652342,0.5559108,0,11.32016
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.616976,47.42936,35.4901,0,0,0,0,0,0,0,1.616976,0,0,1.616976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265324,0,1.293581,0,12.24225
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.64176,50.98396,38.57766,0.7200466,0.7200466,0,0,0,0.7200466,228.0074,0.8838161,0,0,1.64176,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1265324,0.7920513,1.313408,0,12.26703
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2376814,43.23953,41.53097,0,0,0,0,0,0,0,0.2376814,0,0,0.2376814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265324,0,0.1901451,0,10.86296
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07056999,43.92825,43.41874,0.4108765,0.4108765,0,-1,0,0.4108765,17.17547,0,0,0,0.07056999,0.4325016,0.4108765,0,0,0,10.62527,0,0.3619316,-0.3619316,13.61852,97.27494,0.1265324,0.4519642,0.05645599,0,10.69584
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2865683,46.34213,44.24097,0,0,0,0,0,0,0,0,0,0,0.2865683,0,0,0,0,0.4021463,10.26334,0.2865683,0,0.2865683,13.89038,99.21681,0.1263056,0,0.2292546,0,10.54991
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5207931,48.9552,45.07159,0,0,0,0,0,0,0,0.4052151,0,0,0.5207931,0,0,0,0,0.115578,10.52125,0.115578,0,0.115578,14.00003,100,0.1262144,0,0.4166344,0,11.04205
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.299745,46.58481,44.3836,1.053779,1.053779,0,0,0,1.053779,28.44478,0,0,0,0.299745,1.109241,1.053779,0,0,0,10.62527,0,0.8094956,-0.8094956,13.14674,93.90513,0.1262144,1.159156,0.239796,0,10.92502
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2786965,44.01408,42.00081,1.385133,1.385133,0,0,0,1.385133,20.12056,0,2.220446E-16,0,0.2786965,1.458035,1.385133,0,0,0.8994395,9.815779,0,1.179338,-1.179338,11.90361,85.02563,0.1262144,1.523647,0.2229572,0,10.09447
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08556053,40.24678,39.6432,2.179783,2.179783,0,-1,0,2.179783,3.925185,0,0,0,0.08556053,2.294509,2.179783,0,0,2.209816,8.63644,0,2.208948,-2.208948,9.575177,68.39398,0.1262144,2.397762,0.06844842,0,8.722001
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,37.66314,37.66314,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.664203,6.427492,0,1.378169,-1.378169,8.122459,58.01745,0.1262144,1.440186,0,0,6.427492
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,35.72502,35.72502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.195501,5.049323,0,0,0,8.122459,58.01745,0.1262144,0,0,0,5.049323
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,33.71979,33.71979,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.195501,5.049323,0,0.1062741,-0.1062741,8.010437,57.21729,0.1262144,0.1110565,0,0,5.049323
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,32.06694,32.06694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.313583,4.943049,0,0,0,8.010437,57.21729,0.1262144,0,0,0,4.943049
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,30.72453,30.72453,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.313583,4.943049,0,0.2099661,-0.2099661,7.789113,55.63641,0.1262144,0.2194146,0,0,4.943049
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,29.35694,29.35694,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.546879,4.733083,0,0.2924514,-0.2924514,7.480842,53.43448,0.1262144,0.3056117,0,0,4.733083
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,28.2914,28.2914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.871825,4.440631,0,0,0,7.480842,53.43448,0.1262144,0,0,0,4.440631
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01627137,27.43273,27.32654,0.1191561,0.1191561,0,-1,0,0.1191561,13.65551,0,0,0,0.01627137,0.1254275,0.1191561,0,0,6.871825,4.440631,0,0.1091561,-0.1091561,7.365782,52.61262,0.1262144,0.1310717,0.0130171,0,4.456903
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06882732,26.80922,26.36168,0.2197393,0.2197393,0,-1,0,0.2197393,31.32225,0,0,0,0.06882732,0.2313046,0.2197393,0,0,6.99311,4.331475,0,0.1624773,-0.1624773,7.194516,51.38929,0.1262144,0.2417133,0.05506185,0,4.400303
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1282205,26.17713,25.34648,0,0,0,0,0,0,0,0,0,0,0.1282205,0,0,0,0,7.17364,4.168998,0.1282205,0,0.1282205,7.316156,52.25816,0.1261133,0,0.1025764,0,4.297219
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.9883361,31.0826,24.49069,0.1820842,0.1820842,0,0,0,0.1820842,542.7907,0,0,0,0.9883361,0.1916676,0.1820842,0,0,7.045419,4.284397,0.7966686,0,0.7966686,8.071942,57.65662,0.125489,0.2002926,0.7906689,0,5.272733
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.912009,36.86869,23.66007,0.1188526,0.1188526,0,0,0,0.1188526,1608.723,0,0,0,1.912009,0.125108,0.1188526,0,0,6.248751,5.001399,1.786901,0,1.786901,9.767146,69.76519,0.1241108,0.1307379,1.529608,0,6.913408
