Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.635093,58.29681,29.44923,0.4224159,0.4224159,0,-1,0,0.4224159,860.5485,3.190445,0,0,3.635093,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1316531,0.4646574,2.908074,0,14.26037
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.828134,65.09862,33.24994,0.1678886,0.1678886,0,0,0,0.1678886,2280.163,3.651409,0,0,3.828134,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1316531,0.1846775,3.062507,0,14.45341
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,3.970714,71.02905,36.55564,1.93912,1.93912,0,0,0,1.93912,204.7688,1.929534,0,0,3.970714,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1316531,2.133033,3.176571,0,14.59599
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.47871,69.59962,39.71032,2.632825,2.632825,0,0,0,2.632825,132.1284,0.7073145,0,0,3.47871,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1316531,2.896108,2.782968,0,14.10398
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.000178,68.23982,42.71397,0.4603677,0.4603677,0,0,0,0.4603677,651.6917,2.515581,0,0,3.000178,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1316531,0.5064045,2.400143,0,13.62545
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.075541,52.82891,44.60174,0.8768218,0.8768218,0,-1,0,0.8768218,122.6636,0.1525711,0,0,1.075541,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1316531,0.964504,0.8604332,0,11.70082
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.129727,54.16816,45.44914,0,0,0,0,0,0,0,1.129727,0,0,1.129727,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316531,0,0.9037816,0,11.755
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.634215,59.33244,46.27137,0,0,0,0,0,0,0,1.634215,0,0,1.634215,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316531,0,1.307372,0,12.25949
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5236381,49.53659,45.61694,0,0,0,0,0,0,0,0.5236381,0,0,0.5236381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316531,0,0.4189105,0,11.14891
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08710264,43.87962,43.25094,0,0,0,0,0,0,0,0.08710264,0,0,0.08710264,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316531,0,0.06968212,0,10.71238
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1130739,41.69828,40.89332,2.024641,2.024641,0,-1,0,2.024641,5.584887,0,0,0,0.1130739,2.131201,2.024641,0,0,0,10.62527,0,2.018127,-2.018127,11.87274,84.80508,0.1316531,2.227105,0.09045914,0,10.73835
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,38.88809,38.88809,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.242364,8.607147,0,0.6952046,-0.6952046,11.13993,79.57073,0.1316531,0.7264888,0,0,8.607147
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,36.90802,36.90802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.014813,7.911942,0,0,0,11.13993,79.57073,0.1316531,0,0,0,7.911942
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,34.82728,34.82728,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.014813,7.911942,0,0.1508019,-0.1508019,10.98097,78.43532,0.1316531,0.157588,0,0,7.911942
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,33.13248,33.13248,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.182371,7.76114,0,0.2492588,-0.2492588,10.71822,76.55859,0.1316531,0.2604755,0,0,7.76114
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,31.7649,31.7649,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.459325,7.511882,0,0.5796393,-0.5796393,10.10723,72.19436,0.1316531,0.605723,0,0,7.511882
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,30.37214,30.37214,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.103369,6.932242,0,0.08415172,-0.08415172,10.01853,71.56076,0.1316531,0.08793854,0,0,6.932242
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,29.23948,29.23948,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.196871,6.848091,0,0.146418,-0.146418,9.864189,70.45835,0.1316531,0.1530068,0,0,6.848091
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,28.22428,28.22428,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.359557,6.701673,0,0.3770329,-0.3770329,9.466762,67.61959,0.1316531,0.3939994,0,0,6.701673
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07435296,27.69509,27.20908,0,0,0,-1,0,0,0,0,0,0,0.07435296,0,0,0,0,4.778483,6.32464,0.07435296,0,0.07435296,9.537299,68.12343,0.1316154,0,0.05948236,0,6.398993
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1680705,27.28985,26.19387,0,0,0,0,0,0,0,0,0,0,0.1680705,0,0,0,0,4.70413,6.391557,0.1680705,0,0.1680705,9.696744,69.26232,0.1315303,0,0.1344564,0,6.559628
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.091586,32.67182,25.3213,0.2116623,0.2116623,0,0,0,0.2116623,515.7205,0,0,0,1.091586,0.2228024,0.2116623,0,0,4.536059,6.542821,0.8687832,0,0.8687832,10.52094,75.14945,0.1310922,0.2328285,0.8732685,0,7.634407
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.867191,37.4165,24.47391,0,0,0,0,0,0,0,0,0,0,1.867191,0,0,0,0,3.667276,7.324726,1.867191,0,1.867191,12.29232,87.80209,0.1301603,0,1.493753,0,9.191916
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.662287,45.22218,25.84149,1.517444,1.517444,0,0,0,1.517444,175.4456,0,0,0,2.662287,1.597309,1.517444,0,0,1.800085,9.005198,1.064979,0,1.064979,13.30264,95.0187,0.1296347,1.669188,2.12983,0,11.66749
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.194497,54.20155,29.54152,0.01771029,0.01771029,0,-1,0,0.01771029,18037.52,2.440748,0,0,3.194497,0.01864241,0.01771029,0,0,0.7351067,9.963678,0.7351067,0,0.7351067,14.00003,100,0.1292744,0.01948132,2.555598,0,13.15818
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.489178,61.7476,33.39257,0.5554062,0.5554062,0,0,0,0.5554062,628.221,2.90454,0,0,3.489178,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1292744,0.6109467,2.791342,0,14.11445
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.579384,66.87173,36.71505,0,0,0,0,0,0,0,3.579384,0,0,3.579384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292744,0,2.863507,0,14.20466
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.478637,69.74881,39.82778,0,0,0,0,0,0,0,3.478637,0,0,3.478637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292744,0,2.78291,0,14.10391
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.198375,70.49058,42.83143,0.9198415,0.9198415,0,0,0,0.9198415,347.7094,2.230121,0,0,3.198375,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1292744,1.011826,2.5587,0,13.82365
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.763916,68.25411,44.73598,0,0,0,-1,0,0,0,2.763916,0,0,2.763916,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292744,0,2.211133,0,13.38919
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.167856,63.38633,45.5666,0.8056651,0.8056651,0,0,0,0.8056651,269.0765,1.319787,0,0,2.167856,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1292744,0.8862317,1.734285,0,12.79313
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.395721,57.42471,46.41401,1.887089,1.887089,0,0,0,1.887089,73.96156,0,0,0,1.395721,1.98641,1.887089,0,0,0,10.62527,0,0.5906891,-0.5906891,13.37739,95.55257,0.1292744,2.075798,1.116577,0,12.021
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5539438,49.93363,45.77636,1.542246,1.542246,0,0,0,1.542246,35.91798,0,0,0,0.5539438,1.623417,1.542246,0,0,0.6563212,10.03458,0,1.069474,-1.069474,12.25006,87.50027,0.1292744,1.696471,0.443155,0,10.58853
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.0921445,44.0594,43.39357,0,0,0,0,0,0,0,0,0,0,0.0921445,0,0,0,0,1.844625,8.965112,0.0921445,0,0.0921445,12.33748,88.12467,0.1292294,0,0.0737156,0,9.057256
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03311977,41.2711,41.03595,1.261118,1.261118,0,-1,0,1.261118,2.626223,0,0,0,0.03311977,1.327492,1.261118,0,0,1.752481,9.048041,0,1.294373,-1.294373,10.97309,78.37906,0.1292294,1.38723,0.02649581,0,9.081161
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,39.03072,39.03072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.190672,7.753669,0,0,0,10.97309,78.37906,0.1292294,0,0,0,7.753669
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,37.02549,37.02549,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.190672,7.753669,0,0.641,-0.641,10.29742,73.55283,0.1292294,0.669845,0,0,7.753669
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,34.94474,34.94474,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.902895,7.112669,0,0.5246883,-0.5246883,9.744347,69.60234,0.1292294,0.5482993,0,0,7.112669
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,33.24994,33.24994,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.485882,6.587981,0,0.266425,-0.266425,9.463511,67.59637,0.1292294,0.2784141,0,0,6.587981
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,31.85719,31.85719,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.781909,6.321556,0,0.555348,-0.555348,8.878122,63.41503,0.1292294,0.5803386,0,0,6.321556
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,30.4896,30.4896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.398962,5.766208,0,0,0,8.878122,63.41503,0.1292294,0,0,0,5.766208
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,29.33177,29.33177,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.398962,5.766208,0,0.6089285,-0.6089285,8.236256,58.83028,0.1292294,0.6363303,0,0,5.766208
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,28.34174,28.34174,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,6.07555,5.157279,0,0.1266928,-0.1266928,8.102709,57.87638,0.1292294,0.132394,0,0,5.157279
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1667795,28.4214,27.32654,0.1796333,0.1796333,0,-1,0,0.1796333,92.84443,0,2.775558E-17,0,0.1667795,0.1890877,0.1796333,0,0,6.21632,5.030586,0,0.02230817,-0.02230817,8.079194,57.70842,0.1292294,0.1975967,0.1334236,0,5.197366
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2483608,27.91167,26.28617,0.5637112,0.5637112,0,0,0,0.5637112,44.05817,0,1.110223E-16,0,0.2483608,0.5933802,0.5637112,0,0,6.241107,5.008278,0,0.3450193,-0.3450193,7.715512,55.11069,0.1292294,0.6200823,0.1986887,0,5.256639
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6502715,29.74124,25.43877,0.2531658,0.2531658,0,0,0,0.2531658,256.856,0,0,0,0.6502715,0.2664903,0.2531658,0,0,6.624461,4.663259,0.3837812,0,0.3837812,8.079598,57.7113,0.1290422,0.2784824,0.5202172,0,5.31353
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6293625,28.73053,24.59137,0.9089556,0.9089556,0,0,0,0.9089556,69.24017,0,0,0,0.6293625,0.9567954,0.9089556,0,0,6.24068,5.008662,0,0.3274329,-0.3274329,7.734454,55.24599,0.1290422,0.9998512,0.50349,0,5.638024
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.053681,33.07138,25.95895,1.502262,1.502262,0,0,0,1.502262,70.13966,0,0,0,1.053681,1.581328,1.502262,0,0,6.604495,4.681229,0,0.527647,-0.527647,7.178266,51.27322,0.1290422,1.652488,0.8429451,0,5.73491
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.320076,38.9199,29.68415,2.423656,2.423656,0,-1,0,2.423656,54.46635,0,0,0,1.320076,2.551216,2.423656,0,0,7.190769,4.153582,0,1.23114,-1.23114,5.88053,42.0037,0.1290422,2.666021,1.056061,0,5.473659
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7208637,38.58495,33.55199,1.171874,1.171874,0,0,0,1.171874,61.51373,0,2.220446E-16,0,0.7208637,1.233552,1.171874,0,0,8.558702,2.922442,0,0.5126883,-0.5126883,5.340109,38.14356,0.1290422,1.289062,0.576691,0,3.643306
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7648153,42.34987,36.88285,1.584883,1.584883,0,0,0,1.584883,48.25689,0,2.220446E-16,0,0.7648153,1.668298,1.584883,0,0,9.128356,2.409754,0,0.9034827,-0.9034827,4.387755,31.34105,0.1290422,1.743371,0.6118522,0,3.174569
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.15261,48.56917,39.99558,1.3342,1.3342,0,0,0,1.3342,86.38956,0,0,0,1.15261,1.404421,1.3342,0,0,10.13223,1.506271,0,0.2518115,-0.2518115,4.122323,29.4451,0.1290422,1.46762,0.9220877,0,2.658881
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.7794977,48.79769,42.99084,2.111191,2.111191,1.25,0,0.50625,2.111191,36.92218,0,0,0,0.7794977,0.9065164,0.8611906,0,0,10.41202,1.25446,0,0.1270187,-0.1270187,3.988433,28.48875,0.1290422,2.322309,0.6235982,5,2.033958
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3452674,47.42794,44.87862,0,0,0,-1,0,0,0,0,0,0,0.3452674,0,0,0,0,10.55315,1.127441,0.3452674,0,0.3452674,4.315982,30.82838,0.1288742,0,0.2762139,0,1.472709
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.9002023,52.61038,45.73441,1.974882,1.974882,4.87441,0,1.495714,1.974882,45.58258,0,0,0,0.9002023,0,0,2.899528,2.754552,10.20788,1.438182,3.654754,0,3.654754,7.783186,55.59408,0.1312107,2.17237,0.7201618,5,2.338384
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.021626,54.48314,46.58181,0,0,3.505263,0,1.121937,0,0,0,0,0,1.021626,0,0,3.505263,3.33,6.553126,4.72746,4.351626,0,4.351626,11.9115,85.08199,0.1316246,0,0.8173009,5,5.749086
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5477968,50.03279,45.91899,0,0,0,0,0,0,0,0,0,0,0.5477968,0,0,0,0,2.2015,8.643924,0.5477968,0,0.5477968,12.43119,88.79401,0.1313613,0,0.4382375,0,9.191721
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1790519,44.86182,43.56137,0,0,0,0,0,0,0,0,0,0,0.1790519,0,0,0,0,1.653704,9.136941,0.1790519,0,0.1790519,12.60105,90.00732,0.1312755,0,0.1432415,0,9.315993
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03044508,41.39491,41.17859,2.286878,2.286878,0,-1,0,2.286878,1.331294,0,4.440892E-16,0,0.03044508,2.40724,2.286878,0,0,1.474652,9.298088,0,2.376795,-2.376795,10.09569,72.11192,0.1312755,2.515566,0.02435606,0,9.328533
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,39.17335,39.17335,0.4021783,0.4021783,0,-1,0,0.4021783,0,0,0,0,0,0.4233456,0.4021783,0,0,4.115535,6.921293,0,0.4233456,-0.4233456,9.649444,68.92446,0.1312755,0.4423962,0,0,6.921293
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,37.16812,37.16812,2.165188,2.165188,0,-1,0,2.165188,0,0,0,0,0,2.279145,2.165188,0,0,4.585919,6.497947,0,2.279145,-2.279145,7.247013,51.76428,0.1312755,2.381707,0,0,6.497947
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,35.04543,35.04543,0.5393831,0.5393831,0,-1,0,0.5393831,0,0,0,0,0,0.5677716,0.5393831,0,0,7.118302,4.218802,0,0.5677716,-0.5677716,6.64853,47.4894,0.1312755,0.5933214,0,0,4.218802
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,33.3674,33.3674,0.1482562,0.1482562,0,-1,0,0.1482562,0,0,0,0,0,0.1560591,0.1482562,0,0,7.74916,3.65103,0,0.1560591,-0.1560591,6.484029,46.3144,0.1312755,0.1630818,0,0,3.65103
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,31.99982,31.99982,0.2187198,0.2187198,0,-1,0,0.2187198,0,0,2.775558E-17,0,0,0.2302313,0.2187198,0,0,7.922559,3.494971,0,0.2302313,-0.2302313,6.241343,44.58094,0.1312755,0.2405917,0,0,3.494971
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,30.60707,30.60707,0.3466201,0.3466201,0,-1,0,0.3466201,0,0,0,0,0,0.3648632,0.3466201,0,0,8.178371,3.26474,0,0.3648632,-0.3648632,5.856744,41.8338,0.1312755,0.3812821,0,0,3.26474
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,29.44923,29.44923,0.3737461,0.3737461,0,-1,0,0.3737461,0,0,5.551115E-17,0,0,0.3934169,0.3737461,0,0,8.583775,2.899877,0,0.3934169,-0.3934169,5.442046,38.87168,0.1312755,0.4111207,0,0,2.899877
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,28.43403,28.43403,0.1667747,0.1667747,0,-1,0,0.1667747,0,0,2.775558E-17,0,0,0.1755523,0.1667747,0,0,9.020905,2.50646,0,0.1755523,-0.1755523,5.256998,37.54991,0.1312755,0.1834521,0,0,2.50646
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.04934185,27.74144,27.41883,0.1728125,0.1728125,0,-1,0,0.1728125,28.55224,0,2.775558E-17,0,0.04934185,0.1819079,0.1728125,0,0,9.215963,2.330908,0,0.1325661,-0.1325661,5.117261,36.55179,0.1312755,0.1900938,0.03947348,0,2.380249
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1730112,27.5081,26.37846,0.1322061,0.1322061,0,0,0,0.1322061,130.8648,0,0,0,0.1730112,0.1391643,0.1322061,0,0,9.363258,2.198341,0.0338469,0,0.0338469,5.149371,36.78115,0.1312593,0.1454267,0.1384089,0,2.371353
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1316494,26.38497,25.53106,0.1528412,0.1528412,0,0,0,0.1528412,86.13474,0,0,0,0.1316494,0.1608855,0.1528412,0,0,9.329412,2.228804,0,0.0292361,-0.0292361,5.118553,36.56102,0.1312593,0.1681253,0.1053195,0,2.360453
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.063465,31.80761,24.68366,0.771383,0.771383,0,0,0,0.771383,137.8647,0,0,0,1.063465,0.8119821,0.771383,0,0,9.361897,2.199568,0.2514829,0,0.2514829,5.357131,38.26514,0.131139,0.8485213,0.850772,0,3.263032
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.474554,36.22265,26.07641,0.8620261,0.8620261,0,0,0,0.8620261,171.0568,0,0,0,1.474554,0.9073959,0.8620261,0,0,9.110414,2.425902,0.5671585,0,0.5671585,5.895185,42.10838,0.1308684,0.9482287,1.179644,0,3.900456
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.58625,49.13538,29.82679,1.681696,1.681696,0,-1,0,1.681696,153.7882,0,0,0,2.58625,1.770206,1.681696,0,0,8.543255,2.936345,0.8160441,0,0.8160441,6.669352,47.63813,0.130481,1.849865,2.069,0,5.522595
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.386636,61.09143,33.69462,0,0,0,0,0,0,0,0,0,0,3.386636,0,0,0,0,7.727211,3.670784,3.386636,0,3.386636,9.882197,70.58698,0.1288976,0,2.709309,0,7.057421
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.171129,45.59659,37.05066,1.648905,1.648905,0,0,0,1.648905,71.02464,0,0,0,1.171129,1.73569,1.648905,0,0,4.340574,6.718757,0,0.5645607,-0.5645607,9.287098,66.33628,0.1288976,1.813796,0.9369034,0,7.889886
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.331999,58.75266,40.18855,0.9765679,0.9765679,0,0,0,0.9765679,238.7954,0,0,0,2.331999,1.027966,0.9765679,0,0,4.967864,6.154197,1.304033,0,1.304033,10.52421,75.1728,0.1282981,1.074225,1.8656,0,8.486196
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.110458,60.11715,43.15865,0,0,0,0,0,0,0,0,0,0,2.110458,0,0,0,0,3.663831,7.327826,2.110458,0,2.110458,12.52637,89.47388,0.1273397,0,1.688366,0,9.438284
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.348362,64.53097,45.07159,0.05704467,0.05704467,0,-1,0,0.05704467,4116.708,0.7349421,0,0,2.348362,0.06004702,0.05704467,0,0,1.553373,9.227239,1.553373,0,1.553373,14.00003,100,0.1266433,0.06274914,1.87869,0,11.5756
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.127552,54.62253,45.89382,0.2258538,0.2258538,0,0,0,0.2258538,499.2399,0.8898114,0,0,1.127552,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1266433,0.2484392,0.9020418,0,11.75283
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.6016431,51.30568,46.74961,0.9966245,0.9966245,0,0,0,0.9966245,60.36808,0,0,0,0.6016431,1.049078,0.9966245,0,0,0,10.62527,0,0.4474353,-0.4474353,13.52839,96.63116,0.1266433,1.096287,0.4813145,0,11.22692
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5493305,50.21709,46.08679,1.297556,1.297556,0,0,0,1.297556,42.33578,0,0,0,0.5493305,1.365848,1.297556,0,0,0.4971504,10.17784,0,0.8165179,-0.8165179,12.6677,90.48342,0.1266433,1.427312,0.4394644,0,10.72717
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.1996239,45.182,43.72917,0,0,0,0,0,0,0,0,0,0,0.1996239,0,0,0,0,1.404392,9.36132,0.1996239,0,0.1996239,12.85708,91.83613,0.1265543,0,0.1596991,0,9.560945
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04527286,41.66021,41.338,0,0,0,-1,0,0,0,0,0,0,0.04527286,0,0,0,0,1.204769,9.540982,0.04527286,0,0.04527286,12.90003,92.14291,0.1265342,0,0.03621829,0,9.586255
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,39.31598,39.31598,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.159496,9.581728,0,3.505263,-3.505263,9.205162,65.75102,0.1265342,4.351261,0,0,9.581728
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,37.28558,37.28558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.054233,6.076465,0,0,0,9.205162,65.75102,0.1265342,0,0,0,6.076465
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,35.17967,35.17967,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,5.054233,6.076465,0,0.2765552,-0.2765552,8.913648,63.66878,0.1265342,0.2890002,0,0,6.076465
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,33.51004,33.51004,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.361516,5.79991,0,0.03354491,-0.03354491,8.878287,63.41621,0.1265342,0.03505443,0,0,5.79991
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,32.11728,32.11728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.398788,5.766365,0,0,0,8.878287,63.41621,0.1265342,0,0,0,5.766365
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,30.72453,30.72453,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.398788,5.766365,0,0.5595068,-0.5595068,8.288516,59.20357,0.1265342,0.5846846,0,0,5.766365
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,29.56669,29.56669,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,6.020463,5.206858,0,0.4083638,-0.4083638,7.858063,56.12891,0.1265342,0.4267401,0,0,5.206858
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,28.55149,28.55149,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.4742,4.798494,0,0.1947373,-0.1947373,7.652792,54.66269,0.1265342,0.2035004,0,0,4.798494
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1375877,28.43961,27.53629,0,0,0,-1,0,0,0,0,0,0,0.1375877,0,0,0,0,6.690575,4.603757,0.1375877,0,0.1375877,7.783319,55.59502,0.126473,0,0.1100701,0,4.741344
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3507583,28.78676,26.47914,0,0,0,0,0,0,0,0,0,0,0.3507583,0,0,0,0,6.552987,4.727586,0.3507583,0,0.3507583,8.116077,57.97186,0.1263172,0,0.2806067,0,5.078344
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.6007527,29.59471,25.62335,0.621475,0.621475,0,0,0,0.621475,96.66561,1.110223E-16,0,0,0.6007527,0.6541843,0.621475,0,0,6.202229,5.043268,0,0.05343161,-0.05343161,8.059755,57.56956,0.1263172,0.6836225,0.4806021,0,5.644021
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7306579,29.63232,24.80112,2.437238,2.437238,0,0,0,2.437238,29.97894,0,4.440892E-16,0,0.7306579,2.565514,2.437238,0,0,6.261597,4.989837,0,1.834856,-1.834856,6.125648,43.75454,0.1263172,2.680962,0.5845264,0,5.720495
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4713264,29.30426,26.19387,0.6600347,0.6600347,0,0,0,0.6600347,71.40934,0,0,0,0.4713264,0.6947733,0.6600347,0,0,8.300325,3.154981,0,0.223447,-0.223447,5.890114,42.07216,0.1263172,0.7260381,0.3770611,0,3.626307
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.760341,50.7747,29.94425,0,0,0,-1,0,0,0,0,0,0,2.760341,0,0,0,0,8.5486,2.931534,2.760341,0,2.760341,8.508803,60.77704,0.1251046,0,2.208273,0,5.691875
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.690053,46.2192,33.83725,0,0,0,0,0,0,0,0,0,0,1.690053,0,0,0,0,5.78826,5.415841,1.690053,0,1.690053,10.11213,72.22934,0.1243736,0,1.352042,0,7.105894
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.432668,47.81487,37.21007,0.559824,0.559824,0,0,0,0.559824,255.914,0,0,0,1.432668,0.5892885,0.559824,0,0,4.098207,6.936888,0.8433799,0,0.8433799,10.91223,77.94433,0.124012,0.6158065,1.146135,0,8.369556
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.8048142,46.24532,40.34797,0,0,0,0,0,0,0,0,0,0,0.8048142,0,0,0,0,3.254827,7.69593,0.8048142,0,0.8048142,11.67574,83.39799,0.1236689,0,0.6438513,0,8.500745
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.176842,52.32358,43.35162,0.09705152,0.09705152,0,0,0,0.09705152,1212.595,0,0,0,1.176842,0.1021595,0.09705152,0,0,2.450012,8.420263,1.074682,0,1.074682,12.69528,90.68036,0.1232136,0.1067567,0.9414735,0,9.597105
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.8145288,51.4119,45.23939,0.6329663,0.6329663,0,-1,0,0.6329663,128.6844,0,0,0,0.8145288,0.6662803,0.6329663,0,0,1.37533,9.387477,0.1482485,0,0.1482485,12.83592,91.68493,0.1231511,0.6962629,0.651623,0,10.20201
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.187769,55.29823,46.06162,2.379966,2.379966,0,0,0,2.379966,49.90696,0,0,0,1.187769,2.505228,2.379966,0,0,1.227082,9.520901,0,1.317459,-1.317459,11.44719,81.7655,0.1231511,2.617963,0.950215,0,10.70867
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.448239,50.28064,46.90902,0.9690331,0.9690331,0,0,0,0.9690331,46.25632,0,0,0,0.448239,1.020035,0.9690331,0,0,2.690925,8.203442,0,0.5717958,-0.5717958,10.84447,77.46032,0.1231511,1.065936,0.3585912,0,8.651681
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4662074,49.7492,46.25459,1.650192,1.650192,0,0,0,1.650192,28.2517,0,2.220446E-16,0,0.4662074,1.737045,1.650192,0,0,3.326254,7.631646,0,1.270837,-1.270837,9.504887,67.89191,0.1231511,1.815212,0.372966,0,8.097854
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1637331,45.05407,43.86341,2.527624,2.527624,0,0,0,2.527624,6.477748,0,4.440892E-16,0,0.1637331,2.660656,2.527624,0,0,4.738295,6.360809,0,2.496923,-2.496923,6.872899,49.09203,0.1231511,2.780386,0.1309865,0,6.524542
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02915408,41.71336,41.5058,1.702241,1.702241,0,-1,0,1.702241,1.712688,0,0,0,0.02915408,1.791833,1.702241,0,0,7.512654,3.863885,0,1.762679,-1.762679,5.014872,35.82044,0.1231511,1.872466,0.02332327,0,3.893039
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,39.45023,39.45023,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,9.471187,2.101206,0,0.5665131,-0.5665131,4.417714,31.55504,0.1231511,0.5920062,0,0,2.101206
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,37.42821,37.42821,1.760966,1.457959,0,-1,0,1.457959,0,0,0.3030071,0.4791037,0,1.534693,1.457959,0,0,10.10065,1.534693,0,1.534693,-1.534693,2.800006,20,0.1231511,1.937062,0,0,1.534693
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,35.29713,35.29713,0.5176744,0,0,-1,0,0,0,0,0.5176744,0.5694418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231511,0.5694418,0,0,0
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,33.6275,33.6275,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231511,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,32.25991,32.25991,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231511,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,30.86716,30.86716,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231511,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,29.68415,29.68415,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231511,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,28.66895,28.66895,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231511,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.0427083,27.93331,27.65375,0.6642028,0.04057288,0,-1,0,0.04057288,105.2632,0,0.6236299,0.7225085,0.0427083,0.0427083,0.04057288,0,0,11.80586,0,0,0,0,2.800006,20,0.1231511,0.7306231,0.03416664,0,0.0427083
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1122338,27.32863,26.5966,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,22.37169,4.440892E-16,0,0,0.1122338,0,0,3.505263,3.33,11.80586,0,3.442234,0,3.442234,6.065595,43.32559,0.1245463,0.5518455,0.08978701,5,0.1122338
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,0.9893538,32.39166,25.74081,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,182.5025,4.440892E-16,0,0,0.9893538,0,0,3.505263,3.33,8.363626,3.09801,4.319354,0,4.319354,10.16329,72.59481,0.1255821,0.5963145,0.791483,5,4.087364
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.850372,37.74549,24.89341,2.615951,2.615951,4.700157,0,1.448143,2.615951,70.7342,0,0,0,1.850372,0,0,2.084206,1.979996,4.044272,6.985429,3.830367,0,3.830367,13.7971,98.55051,0.1274442,2.877546,1.480297,5,8.8358
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.953689,48.23443,26.31134,1.61487,1.61487,0,0,0,1.61487,182.9057,1.03992,0,0,2.953689,1.699863,1.61487,0,0,0.2139053,10.43276,0.2139053,0,0.2139053,14.00003,100,0.1273545,1.776357,2.362951,0,13.38645
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.18382,54.75575,30.08688,1.938166,1.938166,0,-1,0,1.938166,164.2698,1.143646,0,0,3.18382,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1273545,2.131982,2.547056,0,13.80909
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.47994,62.41701,34.00505,0.2213518,0.2213518,0,0,0,0.2213518,1572.131,3.246938,0,0,3.47994,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1273545,0.243487,2.783952,0,14.10521
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.571541,67.63275,37.37787,0,0,0,0,0,0,0,3.571541,0,0,3.571541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273545,0,2.857233,0,14.19682
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.06897,77.61959,40.51577,1.83363,1.83363,0,0,0,1.83363,221.9079,2.138833,0,0,4.06897,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1273545,2.016994,3.255176,0,14.69424
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.442329,74.07585,43.51103,1.987322,1.987322,0,0,0,1.987322,173.2145,1.350411,0,0,3.442329,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1273545,2.186054,2.753863,0,14.0676
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,2.965652,71.17356,45.3988,0,0,0,-1,0,0,0,2.965652,0,0,2.965652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273545,0,2.372522,0,13.59093
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.172581,64.1889,46.22942,1.531437,1.531437,0,0,0,1.531437,141.8655,0.5605422,0,0,2.172581,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1273545,1.68458,1.738065,0,12.79786
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.403095,58.20458,47.07682,1.75762,1.75762,0,0,0,1.75762,79.82927,2.220446E-16,0,0,1.403095,1.850126,1.75762,0,0,0,10.62527,0,0.4470311,-0.4470311,13.52882,96.63421,0.1273545,1.933382,1.122476,0,12.02837
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4870948,50.07291,46.41401,3.261927,3.261927,1.25,0,0.50625,3.261927,14.93273,0,4.440892E-16,0,0.4870948,2.117818,2.011927,0,0,0.4967012,10.17824,0,1.630723,-1.630723,11.80988,84.35613,0.1273545,3.58812,0.3896759,5,10.66534
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08612384,44.65591,44.03122,2.707657,2.707657,0,0,0,2.707657,3.180752,0,0,0,0.08612384,2.850165,2.707657,0,0,2.308616,8.54752,0,2.764041,-2.764041,8.896327,63.54507,0.1273545,2.978422,0.06889907,0,8.633644
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02610726,41.83444,41.64843,2.45794,2.45794,0,-1,0,2.45794,1.06216,0,0,0,0.02610726,2.587305,2.45794,0,0,5.379773,5.783479,0,2.561198,-2.561198,6.196588,44.26125,0.1273545,2.703733,0.0208858,0,5.809586
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,39.61803,39.61803,5.947108,3.061167,0,-1,0,3.061167,0,0,2.885941,3.480651,0,3.222281,3.061167,0,0,8.225548,3.222281,0,3.222281,-3.222281,2.800006,20,0.1273545,6.541819,0,0,3.222281
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,37.56245,37.56245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273545,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,35.43976,35.43976,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273545,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,33.77013,33.77013,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273545,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,32.40255,32.40255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273545,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,31.00979,31.00979,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273545,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,29.82679,29.82679,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273545,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,28.78642,28.78642,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273545,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04311086,28.05361,27.77121,0,0,0,-1,0,0,0,0,0,0,0.04311086,0,0,0,0,11.80586,0,0.04311086,0,0.04311086,2.840904,20.29213,0.1273364,0,0.03448869,0,0.04311086
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1016259,27.3771,26.71406,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.32979,4.440892E-16,0,0,0.1016259,0,0,3.505263,3.33,11.76275,0.03879977,3.431626,0,3.431626,6.09643,43.54585,0.1291112,1.082195,0.08130074,5,0.1404257
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8396891,31.47185,25.85827,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,240.6148,0,0,0,0.8396891,0,0,3.505263,3.33,8.331123,3.127263,4.169689,0,4.169689,10.05215,71.80089,0.1299188,0.3838741,0.6717513,5,3.966952
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.846161,37.86864,25.03604,1.70665,1.70665,3.906159,0,1.231382,1.70665,108.1746,0,0,0,1.846161,0,0,2.199509,2.089534,4.161434,6.879983,3.935695,0,3.935695,13.78587,98.47032,0.1308519,1.877315,1.476929,5,8.726145
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.192881,50.50608,26.45397,1.038435,1.038435,0,0,0,1.038435,307.4704,1.874052,0,0,3.192881,1.09309,1.038435,0,0,0.2257391,10.42211,0.2257391,0,0.2257391,14.00003,100,0.1307583,1.142279,2.554305,0,13.61499
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.412634,57.09048,30.22951,1.709073,1.709073,0,-1,0,1.709073,199.6774,1.613609,0,0,3.412634,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1307583,1.879981,2.730107,0,14.03791
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.477935,62.57446,34.14769,0.5718176,0.5718176,0,0,0,0.5718176,608.2245,2.876022,0,0,3.477935,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1307583,0.6289993,2.782348,0,14.10321
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.686211,58.95983,37.54567,1.729758,1.729758,0,0,0,1.729758,155.294,0.8654127,0,0,2.686211,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1307583,1.902734,2.148969,0,13.31149
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.086436,66.6451,40.68357,1.068323,1.068323,0,0,0,1.068323,288.9046,1.961885,0,0,3.086436,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1307583,1.175156,2.469149,0,13.71171
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.829752,67.65351,43.67883,0.682828,0.682828,0,0,0,0.682828,414.4166,2.110986,0,0,2.829752,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1307583,0.7511108,2.263802,0,13.45503
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.807697,69.7098,45.5666,0.02857206,0.02857206,0,-1,0,0.02857206,9826.722,2.777621,0,0,2.807697,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1307583,0.03142927,2.246157,0,13.43297
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.463276,57.97581,46.38883,1.831436,1.831436,0,0,0,1.831436,79.89774,0,2.220446E-16,0,1.463276,1.927828,1.831436,0,0,0,10.62527,0,0.4645515,-0.4645515,13.51035,96.50229,0.1307583,2.01458,1.170621,0,12.08855
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.36366,58.04811,47.24462,1.212625,1.212625,0,0,0,1.212625,112.4553,0,0,0,1.36366,1.276447,1.212625,0,0,0.5161684,10.16072,0.08721311,0,0.08721311,13.59309,97.09327,0.1307222,1.333887,1.090928,0,11.52438
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.4965662,50.31785,46.58181,1.797567,1.797567,0,0,0,1.797567,27.62436,0,0,0,0.4965662,1.892175,1.797567,0,0,0.4289553,10.23921,0,1.395609,-1.395609,12.12198,86.58543,0.1307222,1.977323,0.397253,0,10.73578
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1093849,44.99415,44.19902,0,0,0,0,0,0,0,0,0,0,0.1093849,0,0,0,0,1.979632,8.843605,0.1093849,0,0.1093849,12.22576,87.32665,0.1306769,0,0.08750789,0,8.952991
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.03955384,42.12373,41.8414,2.993505,2.993505,0,-1,0,2.993505,1.321322,0,8.881784E-16,0,0.03955384,3.151058,2.993505,0,0,1.870247,8.942052,0,3.111505,-3.111505,8.945942,63.89946,0.1306769,3.292856,0.03164307,0,8.981606
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,39.78583,39.78583,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.327475,5.830547,0,2.589824,-2.589824,6.216027,44.4001,0.1306769,2.706367,0,0,5.830547
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,37.73026,37.73026,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.205057,3.240722,0,2.749147,-2.749147,3.318172,23.70118,0.1306769,2.872859,0,0,3.240722
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,35.60756,35.60756,0.8741695,0.4669969,0,-1,0,0.4669969,0,0,0.4071725,0.4945895,0,0.4915757,0.4669969,0,0,11.25966,0.4915757,0,0.4915757,-0.4915757,2.800006,20,0.1306769,0.9615864,0,0,0.4915757
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,33.92954,33.92954,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306769,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,32.53679,32.53679,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306769,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,31.12725,31.12725,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306769,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,29.91908,29.91908,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306769,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,28.90388,28.90388,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306769,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.0410413,28.14087,27.87189,0.4686188,0.03898924,0,-1,0,0.03898924,105.2632,0,0.4296296,0.5076829,0.0410413,0.0410413,0.03898924,0,0,11.80586,0,0,0,0,2.800006,20,0.1306769,0.5154807,0.03283304,0,0.0410413
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.141439,27.75638,26.83152,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.52349,4.440892E-16,0,0,0.141439,0,0,3.505263,3.33,11.80586,0,3.471439,0,3.471439,6.093302,43.5235,0.1322115,0.9415861,0.1131512,5,0.141439
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9663084,32.48366,25.98412,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,203.6464,0,0,0,0.9663084,0,0,3.505263,3.33,8.334421,3.124295,4.296309,0,4.296309,10.16914,72.63655,0.1330148,0.5219532,0.7730467,5,4.090603
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.842603,37.94201,25.12833,1.783024,1.783024,3.868758,0,1.221171,1.783024,103.3415,0,0,0,1.842603,0,0,2.085735,1.981448,4.038113,6.990973,3.824051,0,3.824051,13.79695,98.54945,0.1338871,1.961326,1.474082,5,8.833575
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.643084,45.89544,26.57143,0.5228786,0.5228786,0,0,0,0.5228786,505.4872,1.878624,0,0,2.643084,0.5503986,0.5228786,0,0,0.2140622,10.43262,0.2140622,0,0.2140622,14.00003,100,0.1337997,0.5751665,2.114468,0,13.0757
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.178666,55.04964,30.37214,0,0,0,-1,0,0,0,3.178666,0,0,3.178666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337997,0,2.542933,0,13.80394
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.475585,62.74936,34.3071,2.225486,2.225486,0,0,0,2.225486,156.172,1.132969,0,0,3.475585,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1337997,2.448034,2.780468,0,14.10086
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.567061,68.03442,37.73026,2.364397,2.364397,0,0,0,2.364397,150.8656,1.078222,0,0,3.567061,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1337997,2.600836,2.853649,0,14.19234
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.469583,70.97999,40.86815,0.5839617,0.5839617,0,0,0,0.5839617,594.1457,2.854887,0,0,3.469583,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1337997,0.6423578,2.775667,0,14.09486
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.193956,71.73724,43.86341,2.913901,2.913901,0,0,0,2.913901,109.611,0.1266919,0,0,3.193956,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1337997,3.205291,2.555165,0,13.81923
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.764349,69.5129,45.77636,1.404036,1.404036,0,-1,0,1.404036,196.8859,1.286416,0,0,2.764349,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1337997,1.54444,2.211479,0,13.38962
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.173316,64.6282,46.60698,0.7619892,0.7619892,0,0,0,0.7619892,285.2161,1.371222,0,0,2.173316,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1337997,0.8381881,1.738653,0,12.79859
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.405608,58.58035,47.40403,0.06386603,0.06386603,0,0,0,0.06386603,2200.87,1.338381,0,0,1.405608,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1337997,0.07025264,1.124487,0,12.03088
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.4900408,50.45669,46.76639,0.6249316,0.6249316,0,0,0,0.6249316,78.41511,0,0,0,0.4900408,0.6578228,0.6249316,0,0,0,10.62527,0,0.167782,-0.167782,13.82317,98.73673,0.1337997,0.6874248,0.3920327,0,11.11532
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08281431,44.98555,44.3836,3.802891,3.802891,1.25,0,0.50625,3.802891,2.177667,0,0,0,0.08281431,2.687254,2.552891,0,0,0.1864244,10.45749,0,2.60444,-2.60444,11.07785,79.12733,0.1337997,4.183181,0.06625144,5,10.54031
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02397186,42.19717,42.02599,1.534543,1.534543,0,-1,0,1.534543,1.56215,0,2.220446E-16,0,0.02397186,1.615308,1.534543,0,0,3.080247,7.853052,0,1.591336,-1.591336,9.400434,67.14582,0.1337997,1.687997,0.01917748,0,7.877024
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,39.97041,39.97041,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,4.848398,6.261716,0,2.60338,-2.60338,6.65623,47.54441,0.1337997,2.720533,0,0,6.261716
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,37.89806,37.89806,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,7.741043,3.658336,0,1.095322,-1.095322,5.50166,39.29749,0.1337997,1.144611,0,0,3.658336
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,35.75019,35.75019,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,8.958067,2.563014,0,0.8645446,-0.8645446,4.59035,32.78815,0.1337997,0.9034492,0,0,2.563014
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,34.07217,34.07217,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,9.918672,1.69847,0,0.7240426,-0.7240426,3.827142,27.33667,0.1337997,0.7566245,0,0,1.69847
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,32.67942,32.67942,0.5647209,0.5647209,0,-1,0,0.5647209,0,0,1.110223E-16,0,0,0.594443,0.5647209,0,0,10.72316,0.974427,0,0.594443,-0.594443,3.200544,22.86098,0.1337997,0.621193,0,0,0.974427
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,31.28666,31.28666,0.04066613,0.04066613,0,-1,0,0.04066613,0,0,0,0,0,0.04280645,0.04066613,0,0,11.38366,0.3799839,0,0.04280645,-0.04280645,3.155422,22.53868,0.1337997,0.04473274,0,0,0.3799839
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,30.08688,30.08688,0.3505745,0.3203186,0,-1,0,0.3203186,0,0,0.03025585,0.06531329,0,0.3371775,0.3203186,0,0,11.43122,0.3371775,0,0.3371775,-0.3371775,2.800006,20,0.1337997,0.3856319,0,0,0.3371775
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,29.04651,29.04651,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1337997,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04542746,28.30415,28.00614,0,0,0,-1,0,0,0,0,0,0,0.04542746,0,0,0,0,11.80586,0,0.04542746,0,0.04542746,2.843102,20.30783,0.1337811,0,0.03634197,0,0.04542746
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2878358,28.84328,26.94898,0,0,0,0,0,0,0,0,0,0,0.2878358,0,0,0,0,11.76043,0.04088471,0.2878358,0,0.2878358,3.116167,22.25829,0.1336638,0,0.2302686,0,0.3287205
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7190027,30.90891,26.11837,0.2254703,0.2254703,0,0,0,0.2254703,318.8902,0,0,0,0.7190027,0.2373372,0.2254703,0,0,11.4726,0.2999369,0.4816656,0,0.4816656,3.573115,25.5222,0.1334678,0.2480173,0.5752022,0,1.01894
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.563946,36.01886,25.27097,0,0,0,0,0,0,0,0,0,0,1.563946,0,0,0,0,10.99093,0.7334359,1.563946,0,1.563946,5.056805,36.11996,0.1328354,0,1.251157,0,2.297382
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.613996,45.84431,26.73923,2.526578,2.526578,5,0,1.53,2.526578,103.4599,0,0,0,2.613996,0,0,2.473422,2.349751,9.426985,2.140988,4.963747,0,4.963747,9.765828,69.75578,0.1342625,2.779236,2.091197,5,4.754983
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.174811,46.49308,30.53156,1.087051,1.087051,0,-1,0,1.087051,200.0651,0,0,0,2.174811,1.144265,1.087051,0,0,4.463239,6.608359,1.030546,0,1.030546,10.74349,76.73906,0.1338508,1.195757,1.739848,0,8.78317
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.026212,49.65353,34.4749,0.3393515,0.3393515,0,0,0,0.3393515,597.0837,0,0,0,2.026212,0.3572121,0.3393515,0,0,3.432693,7.535851,1.669,0,1.669,12.32684,88.0487,0.1331894,0.3732866,1.62097,0,9.562063
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.055409,62.96462,37.92323,2.188151,2.188151,0,0,0,2.188151,139.6343,0,0,0,3.055409,2.303317,2.188151,0,0,1.763693,9.037951,0.7520917,0,0.7520917,13.04034,93.1451,0.1328935,2.406966,2.444327,0,12.09336
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.46685,71.22929,41.08629,1.914057,1.914057,0,0,0,1.914057,181.1257,0.4404519,0,0,3.46685,2.014797,1.914057,0,0,1.011601,9.714833,1.011601,0,1.011601,14.00003,100,0.1324975,2.105463,2.773479,0,13.18168
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.227705,72.35238,44.05639,1.40472,1.40472,0,0,0,1.40472,229.7757,1.749053,0,0,3.227705,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1324975,1.545192,2.582164,0,13.85298
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.899919,61.3686,45.96933,0,0,0,-1,0,0,0,1.899919,0,0,1.899919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324975,0,1.519935,0,12.52519
