Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,32.02499,32.02499,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.184425,3.259291,0,0.9848234,-0.9848234,5.197505,37.12496,0.1103321,1.02914,0,0,3.259291
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007411018,31.00886,30.95945,0.5160757,0.5160757,0,-1,0,0.5160757,1.436033,0,0,0,0.007411018,0.5432376,0.5160757,0,0,9.278674,2.274468,0,0.5358266,-0.5358266,4.632694,33.09061,0.1103321,0.5676833,0.005928814,0,2.281879
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06443627,30.46472,30.03654,0,0,0,0,0,0,0,0,0,0,0.06443627,0,0,0,0,9.874037,1.738641,0.06443627,0,0.06443627,4.693824,33.52724,0.1103177,0,0.05154902,0,1.803077
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7751285,34.46576,29.18914,0.5696997,0.5696997,0,0,0,0.5696997,136.0591,0,0,0,0.7751285,0.5996839,0.5696997,0,0,9.809601,1.796634,0.1754446,0,0.1754446,4.860265,34.71611,0.1102786,0.6266697,0.6201028,0,2.571762
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.788131,41.01689,28.34174,1.196597,1.196597,0,0,0,1.196597,149.4346,0,0,0,1.788131,1.259576,1.196597,0,0,9.634156,1.954534,0.5285547,0,0.5285547,5.361696,38.29775,0.1101609,1.316257,1.430505,0,3.742665
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.589738,49.27077,29.91908,1.23646,1.23646,0,0,0,1.23646,209.4478,0,0,0,2.589738,1.301536,1.23646,0,0,9.105601,2.430233,1.288201,0,1.288201,6.583791,47.02699,0.109875,1.360106,2.07179,0,5.019971
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.123614,58.69293,33.83725,1.472081,1.472081,0,-1,0,1.472081,212.1904,0,0,0,3.123614,1.549559,1.472081,0,0,7.8174,3.589614,1.574055,0,1.574055,8.077071,57.69325,0.1095278,1.619289,2.498891,0,6.713228
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.417259,66.64158,37.89806,1.437817,1.437817,0,0,0,1.437817,237.67,0,0,0,3.417259,1.513491,1.437817,0,0,6.243345,5.006264,1.903768,0,1.903768,9.883143,70.59374,0.1091107,1.581598,2.733807,0,8.423523
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.506548,72.12859,41.43867,1.541017,1.541017,0,0,0,1.541017,227.5477,0,0,0,3.506548,1.622123,1.541017,0,0,4.339577,6.719655,1.884425,0,1.884425,11.67087,83.36317,0.108701,1.695119,2.805238,0,10.2262
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.413516,75.05805,44.52623,0,0,0,0,0,0,0,0.9583641,0,0,3.413516,0,0,0,0,2.455152,8.415637,2.455152,0,2.455152,14.00003,100,0.1081718,0,2.730813,0,11.82915
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.145662,75.73309,47.45438,0.9230378,0.9230378,0,0,0,0.9230378,340.7945,2.174043,0,0,3.145662,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1081718,1.015342,2.516529,0,13.77094
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.725611,73.39622,49.31697,0.7970091,0.7970091,0,-1,0,0.7970091,341.9799,1.886654,0,0,2.725611,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1081718,0.87671,2.180489,0,13.35089
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.144025,68.3828,50.12243,0.9842688,0.9842688,0,0,0,0.9842688,217.8292,1.107952,0,0,2.144025,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1081718,1.082696,1.71522,0,12.7693
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.383979,62.15655,50.87753,2.473197,2.473197,0,0,0,2.473197,55.9591,0,4.440892E-16,0,1.383979,2.603366,2.473197,0,0,0,10.62527,0,1.219387,-1.219387,12.71468,90.81897,0.1081718,2.720517,1.107183,0,12.00925
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.6015,54.87911,50.21472,0,0,0,0,0,0,0,0,0,0,0.6015,0,0,0,0,1.354874,9.405888,0.6015,0,0.6015,13.28531,94.89491,0.1080429,0,0.4812,0,10.00739
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.04026211,48.27347,47.97456,1.463346,1.463346,0,0,0,1.463346,2.751374,0,0,0,0.04026211,1.540364,1.463346,0,0,0.753374,9.947238,0,1.500102,-1.500102,11.70407,83.60032,0.1080429,1.60968,0.03220969,0,9.9875
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,45.70924,45.70924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.420154,8.447136,0,0,0,11.70407,83.60032,0.1080429,0,0,0,8.447136
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,43.58654,43.58654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.420154,8.447136,0,0,0,11.70407,83.60032,0.1080429,0,0,0,8.447136
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,41.46385,41.46385,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.420154,8.447136,0,1.374124,-1.374124,10.25561,73.25424,0.1080429,1.43596,0,0,8.447136
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,39.24047,39.24047,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,3.946959,7.073011,0,0.05253534,-0.05253534,10.20024,72.85869,0.1080429,0.05489943,0,0,7.073011
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,37.44499,37.44499,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,4.005332,7.020476,0,0.8228893,-0.8228893,9.332835,66.66298,0.1080429,0.8599194,0,0,7.020476
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,36.03545,36.03545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.919653,6.197587,0,0,0,9.332835,66.66298,0.1080429,0,0,0,6.197587
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,34.61753,34.61753,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.919653,6.197587,0,0.1546513,-0.1546513,9.169819,65.49857,0.1080429,0.1616106,0,0,6.197587
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,33.27512,33.27512,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,5.091487,6.042935,0,0.2558053,-0.2558053,8.900176,63.57256,0.1080429,0.2673165,0,0,6.042935
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,32.1844,32.1844,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.375716,5.78713,0,0.1390183,-0.1390183,8.753638,62.52586,0.1080429,0.1452742,0,0,5.78713
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,31.12725,31.12725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.53018,5.648112,0,0,0,8.753638,62.52586,0.1080429,0,0,0,5.648112
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06190161,30.59082,30.17917,0.5168804,0.5168804,0,0,0,0.5168804,11.976,0,1.110223E-16,0,0.06190161,0.5440846,0.5168804,0,0,5.53018,5.648112,0,0.482183,-0.482183,8.245373,58.8954,0.1080429,0.5685684,0.04952129,0,5.710013
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.7736244,34.62855,29.35694,0.3814449,0.3814449,0,0,0,0.3814449,202.8141,0,0,0,0.7736244,0.401521,0.3814449,0,0,6.065939,5.165929,0.3721033,0,0.3721033,8.598381,61.41689,0.1079633,0.4195894,0.6188995,0,5.939553
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.154721,44.07233,28.50115,1.52003,1.52003,0,0,0,1.52003,141.7551,0,0,0,2.154721,1.600032,1.52003,0,0,5.693836,5.500822,0.5546886,0,0.5546886,9.124605,65.17562,0.1078449,1.672034,1.723777,0,7.655542
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.587399,49.47161,30.11205,1.212856,1.212856,0,0,0,1.212856,213.3312,0,0,0,2.587399,1.27669,1.212856,0,0,5.139147,6.000041,1.310709,0,1.310709,10.36805,74.05737,0.1075662,1.334141,2.06992,0,8.587441
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.120756,58.89801,34.03022,2.335875,2.335875,0,-1,0,2.335875,133.6012,0,0,0,3.120756,2.458816,2.335875,0,0,3.828438,7.17968,0.6619407,0,0.6619407,10.99603,78.54288,0.107426,2.569462,2.496605,0,10.30044
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.412986,66.89187,38.13298,0,0,0,0,0,0,0,0.2464883,0,0,3.412986,0,0,0,0,3.166497,7.775427,3.166497,0,3.166497,14.00003,100,0.1067602,0,2.730388,0,11.18841
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.501266,72.40481,41.69877,0.7501366,0.7501366,0,0,0,0.7501366,466.7504,2.711648,0,0,3.501266,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1067602,0.8251502,2.801013,0,14.12654
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.408073,75.33204,44.78632,0.5839296,0.5839296,0,0,0,0.5839296,583.6445,2.79341,0,0,3.408073,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1067602,0.6423225,2.726458,0,14.03335
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.140889,75.97689,47.6893,1.542954,1.542954,0,0,0,1.542954,203.5634,1.516728,0,0,3.140889,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1067602,1.697249,2.512712,0,13.76616
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.721118,73.63383,49.5519,1.345078,1.345078,0,-1,0,1.345078,202.3019,1.305247,0,0,2.721118,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1067602,1.479586,2.176895,0,13.34639
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.705113,74.44189,50.35735,2.193149,2.193149,0,0,0,2.193149,123.3438,0.3965359,0,0,2.705113,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1067602,2.412464,2.164091,0,13.33039
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.380254,62.37851,51.11246,1.260973,1.260973,0,0,0,1.260973,109.4594,0.05291401,0,0,1.380254,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1067602,1.387071,1.104203,0,12.00553
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.4800603,54.15431,50.44964,1.183568,1.183568,0,0,0,1.183568,40.56043,0,2.220446E-16,0,0.4800603,1.245861,1.183568,0,0,0,10.62527,0,0.7658007,-0.7658007,13.1928,94.23412,0.1067602,1.301925,0.3840482,0,11.10533
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04414576,48.53779,48.20948,2.82032,2.82032,0,0,0,2.82032,1.565275,0,4.440892E-16,0,0.04414576,2.968758,2.82032,0,0,0.8508896,9.859473,0,2.924612,-2.924612,10.10999,72.21408,0.1067602,3.102352,0.03531661,0,9.903619
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,45.94416,45.94416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.100459,6.934861,0,0,0,10.10999,72.21408,0.1067602,0,0,0,6.934861
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,43.7963,43.7963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.100459,6.934861,0,0,0,10.10999,72.21408,0.1067602,0,0,0,6.934861
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,41.6736,41.6736,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.100459,6.934861,0,0.134105,-0.134105,9.968632,71.20438,0.1067602,0.1401398,0,0,6.934861
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,39.45023,39.45023,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.249465,6.800756,0,0.1288717,-0.1288717,9.832789,70.23407,0.1067602,0.1346709,0,0,6.800756
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,37.63796,37.63796,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.392655,6.671885,0,0.1498871,-0.1498871,9.674794,69.10554,0.1067602,0.156632,0,0,6.671885
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,36.24521,36.24521,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.559196,6.521997,0,0.07815802,-0.07815802,9.592409,68.51707,0.1067602,0.08167513,0,0,6.521997
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,34.80211,34.80211,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.646039,6.44384,0,0.4814812,-0.4814812,9.084883,64.89189,0.1067602,0.5031478,0,0,6.44384
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,33.43453,33.43453,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.181017,5.962358,0,0.05867748,-0.05867748,9.023031,64.4501,0.1067602,0.06131797,0,0,5.962358
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,32.3522,32.3522,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.246215,5.903681,0,0.4603569,-0.4603569,8.537773,60.98397,0.1067602,0.481073,0,0,5.903681
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,31.28666,31.28666,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.757722,5.443324,0,0.3446394,-0.3446394,8.174491,58.38911,0.1067602,0.3601481,0,0,5.443324
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05455105,30.71,30.34697,0.2703911,0.2703911,0,0,0,0.2703911,20.17487,0,5.551115E-17,0,0.05455105,0.2846222,0.2703911,0,0,6.140655,5.098685,0,0.2300712,-0.2300712,7.931975,56.65685,0.1067602,0.2974302,0.04364084,0,5.153235
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,1.002917,36.42593,29.51635,0.1827818,0.1827818,0,0,0,0.1827818,548.6965,0,0,0,1.002917,0.1924019,0.1827818,0,0,6.39629,4.868613,0.8105155,0,0.8105155,8.700897,62.14914,0.1065912,0.20106,0.802334,0,5.871531
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.645135,40.27658,28.66895,2.999235,2.999235,0,0,0,2.999235,54.85183,0,4.440892E-16,0,1.645135,3.157089,2.999235,0,0,5.585774,5.598077,0,1.511954,-1.511954,7.107158,50.76531,0.1065912,3.299158,1.316108,0,7.243213
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.585616,49.6388,30.27146,1.071181,1.071181,0,0,0,1.071181,241.3799,0,0,0,2.585616,1.127559,1.071181,0,0,7.265723,4.086123,1.458057,0,1.458057,8.490392,60.64553,0.1062883,1.178299,2.068493,0,6.671739
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.325077,61.14963,34.23997,0.7961396,0.7961396,0,-1,0,0.7961396,417.65,0,0,0,3.325077,0.8380417,0.7961396,0,0,5.807666,5.398375,2.487035,0,2.487035,10.8498,77.49842,0.1057758,0.8757536,2.660061,0,8.723452
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.408103,67.16743,38.39307,3.094716,3.094716,3.011617,0,0.9871715,3.094716,110.1265,0,0,0,3.408103,0.08747226,0.08309864,0,0,3.320631,7.636706,3.320631,0,3.320631,14.00003,100,0.1061286,3.404187,2.726483,5,11.04481
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.304593,82.84174,41.97564,2.295979,2.295979,0,0,0,2.295979,187.484,1.887774,0,0,4.304593,2.41682,2.295979,0,0,0,10.62527,0,0,0,14.00003,100,0.1061286,2.525577,3.443675,0,14.92987
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.57715,77.71406,45.07159,1.032733,1.032733,0,0,0,1.032733,346.377,2.490062,0,0,3.57715,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1061286,1.136007,2.86172,0,14.20242
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.480799,80.39737,47.97456,0.8531423,0.8531423,0,0,0,0.8531423,407.9974,2.582754,0,0,3.480799,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1061286,0.9384565,2.784639,0,14.10607
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.715519,73.92078,49.83716,0.07723486,0.07723486,0,-1,0,0.07723486,3515.925,2.634219,0,0,2.715519,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1061286,0.08495834,2.172415,0,13.34079
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.195971,60.26241,50.64261,0.2162543,0.2162543,0,0,0,0.2162543,553.0392,0.9683351,0,0,1.195971,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1061286,0.2378798,0.956777,0,11.82125
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.8786609,58.37433,51.39772,0.763452,0.763452,0,0,0,0.763452,115.0905,0.07502719,0,0,0.8786609,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1061286,0.8397972,0.7029287,0,11.50393
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.520162,54.76548,50.7349,0.7338735,0.7338735,0,0,0,0.7338735,70.87897,0,0,0,0.520162,0.7724985,0.7338735,0,0,0,10.62527,0,0.2523365,-0.2523365,13.73404,98.10011,0.1061286,0.8072609,0.4161296,0,11.14544
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04538475,48.80769,48.46958,1.696813,1.696813,0,0,0,1.696813,2.674705,0,0,0,0.04538475,1.786119,1.696813,0,0,0.2803739,10.37294,0,1.740734,-1.740734,11.89915,84.99374,0.1061286,1.866495,0.0363078,0,10.41832
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,46.20425,46.20425,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.214523,8.632203,0,2.252363,-2.252363,9.524947,68.0352,0.1061286,2.35372,0,0,8.632203
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,44.03122,44.03122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.717149,6.37984,0,0,0,9.524947,68.0352,0.1061286,0,0,0,6.37984
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,41.90852,41.90852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.717149,6.37984,0,0,0,9.524947,68.0352,0.1061286,0,0,0,6.37984
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,39.66837,39.66837,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.717149,6.37984,0,0.2000859,-0.2000859,9.314038,66.52871,0.1061286,0.2090897,0,0,6.37984
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,37.84772,37.84772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.939467,6.179754,0,0,0,9.314038,66.52871,0.1061286,0,0,0,6.179754
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,36.45496,36.45496,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.939467,6.179754,0,0.5722645,-0.5722645,8.710818,62.22001,0.1061286,0.5980164,0,0,6.179754
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,35.02026,35.02026,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.575316,5.60749,0,0.200455,-0.200455,8.49952,60.71074,0.1061286,0.2094755,0,0,5.60749
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,33.65267,33.65267,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.798044,5.407034,0,0.460083,-0.460083,8.01455,57.24667,0.1061286,0.4807867,0,0,5.407034
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,32.56196,32.56196,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.309247,4.946951,0,0.5096345,-0.5096345,7.477348,53.40952,0.1061286,0.532568,0,0,4.946951
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,31.47964,31.47964,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.875508,4.437317,0,0.428428,-0.428428,7.025745,50.1838,0.1061286,0.4477073,0,0,4.437317
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05716481,30.91244,30.53156,0,0,0,0,0,0,0,0,0,0,0.05716481,0,0,0,0,7.351539,4.008889,0.05716481,0,0.05716481,7.079977,50.57116,0.1061169,0,0.04573185,0,4.066054
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7532358,34.87488,29.7345,0.5059087,0.5059087,0,0,0,0.5059087,148.8877,0,0,0,0.7532358,0.5325356,0.5059087,0,0,7.294374,4.060337,0.2207003,0,0.2207003,7.289351,52.06669,0.1060718,0.5564996,0.6025887,0,4.813573
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.22997,45.08081,28.86193,1.615061,1.615061,0,0,0,1.615061,138.0735,0,0,0,2.22997,1.700064,1.615061,0,0,7.073674,4.258967,0.5299062,0,0.5299062,7.792065,55.65749,0.1059637,1.776567,1.783976,0,6.488938
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.016357,53.6961,30.4896,0,0,0,0,0,0,0,0,0,0,3.016357,0,0,0,0,6.543768,4.735883,3.016357,0,3.016357,10.65363,76.09722,0.1053524,0,2.413085,0,7.75224
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.113896,59.36803,34.4749,1.087799,1.087799,0,-1,0,1.087799,286.2565,0,0,0,3.113896,1.145052,1.087799,0,0,3.527411,7.450604,1.968844,0,1.968844,12.52144,89.43869,0.1049571,1.196579,2.491117,0,10.5645
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.403165,67.44243,38.65316,0,0,0,0,0,0,0,1.844598,0,0,3.403165,0,0,0,0,1.558567,9.222564,1.558567,0,1.558567,14.00003,100,0.1046464,0,2.722532,0,12.62573
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.490028,72.97142,42.23574,0,0,0,0,0,0,0,3.490028,0,0,3.490028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1046464,0,2.792022,0,14.1153
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,3.924937,82.49138,45.33168,0,0,0,0,0,0,0,3.924937,0,0,3.924937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1046464,0,3.139949,0,14.55021
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.61826,82.52506,48.25982,1.129839,1.129839,0,0,0,1.129839,320.2455,2.428955,0,0,3.61826,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1046464,1.242823,2.894608,0,14.24353
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.366464,81.83081,50.12243,2.730959,2.730959,0,-1,0,2.730959,123.2704,0.4917699,0,0,3.366464,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1046464,3.004056,2.693171,0,13.99174
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.130361,69.11803,50.87753,0,0,0,0,0,0,0,2.130361,0,0,2.130361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1046464,0,1.704288,0,12.75564
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.371701,62.86712,51.63264,0,0,0,0,0,0,0,1.371701,0,0,1.371701,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1046464,0,1.097361,0,11.99698
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.4775721,54.66797,50.96983,0.8408448,0.8408448,0,0,0,0.8408448,56.7967,0,0,0,0.4775721,0.8850998,0.8408448,0,0,0,10.62527,0,0.4075277,-0.4075277,13.57046,96.93163,0.1046464,0.9249293,0.3820577,0,11.10285
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.0411933,49.06224,48.75484,0.6353031,0.6353031,0,0,0,0.6353031,6.484039,0,0,0,0.0411933,0.6687402,0.6353031,0,0,0.4528085,10.21775,0,0.6275468,-0.6275468,12.90896,92.2067,0.1046464,0.6988334,0.03295464,0,10.25894
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,46.48951,46.48951,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.150083,9.590199,0,2.948326,-2.948326,9.801155,70.00812,0.1046464,3.081,0,0,9.590199
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,44.31648,44.31648,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.426,6.641874,0,2.549194,-2.549194,7.114069,50.81468,0.1046464,2.663908,0,0,6.641874
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,42.16861,42.16861,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.258438,4.09268,0,1.436382,-1.436382,5.599989,39.99984,0.1046464,1.50102,0,0,4.09268
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,39.92846,39.92846,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.854418,2.656298,0,0.1344887,-0.1344887,5.458226,38.98725,0.1046464,0.1405407,0,0,2.656298
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,38.10781,38.10781,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,9.00385,2.521809,0,0.6139867,-0.6139867,4.811027,34.36441,0.1046464,0.641616,0,0,2.521809
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,36.68988,36.68988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.686057,1.907822,0,0,0,4.811027,34.36441,0.1046464,0,0,0,1.907822
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,35.28035,35.28035,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.686057,1.907822,0,0.8003014,-0.8003014,3.967435,28.33877,0.1046464,0.836315,0,0,1.907822
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,33.88759,33.88759,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.57528,1.107521,0,0.3327666,-0.3327666,3.616668,25.83329,0.1046464,0.3477411,0,0,1.107521
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,32.79688,32.79688,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.94502,0.7747544,0,0.1617449,-0.1617449,3.446174,24.61548,0.1046464,0.1690234,0,0,0.7747544
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,31.73973,31.73973,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.12474,0.6130095,0,0.1714006,-0.1714006,3.265502,23.32497,0.1046464,0.1791136,0,0,0.6130095
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05050353,31.12858,30.79165,0,0,0,0,0,0,0,0,0,0,0.05050353,0,0,0,0,11.31518,0.4416089,0.05050353,0,0.05050353,3.313414,23.6672,0.1046363,0,0.04040283,0,0.4921124
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9482285,36.5054,29.96942,0.4134972,0.4134972,0,0,0,0.4134972,229.3192,0,0,0,0.9482285,0.4352602,0.4134972,0,0,11.26468,0.4870621,0.5129682,0,0.5129682,3.800059,27.14322,0.1045345,0.4548469,0.7585828,0,1.435291
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.781121,41.81056,29.12202,0,0,0,0,0,0,0,0,0,0,1.781121,0,0,0,0,10.75171,0.9487335,1.781121,0,1.781121,5.489779,39.21262,0.1041823,0,1.424897,0,2.729855
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.579419,50.16199,30.77487,1.613461,1.613461,0,0,0,1.613461,159.8688,0,0,0,2.579419,1.69838,1.613461,0,0,8.970591,2.551743,0.8810398,0,0.8810398,6.325606,45.18281,0.104009,1.774807,2.063535,0,5.131162
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.10924,59.66714,34.76016,0.9283811,0.9283811,0,-1,0,0.9283811,334.9098,0,0,0,3.10924,0.9772432,0.9283811,0,0,8.089551,3.344678,2.131996,0,2.131996,8.348195,59.62985,0.103592,1.021219,2.487392,0,6.453918
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.174346,76.71936,38.91326,0.3964275,0.3964275,0,0,0,0.3964275,1052.991,0,0,0,4.174346,0.4172921,0.3964275,0,0,5.957555,5.263475,3.757054,0,3.757054,11.91245,85.08876,0.1028652,0.4360702,3.339477,0,9.437821
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.356328,84.34599,42.49583,0,0,0,0,0,0,0,2.155827,0,0,4.356328,0,0,0,0,2.2005,8.644824,2.2005,0,2.2005,14.00003,100,0.1024442,0,3.485062,0,13.00115
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.821683,81.49343,45.59177,1.049862,1.049862,0,0,0,1.049862,364.0177,2.716565,0,0,3.821683,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1024442,1.154848,3.057346,0,14.44696
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.32797,79.23468,48.51153,0,0,0,0,0,0,0,3.32797,0,0,3.32797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024442,0,2.662376,0,13.95324
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.704692,74.43732,50.35735,1.205645,1.205645,0,-1,0,1.205645,224.3357,1.435592,0,0,2.704692,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1024442,1.326209,2.163754,0,13.32997
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.452316,72.70954,51.15441,0,0,0,0,0,0,0,2.452316,0,0,2.452316,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024442,0,1.961853,0,13.07759
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.366879,63.13377,51.9179,1.710943,1.710943,0,0,0,1.710943,79.89035,0,0,0,1.366879,1.800993,1.710943,0,0,0,10.62527,0,0.4341143,-0.4341143,13.54243,96.73146,0.1024442,1.882038,1.093503,0,11.99215
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.542144,55.47608,51.25509,2.769434,2.769434,0,0,0,2.769434,19.57598,0,4.440892E-16,0,0.542144,2.915194,2.769434,0,0,0.4823492,10.19116,0,2.37305,-2.37305,11.04102,78.86425,0.1024442,3.046377,0.4337152,0,10.7333
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07367761,49.54129,48.98976,1.3021,1.3021,0,0,0,1.3021,5.658368,0,0,0,0.07367761,1.370632,1.3021,0,0,3.119071,7.81811,0,1.296954,-1.296954,9.673907,69.09921,0.1024442,1.43231,0.05894209,0,7.891788
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,46.74961,46.74961,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.560131,6.521156,0,0.3595853,-0.3595853,9.294871,66.39181,0.1024442,0.3757667,0,0,6.521156
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,44.57657,44.57657,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,4.959671,6.161571,0,1.311305,-1.311305,7.912634,56.5187,0.1024442,1.370314,0,0,6.161571
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,42.40354,42.40354,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.416676,4.850266,0,1.299227,-1.299227,6.543129,46.73655,0.1024442,1.357692,0,0,4.850266
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,40.18855,40.18855,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.860261,3.551039,0,0.4462691,-0.4462691,6.072721,43.37649,0.1024442,0.4663512,0,0,3.551039
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.356116,3.10477,0,0,0,6.072721,43.37649,0.1024442,0,0,0,3.10477
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,36.94998,36.94998,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.356116,3.10477,0,0.234765,-0.234765,5.825256,41.60889,0.1024442,0.2453294,0,0,3.10477
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,35.54044,35.54044,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.616966,2.870005,0,0.341012,-0.341012,5.465798,39.04134,0.1024442,0.3563576,0,0,2.870005
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,34.14769,34.14769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.995868,2.528993,0,0,0,5.465798,39.04134,0.1024442,0,0,0,2.528993
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,33.05697,33.05697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.995868,2.528993,0,0,0,5.465798,39.04134,0.1024442,0,0,0,2.528993
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,31.99982,31.99982,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,8.995868,2.528993,0,0.3532599,-0.3532599,5.09343,36.38157,0.1024442,0.3691566,0,0,2.528993
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.04905603,31.37951,31.05174,0,0,0,0,0,0,0,0,0,0,0.04905603,0,0,0,0,9.388379,2.175733,0.04905603,0,0.04905603,5.139968,36.71399,0.1024349,0,0.03924482,0,2.224789
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8424627,36.01917,30.22951,0.405008,0.405008,0,0,0,0.405008,208.0113,0,0,0,0.8424627,0.4263242,0.405008,0,0,9.339323,2.219883,0.4161384,0,0.4161384,5.534752,39.53386,0.1023557,0.4455088,0.6739701,0,3.062346
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.77924,42.0513,29.35694,0.1785975,0.1785975,0,0,0,0.1785975,996.2286,0,0,0,1.77924,0.1879974,0.1785975,0,0,8.923184,2.594408,1.591242,0,1.591242,7.044336,50.31659,0.1020539,0.1964573,1.423392,0,4.373647
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.217856,56.20287,31.02657,2.019702,2.019702,0,0,0,2.019702,159.3233,0,0,0,3.217856,2.126002,2.019702,0,0,7.331943,4.026526,1.091854,0,1.091854,8.08016,57.71531,0.1018479,2.221672,2.574285,0,7.244382
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.783363,66.90248,35.02026,1.329974,1.329974,0,-1,0,1.329974,284.4689,0,0,0,3.783363,1.399973,1.329974,0,0,6.240088,5.009194,2.38339,0,2.38339,10.34124,73.86588,0.1014011,1.462972,3.026691,0,8.792558
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.392548,68.01637,39.19852,0.8747876,0.8747876,0,0,0,0.8747876,387.8139,0,0,0,3.392548,0.9208291,0.8747876,0,0,3.856698,7.154246,2.471719,0,2.471719,12.68612,90.61497,0.1009418,0.9622664,2.714038,0,10.54679
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.478202,73.54234,42.78109,1.206897,1.206897,0,0,0,1.206897,288.1936,0.8228037,0,0,3.478202,1.270418,1.206897,0,0,1.38498,9.378793,1.38498,0,1.38498,14.00003,100,0.1006862,1.327587,2.782561,0,12.85699
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.108186,85.80325,45.87704,0,0,0,0,0,0,0,4.108186,0,0,4.108186,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006862,0,3.286549,0,14.73346
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.116616,77.1059,48.79679,1.859031,1.859031,0,0,0,1.859031,167.6474,1.159742,0,0,3.116616,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1006862,2.044934,2.493293,0,13.74189
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.698542,74.71821,50.64261,0,0,0,-1,0,0,0,2.698542,0,0,2.698542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006862,0,2.158833,0,13.32382
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.681945,75.50922,51.43967,1.415545,1.415545,0,0,0,1.415545,189.4638,1.191898,0,0,2.681945,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1006862,1.557099,2.145556,0,13.30722
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.574371,65.26659,52.15283,1.314514,1.314514,0,0,0,1.314514,119.7683,0.190672,0,0,1.574371,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1006862,1.445966,1.259497,0,12.19965
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.5727024,55.96357,51.49001,2.252803,2.252803,0,0,0,2.252803,25.42177,0,0,0,0.5727024,2.371372,2.252803,0,0,0,10.62527,0,1.79867,-1.79867,12.10406,86.45743,0.1006862,2.478084,0.4581619,0,11.19798
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.03023656,49.4929,49.26664,0.3776383,0.3776383,0,0,0,0.3776383,8.006752,0,5.551115E-17,0,0.03023656,0.397514,0.3776383,0,0,1.998522,8.826605,0,0.3672774,-0.3672774,11.71692,83.69212,0.1006862,0.4154021,0.02418925,0,8.856841
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,47.02648,47.02648,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.406608,8.459328,0,3.505263,-3.505263,8.022048,57.30022,0.1006862,4.712382,0,0,8.459328
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,44.86184,44.86184,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.301344,4.954064,0,3.376175,-3.376175,4.463246,31.88027,0.1006862,3.528103,0,0,4.954064
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,42.6888,42.6888,2.193527,1.498994,0,-1,0,1.498994,0,0,0.6945322,0.9138849,0,1.577889,1.498994,0,0,10.05265,1.577889,0,1.577889,-1.577889,2.800006,20,0.1006862,2.412879,0,0,1.577889
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,40.44865,40.44865,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006862,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,38.62799,38.62799,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006862,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,37.23524,37.23524,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006862,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,35.80053,35.80053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006862,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,34.40778,34.40778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006862,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,33.31707,33.31707,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006862,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,32.25991,32.25991,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006862,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1588573,32.37966,31.31183,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,44.1346,0,0,0,0.1588573,0,0,3.505263,3.33,11.80586,0,3.488857,0,3.488857,6.109826,43.64153,0.101489,0.3959321,0.1270858,5,0.1588573
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8602936,36.41622,30.4896,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,447.2144,0,0,0,0.8602936,0,0,3.505263,3.33,8.317003,3.139971,4.190293,0,4.190293,10.08509,72.03619,0.1020607,0.2116039,0.6882348,5,4.000265
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.87082,43.06748,29.63382,0.8890108,0.8890108,3.263632,0,1.055971,0.8890108,210.4383,0,0,0,1.87082,0,0,2.374621,2.25589,4.126709,6.911236,4.126709,0,4.126709,14.00003,100,0.1024,0.9779119,1.496656,5,8.782056
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.160589,55.97734,31.28666,0,0,0,0,0,0,0,3.160589,0,0,3.160589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024,0,2.528471,0,13.78586
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.030392,59.55357,35.29713,0,0,0,-1,0,0,0,3.030392,0,0,3.030392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024,0,2.424314,0,13.65567
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.602144,70.66618,39.4754,0.01774336,0.01774336,0,0,0,0.01774336,20301.37,3.583467,0,0,3.602144,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1024,0.0195177,2.881716,0,14.22742
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.649307,65.10928,43.06636,0.2250563,0.2250563,0,0,0,0.2250563,1177.175,2.412405,0,0,2.649307,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1024,0.2475619,2.119445,0,13.27458
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.377368,76.74875,46.15391,2.820008,2.820008,0,0,0,2.820008,119.7645,0.4089381,0,0,3.377368,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1024,3.102009,2.701894,0,14.00264
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.109971,77.39212,49.08205,0,0,0,0,0,0,0,3.109971,0,0,3.109971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024,0,2.487977,0,13.73524
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.692361,74.98849,50.91948,0.9098986,0.9098986,0,-1,0,0.9098986,295.8968,1.734573,0,0,2.692361,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1024,1.000889,2.153889,0,13.31763
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.114253,69.87698,51.67459,0,0,0,0,0,0,0,2.114253,0,0,2.114253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024,0,1.691403,0,12.73953
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.516966,64.99951,52.38775,2.186982,2.186982,0,0,0,2.186982,69.36344,0,0,0,1.516966,2.302086,2.186982,0,0,0,10.62527,0,0.7851204,-0.7851204,13.17244,94.08866,0.1024,2.40568,1.213573,0,12.14224
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4235387,55.01224,51.72493,0.9464988,0.9464988,0,0,0,0.9464988,44.74794,0,0,0,0.4235387,0.9963145,0.9464988,0,0,0.872356,9.840154,0,0.5727758,-0.5727758,12.56868,89.77611,0.1024,1.041149,0.3388309,0,10.26369
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05277924,49.90598,49.50995,0,0,0,0,0,0,0,0,0,0,0.05277924,0,0,0,0,1.508774,9.267378,0.05277924,0,0.05277924,12.61875,90.13375,0.1023904,0,0.04222339,0,9.320157
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,47.28658,47.28658,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.455994,9.314879,0,2.813433,-2.813433,9.653132,68.95081,0.1023904,2.940037,0,0,9.314879
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,45.11354,45.11354,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.582031,6.501447,0,2.003984,-2.003984,7.540748,53.86237,0.1023904,2.094163,0,0,6.501447
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,42.94889,42.94889,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.80868,4.497463,0,3.116929,-3.116929,4.255216,30.39434,0.1023904,3.25719,0,0,4.497463
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,40.70874,40.70874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27193,1.380534,0,0,0,4.255216,30.39434,0.1023904,0,0,0,1.380534
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,38.88809,38.88809,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.27193,1.380534,0,0.440252,-0.440252,3.79115,27.07959,0.1023904,0.4600633,0,0,1.380534
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,37.49533,37.49533,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.7611,0.9402819,0,0.04322211,-0.04322211,3.74559,26.75416,0.1023904,0.04516711,0,0,0.9402819
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,36.05224,36.05224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.80913,0.8970597,0,0,0,3.74559,26.75416,0.1023904,0,0,0,0.8970597
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,34.66787,34.66787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.80913,0.8970597,0,0,0,3.74559,26.75416,0.1023904,0,0,0,0.8970597
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,33.57716,33.57716,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.80913,0.8970597,0,0.2120021,-0.2120021,3.52212,25.15795,0.1023904,0.2215422,0,0,0.8970597
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,32.52,32.52,0.7363182,0.6508048,0,-1,0,0.6508048,0,0,0.0855135,0.1591453,0,0.6850576,0.6508048,0,0,11.04469,0.6850576,0,0.6850576,-0.6850576,2.800006,20,0.1023904,0.8099501,0,0,0.6850576
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04222689,31.85488,31.57193,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,22.51382,0,0,0,0.04222689,0,0,3.505263,3.33,11.80586,0,3.372227,0,3.372227,5.999181,42.85121,0.1030941,0.2063159,0.03378151,5,0.04222689
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8664123,36.75611,30.77487,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,218.7262,0,0,0,0.8664123,0,0,3.505263,3.33,8.433633,3.035004,4.196413,0,4.196413,9.980247,71.28734,0.1037501,0.4357291,0.6931299,5,3.901417
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.775099,42.60285,29.89391,1.232507,1.232507,3.824215,0,1.209011,1.232507,144.0233,0,0,0,1.775099,0,0,2.591708,2.462122,4.237221,6.811775,4.237221,0,4.237221,14.00003,100,0.1043479,1.355758,1.420079,5,8.586874
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.570143,50.96634,31.54676,1.363742,1.363742,0,0,0,1.363742,188.4625,1.134624,0,0,2.570143,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1043479,1.500117,2.056114,0,13.19542
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.096272,60.50354,35.55722,1.635957,1.635957,0,-1,0,1.635957,189.2636,1.374212,0,0,3.096272,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1043479,1.799553,2.477018,0,13.72155
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.381848,68.57898,39.73549,1.335476,1.335476,0,0,0,1.335476,253.2316,1.976084,0,0,3.381848,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1043479,1.469024,2.705478,0,14.00712
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.465964,74.10863,43.32645,1.987487,1.987487,0,0,0,1.987487,174.3893,1.373872,0,0,3.465964,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1043479,2.186235,2.772771,0,14.09124
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.371143,77.01368,46.41401,0.3353681,0.3353681,0,0,0,0.3353681,1005.207,3.018124,0,0,3.371143,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1043479,0.3689049,2.696914,0,13.99642
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.10425,77.62494,49.31697,0,0,0,0,0,0,0,3.10425,0,0,3.10425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1043479,0,2.4834,0,13.72952
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.686764,75.21391,51.15441,0,0,0,-1,0,0,0,2.686764,0,0,2.686764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1043479,0,2.149411,0,13.31204
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.108785,70.10306,51.9179,0.2767251,0.2767251,0,0,0,0.2767251,762.0505,1.817496,0,0,2.108785,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1043479,0.3043976,1.687028,0,12.73406
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.352396,63.76923,52.62267,1.0655,1.0655,0,0,0,1.0655,126.9259,0.2308167,0,0,1.352396,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1043479,1.17205,1.081916,0,11.97767
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4431077,55.4082,51.95986,1.865506,1.865506,0,0,0,1.865506,23.75269,0,2.220446E-16,0,0.4431077,1.96369,1.865506,0,0,0,10.62527,0,1.520582,-1.520582,12.39719,88.55121,0.1043479,2.052056,0.3544861,0,11.06838
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02456519,49.92922,49.74487,1.932652,1.932652,0,0,0,1.932652,1.271061,0,4.440892E-16,0,0.02456519,2.03437,1.932652,0,0,1.689536,9.104692,0,2.009805,-2.009805,10.27867,73.41895,0.1043479,2.125917,0.01965215,0,9.129257
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,47.54667,47.54667,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.922652,7.094887,0,1.119672,-1.119672,9.098435,64.98869,0.1043479,1.170057,0,0,7.094887
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,45.35685,45.35685,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.166732,5.975215,0,3.505263,-3.505263,5.403563,38.59681,0.1043479,4.302876,0,0,5.975215
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,43.20899,43.20899,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.061469,2.469952,0,1.182507,-1.182507,4.157092,29.69345,0.1043479,1.23572,0,0,2.469952
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,40.98561,40.98561,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.37537,1.287445,0,0.09452245,-0.09452245,4.057456,28.98178,0.1043479,0.09877597,0,0,1.287445
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,39.14818,39.14818,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.48039,1.192923,0,0.3406092,-0.3406092,3.698423,26.41726,0.1043479,0.3559366,0,0,1.192923
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,37.75542,37.75542,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.85884,0.8523136,0,0.5046607,-0.5046607,3.166464,22.61756,0.1043479,0.5273704,0,0,0.8523136
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,36.31233,36.31233,0.6224038,0.3302703,0,-1,0,0.3302703,0,0,0.2921335,0.3543739,0,0.3476529,0.3302703,0,0,11.41958,0.3476529,0,0.3476529,-0.3476529,2.800006,20,0.1043479,0.6846442,0,0,0.3476529
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,34.90279,34.90279,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1043479,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,33.83725,33.83725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1043479,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,32.75493,32.75493,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1043479,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.03984719,32.09942,31.83202,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,6.931192,0,0,0,0.03984719,0,0,3.505263,3.33,11.80586,0,3.369847,0,3.369847,5.996923,42.83508,0.1052307,0.6323863,0.03187775,5,0.03984719
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7658374,36.28132,31.00979,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7658374,0,0,3.505263,3.33,8.436013,3.032862,4.095837,0,4.095837,9.882576,70.58968,0.1056684,0,0.6126699,5,3.7987
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.773242,42.87119,30.154,0,0,2.702036,0,0.9026558,0,0,0,0,0,1.773242,0,0,2.702036,2.566934,4.340176,6.719116,4.340176,0,4.340176,14.00003,100,0.1056373,0,1.418593,5,8.492357
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.362549,49.48563,31.80685,0,0,0,0,0,0,0,2.362549,0,0,2.362549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1056373,0,1.890039,0,12.98782
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.091517,60.80185,35.84248,2.573624,2.573624,0,-1,0,2.573624,120.1231,0.3824392,0,0,3.091517,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1056373,2.830986,2.473214,0,13.71679
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.037314,76.5349,40.02075,0,0,0,0,0,0,0,4.037314,0,0,4.037314,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1056373,0,3.229851,0,14.66259
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.038584,81.56317,43.60332,0.7489152,0.7489152,0,0,0,0.7489152,539.2579,3.250252,0,0,4.038584,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1056373,0.8238068,3.230867,0,14.66386
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.478777,78.6781,46.69926,1.548418,1.548418,0,0,0,1.548418,224.6665,1.848863,0,0,3.478777,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1056373,1.70326,2.783021,0,14.10405
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.876158,87.92025,49.60224,0.821451,0.821451,0,0,0,0.821451,471.8672,3.011473,0,0,3.876158,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1056373,0.9035961,3.100927,0,14.50143
