Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,35.67468,35.67468,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09942167,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7731631,40.38696,34.92796,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,250.1639,0,0,0,0.7731631,0,0,3.505263,3.33,8.475861,2.997,4.103163,0,4.103163,9.851724,70.36931,0.09991828,0.3399689,0.6185305,5,3.770163
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.754395,46.98938,34.07217,0.7797812,0.7797812,3.535888,0,1.130297,0.7797812,224.9856,0,0,0,1.754395,0,0,2.756107,2.618302,4.372697,6.689847,4.372697,0,4.372697,14.00003,100,0.1002606,0.8577592,1.403516,5,8.444242
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.520591,55.35949,35.75019,3.260056,3.260056,1.25,0,0.50625,3.260056,77.31741,0.4047424,0,0,2.520591,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.1002606,3.586062,2.016473,5,13.14587
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,3.015466,65.07983,39.99558,0.196992,0.196992,0,-1,0,0.196992,1530.755,2.808106,0,0,3.015466,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.1002606,0.2166912,2.412373,0,13.64074
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.27616,73.15823,44.26614,1.562185,1.562185,0,0,0,1.562185,209.7166,1.631756,0,0,3.27616,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.1002606,1.718403,2.620929,0,13.90143
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.345324,78.48935,47.78159,1.894363,1.894363,0,0,0,1.894363,176.5936,1.351258,0,0,3.345324,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.1002606,2.083799,2.676259,0,13.9706
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.245574,81.02044,50.64261,1.351363,1.351363,0,0,0,1.351363,240.1705,1.823087,0,0,3.245574,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.1002606,1.486499,2.596459,0,13.87085
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,2.977527,81.30928,53.37778,0.8728997,0.8728997,0,0,0,0.8728997,341.1076,2.058686,0,0,2.977527,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.1002606,0.9601896,2.382022,0,13.6028
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.562201,78.5631,55.03063,1.178942,1.178942,0,-1,0,1.178942,217.3304,1.321208,0,0,2.562201,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.1002606,1.296837,2.04976,0,13.18747
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,1.98772,73.1169,55.59277,1.065049,1.065049,0,0,0,1.065049,186.6319,0.8666166,0,0,1.98772,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.1002606,1.171554,1.590176,0,12.613
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.234828,66.54244,56.16329,0,0,0,0,0,0,0,1.234828,0,0,1.234828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1002606,0,0.9878626,0,11.8601
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.3982246,58.61731,55.45013,1.877808,1.877808,0,0,0,1.877808,21.20688,0,0,0,0.3982246,1.97664,1.877808,0,0,0,10.62527,0,1.578415,-1.578415,12.33623,88.11577,0.1002606,2.065589,0.3185796,0,11.0235
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,53.47007,53.47007,2.326517,2.326517,0,0,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.753795,9.046859,0,2.448965,-2.448965,9.754796,69.67697,0.1002606,2.559169,0,0,9.046859
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,51.39772,51.39772,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.474867,6.597894,0,2.696604,-2.696604,6.912326,49.37366,0.1002606,2.817951,0,0,6.597894
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,49.26664,49.26664,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.471094,3.901289,0,1.939126,-1.939126,4.868308,34.77356,0.1002606,2.026386,0,0,3.901289
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,47.10199,47.10199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.625678,1.962164,0,0,0,4.868308,34.77356,0.1002606,0,0,0,1.962164
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,44.86184,44.86184,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.625678,1.962164,0,0.4982359,-0.4982359,4.343121,31.02223,0.1002606,0.5206565,0,0,1.962164
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,43.06636,43.06636,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.17927,1.463928,0,0.2741996,-0.2741996,4.05409,28.95772,0.1002606,0.2865386,0,0,1.463928
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,41.74072,41.74072,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.48394,1.189728,0,0.4254367,-0.4254367,3.60564,25.75452,0.1002606,0.4445814,0,0,1.189728
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,40.30602,40.30602,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.95665,0.7642916,0,0.6305382,-0.6305382,2.940994,21.00706,0.1002606,0.6589124,0,0,0.7642916
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,38.91326,38.91326,0.6318649,0.1270657,0,-1,0,0.1270657,0,0,0.5047992,0.5679857,0,0.1337534,0.1270657,0,0,11.65725,0.1337534,0,0.1337534,-0.1337534,2.800006,20,0.1002606,0.6950514,0,0,0.1337534
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,37.87289,37.87289,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002606,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,36.79057,36.79057,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002606,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,35.89283,35.89283,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1007932,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7744665,40.58761,35.11255,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,116.1686,4.440892E-16,0,0,0.7744665,0,0,3.505263,3.33,8.475861,2.997,4.104466,0,4.104466,9.85296,70.37814,0.1014178,0.7333419,0.6195732,5,3.771466
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.753531,47.22041,34.29032,0.3940431,0.3940431,3.149688,0,1.024865,0.3940431,445.0101,0,0,0,1.753531,0,0,2.755645,2.617862,4.371394,6.69102,4.371394,0,4.371394,14.00003,100,0.1015925,0.4334474,1.402825,5,8.444551
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.517838,55.5764,35.95995,0.2579743,0.2579743,0,0,0,0.2579743,976.0037,2.246287,0,0,2.517838,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1015925,0.2837717,2.014271,0,13.14311
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.010782,65.29762,40.21372,0,0,0,-1,0,0,0,3.010782,0,0,3.010782,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1015925,0,2.408625,0,13.63606
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.26965,73.38396,44.50106,0.7815312,0.7815312,0,0,0,0.7815312,418.3646,2.446985,0,0,3.26965,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1015925,0.8596843,2.61572,0,13.89492
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.337718,78.70494,48.01651,0,0,0,0,0,0,0,3.337718,0,0,3.337718,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1015925,0,2.670174,0,13.96299
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.237253,81.22578,50.87753,0.7946566,0.7946566,0,0,0,0.7946566,407.3776,2.400773,0,0,3.237253,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1015925,0.8741223,2.589803,0,13.86253
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,2.969898,81.45354,53.56237,1.12751,1.12751,0,0,0,1.12751,263.4033,1.783046,0,0,2.969898,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1015925,1.240261,2.375919,0,13.59517
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.554282,78.6994,55.21521,0,0,0,-1,0,0,0,2.554282,0,0,2.554282,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1015925,0,2.043426,0,13.17956
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,1.97956,73.25587,55.78574,2.171802,2.171802,0,0,0,2.171802,91.14825,0,0,0,1.97956,2.286107,2.171802,0,0,0,10.62527,0,0.3065478,-0.3065478,13.6769,97.69193,0.1015925,2.388982,1.583648,0,12.60483
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.226881,66.66958,56.34788,1.350838,1.350838,0,0,0,1.350838,90.82372,0,0,0,1.226881,1.421934,1.350838,0,0,0.3406087,10.31873,0,0.1950533,-0.1950533,13.47129,96.22334,0.1015925,1.485921,0.9815047,0,11.54561
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.382359,58.68552,55.64311,2.39021,2.39021,0,0,0,2.39021,15.99687,0,0,0,0.382359,2.516011,2.39021,0,0,0.5573346,10.12367,0,2.133652,-2.133652,11.22223,80.15861,0.1015925,2.629231,0.3058872,0,10.50603
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,53.66304,53.66304,1.421748,1.421748,0,0,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,2.928059,7.990021,0,1.496577,-1.496577,9.644697,68.89056,0.1015925,1.563923,0,0,7.990021
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,51.63264,51.63264,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.590922,6.493444,0,2.577849,-2.577849,6.927405,49.48137,0.1015925,2.693852,0,0,6.493444
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,49.45961,49.45961,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.455199,3.915595,0,1.82676,-1.82676,5.001832,35.72729,0.1015925,1.908964,0,0,3.915595
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,47.28658,47.28658,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.484932,2.088835,0,0.070132,-0.070132,4.927906,35.19926,0.1015925,0.07328794,0,0,2.088835
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,45.04642,45.04642,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.562857,2.018703,0,0.5786871,-0.5786871,4.317916,30.8422,0.1015925,0.604728,0,0,2.018703
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,43.25094,43.25094,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,10.20584,1.440016,0,0.4153264,-0.4153264,3.880124,27.71511,0.1015925,0.4340161,0,0,1.440016
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,41.93369,41.93369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66732,1.02469,0,0,0,3.880124,27.71511,0.1015925,0,0,0,1.02469
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,40.4906,40.4906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66732,1.02469,0,0,0,3.880124,27.71511,0.1015925,0,0,0,1.02469
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,39.07267,39.07267,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.66732,1.02469,0,0.4060782,-0.4060782,3.45208,24.65766,0.1015925,0.4243517,0,0,1.02469
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,38.06586,38.06586,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,11.11851,0.6186116,0,0.1719595,-0.1719595,3.270818,23.36294,0.1015925,0.1796977,0,0,0.6186116
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,36.94998,36.94998,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.30958,0.4466521,0,0.1148232,-0.1148232,3.149784,22.49841,0.1015925,0.1199903,0,0,0.4466521
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,36.05224,36.05224,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.43716,0.3318289,0,0.09038436,-0.09038436,3.054511,21.81789,0.1015925,0.09445167,0,0,0.3318289
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7758012,40.78853,35.29713,0,0,0,0,0,0,0,0,0,0,0.7758012,0,0,0,0,11.53759,0.2414446,0.7758012,0,0.7758012,3.7905,27.07495,0.101489,0,0.620641,0,1.017246
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.752977,47.41735,34.4749,0.6368592,0.6368592,0,0,0,0.6368592,275.2535,0,0,0,1.752977,0.6703781,0.6368592,0,0,10.76179,0.9396657,1.082599,0,1.082599,4.817544,34.41096,0.101345,0.7005451,1.402382,0,2.692643
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.51527,55.77565,36.15292,1.129726,1.129726,0,0,0,1.129726,222.6443,0,0,0,2.51527,1.189185,1.129726,0,0,9.679188,1.914005,1.326085,0,1.326085,6.075579,43.39691,0.1011691,1.242698,2.012216,0,4.429275
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.006159,65.50581,40.42348,2.226201,2.226201,0,-1,0,2.226201,135.0354,0,0,0,3.006159,2.343369,2.226201,0,0,8.353103,3.107482,0.6627894,0,0.6627894,6.704356,47.88816,0.1010815,2.448821,2.404927,0,6.113641
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.263021,73.60828,44.73598,0.4363872,0.4363872,0,0,0,0.4363872,747.7352,0,0,0,3.263021,0.459355,0.4363872,0,0,7.690313,3.703992,2.803666,0,2.803666,9.364147,66.88663,0.1007123,0.4800259,2.610417,0,6.967013
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.329393,78.94469,48.2766,1.552589,1.552589,0,0,0,1.552589,214.4414,0,0,0,3.329393,1.634304,1.552589,0,0,4.886647,6.227292,1.69509,0,1.69509,10.97225,78.37306,0.1004904,1.707847,2.663515,0,9.556685
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.228796,81.4293,51.11246,0.2953665,0.2953665,0,0,0,0.2953665,1093.149,0,0,0,3.228796,0.3109121,0.2953665,0,0,3.191558,7.752872,2.917884,0,2.917884,13.7404,98.14551,0.1001107,0.3249032,2.583037,0,10.98167
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,2.960885,81.65602,53.80568,0,0,0,0,0,0,0,2.687211,0,0,2.960885,0,0,0,0,0.2736735,10.37897,0.2736735,0,0.2736735,14.00003,100,0.1000753,0,2.368708,0,13.33985
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.545326,78.88526,55.45013,0.1085114,0.1085114,0,-1,0,0.1085114,2345.676,2.431103,0,0,2.545326,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.1000753,0.1193625,2.03626,0,13.1706
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,1.970707,73.43587,56.02066,2.03637,2.03637,0,0,0,2.03637,96.77551,0,0,0,1.970707,2.143547,2.03637,0,0,0,10.62527,0,0.1728399,-0.1728399,13.81784,98.69865,0.1000753,2.240007,1.576566,0,12.59598
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.532545,69.76647,56.5828,0.01275414,0.01275414,0,0,0,0.01275414,12016.06,1.327076,0,0,1.532545,0.01342541,0.01275414,0,0,0.1920443,10.45243,0.1920443,0,0.1920443,14.00003,100,0.1000504,0.01402955,1.226036,0,11.98498
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3709002,58.78085,55.82769,2.482777,2.482777,0,0,0,2.482777,14.93892,0,0,0,0.3709002,2.61345,2.482777,0,0,0,10.62527,0,2.242549,-2.242549,11.63617,83.11536,0.1000504,2.731055,0.2967201,0,10.99617
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,53.84763,53.84763,3.007163,3.007163,0,0,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.491722,8.382725,0,3.165435,-3.165435,8.299512,59.28211,0.1000504,3.307879,0,0,8.382725
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,51.81723,51.81723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.008871,5.21729,0,0,0,8.299512,59.28211,0.1000504,0,0,0,5.21729
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,49.69453,49.69453,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,6.008871,5.21729,0,1.664751,-1.664751,6.544711,46.74784,0.1000504,1.739664,0,0,5.21729
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,47.47955,47.47955,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.858594,3.552539,0,1.711981,-1.711981,4.740125,33.85797,0.1000504,1.78902,0,0,3.552539
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,45.23939,45.23939,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.760795,1.840559,0,0.2328729,-0.2328729,4.494655,32.10462,0.1000504,0.2433521,0,0,1.840559
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,43.44391,43.44391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.01954,1.607686,0,0,0,4.494655,32.10462,0.1000504,0,0,0,1.607686
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,42.11827,42.11827,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,10.01954,1.607686,0,0.8524199,-0.8524199,3.596126,25.68656,0.1000504,0.8907787,0,0,1.607686
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,40.6584,40.6584,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.96668,0.755266,0,0.1763029,-0.1763029,3.410286,24.35914,0.1000504,0.1842365,0,0,0.755266
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,39.26564,39.26564,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.16257,0.5789632,0,0.244004,-0.244004,3.153084,22.52198,0.1000504,0.2549842,0,0,0.5789632
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,38.22527,38.22527,0.4918547,0.3182112,0,-1,0,0.3182112,0,0,0.1736435,0.222829,0,0.3349591,0.3182112,0,0,11.43368,0.3349591,0,0.3349591,-0.3349591,2.800006,20,0.1000504,0.5410402,0,0,0.3349591
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,37.14295,37.14295,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1000504,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,36.22004,36.22004,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1006113,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.7772308,40.9728,35.46493,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,250.5615,0,0,0,0.7772308,0,0,3.505263,3.33,8.475861,2.997,4.107231,0,4.107231,9.855582,70.39687,0.101079,0.3412152,0.6217846,5,3.774231
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.752561,47.59712,34.6427,0.5301083,0.5301083,3.283864,0,1.061495,0.5301083,330.6044,0,0,0,1.752561,0,0,2.753756,2.616068,4.368629,6.693508,4.368629,0,4.368629,14.00003,100,0.1013025,0.5831192,1.402049,5,8.446069
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.513136,55.94015,36.31233,1.320336,1.320336,0,0,0,1.320336,190.3407,1.123309,0,0,2.513136,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1013025,1.452369,2.010509,0,13.13841
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.001434,65.71294,40.63323,0.4148928,0.4148928,0,-1,0,0.4148928,723.424,2.564705,0,0,3.001434,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1013025,0.456382,2.401147,0,13.62671
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.256643,73.81402,44.95413,1.079722,1.079722,0,0,0,1.079722,301.6187,2.120094,0,0,3.256643,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1013025,1.187694,2.605314,0,13.88192
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.32153,79.15695,48.51153,1.944172,1.944172,0,0,0,1.944172,170.8455,1.275033,0,0,3.32153,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1013025,2.138589,2.657224,0,13.9468
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.220205,81.63102,51.34738,1.506152,1.506152,0,0,0,1.506152,213.8034,1.634781,0,0,3.220205,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1013025,1.656767,2.576164,0,13.84548
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,2.952974,81.79661,53.99026,1.147575,1.147575,0,0,0,1.147575,257.3229,1.745,0,0,2.952974,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1013025,1.262333,2.362379,0,13.57825
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.536976,79.02665,55.64311,1.238922,1.238922,0,-1,0,1.238922,204.7729,1.232848,0,0,2.536976,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1013025,1.362814,2.029581,0,13.16225
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.427582,78.48866,56.20525,1.215713,1.215713,0,0,0,1.215713,199.6838,1.147884,0,0,2.427582,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1013025,1.337285,1.942066,0,13.05286
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.210562,66.92869,56.72543,1.562547,1.562547,0,0,0,1.562547,77.47364,0,0,0,1.210562,1.644786,1.562547,0,0,0,10.62527,0,0.4342242,-0.4342242,13.54232,96.73063,0.1013025,1.718801,0.9684494,0,11.83584
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.366053,58.93837,56.02066,0.5812339,0.5812339,0,0,0,0.5812339,62.9786,0,0,0,0.366053,0.6118252,0.5812339,0,0,0.4824713,10.19105,0,0.2457722,-0.2457722,13.28325,94.88016,0.1013025,0.6393573,0.2928424,0,10.5571
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,54.0406,54.0406,2.492764,2.492764,0,0,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.7555515,9.945278,0,2.623962,-2.623962,10.51735,75.12378,0.1013025,2.74204,0,0,9.945278
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,52.0102,52.0102,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.671065,7.321316,0,1.740318,-1.740318,8.682894,62.02055,0.1013025,1.818632,0,0,7.321316
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,49.8875,49.8875,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.604752,5.580998,0,2.127378,-2.127378,6.44044,46.00305,0.1013025,2.22311,0,0,5.580998
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,47.66413,47.66413,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.968505,3.453619,0,2.285281,-2.285281,4.031542,28.79667,0.1013025,2.388119,0,0,3.453619
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,45.3988,45.3988,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.50771,1.168338,0,0.04909978,-0.04909978,3.979786,28.42699,0.1013025,0.05130927,0,0,1.168338
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,43.60332,43.60332,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.56226,1.119238,0,0.1224316,-0.1224316,3.850732,27.50517,0.1013025,0.127941,0,0,1.119238
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,42.28608,42.28608,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.6983,0.9968065,0,0.04219299,-0.04219299,3.806257,27.18749,0.1013025,0.04409167,0,0,0.9968065
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,40.84298,40.84298,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.74518,0.9546136,0,0.7843447,-0.7843447,2.979485,21.28199,0.1013025,0.8196402,0,0,0.9546136
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,39.45023,39.45023,0.5558437,0.1617554,0,-1,0,0.1617554,0,0,0.3940883,0.4496727,0,0.1702688,0.1617554,0,0,11.61667,0.1702688,0,0.1702688,-0.1702688,2.800006,20,0.1013025,0.6114281,0,0,0.1702688
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,38.41824,38.41824,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013025,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,37.31075,37.31075,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013025,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,36.38784,36.38784,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1019822,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.7786765,41.15723,35.63273,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,573.8423,0,0,0,0.7786765,0,0,3.505263,3.33,8.475861,2.997,4.108676,0,4.108676,9.856954,70.40667,0.1023689,0.1492647,0.6229413,5,3.775676
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.752194,47.76815,34.80211,0,0,2.752621,0,0.9164655,0,0,0,0,0,1.752194,0,0,2.752621,2.61499,4.367184,6.694809,4.367184,0,4.367184,14.00003,100,0.1023798,0,1.401755,5,8.447002
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.510417,56.13806,36.5053,0.8691849,0.8691849,0,0,0,0.8691849,288.8243,1.595486,0,0,2.510417,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1023798,0.9561034,2.008334,0,13.13569
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,2.996927,65.90185,40.8262,0,0,0,-1,0,0,0,2.996927,0,0,2.996927,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023798,0,2.397542,0,13.6222
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.249775,74.03551,45.18905,0,0,0,0,0,0,0,3.249775,0,0,3.249775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023798,0,2.59982,0,13.87505
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.313342,79.37615,48.75484,0,0,0,0,0,0,0,3.313342,0,0,3.313342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023798,0,2.650673,0,13.93862
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.212445,81.78794,51.54035,0,0,0,0,0,0,0,3.212445,0,0,3.212445,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023798,0,2.569956,0,13.83772
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,2.943865,81.9869,54.22518,3.109517,3.109517,1.25,0,0.50625,3.109517,94.67274,0.9864784,0,0,2.943865,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1023798,3.420469,2.355092,5,13.56914
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.528639,79.15783,55.82769,0.7746321,0.7746321,0,-1,0,0.7746321,326.431,1.713237,0,0,2.528639,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1023798,0.8520953,2.022911,0,13.15391
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,1.95383,73.69785,56.39822,0.5534206,0.5534206,0,0,0,0.5534206,353.0461,1.371282,0,0,1.95383,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1023798,0.6087627,1.563064,0,12.5791
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.201881,67.10308,56.96035,1.326439,1.326439,0,0,0,1.326439,90.60962,0,0,0,1.201881,1.396252,1.326439,0,0,0,10.62527,0,0.1943703,-0.1943703,13.79514,98.53654,0.1023798,1.459083,0.9615051,0,11.82716
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3690658,59.15125,56.20525,0.659557,0.659557,0,0,0,0.659557,55.95662,0,0,0,0.3690658,0.6942706,0.659557,0,0,0.215967,10.4309,0,0.3252047,-0.3252047,13.45235,96.08801,0.1023798,0.7255127,0.2952527,0,10.79997
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,54.22518,54.22518,0.1453979,0.1453979,0,0,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.5773056,10.1057,0,0.1530504,-0.1530504,13.29102,94.93565,0.1023798,0.1599377,0,0,10.1057
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,52.24512,52.24512,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.7473616,9.952649,0,3.505263,-3.505263,9.596147,68.54377,0.1023798,3.87,0,0,9.952649
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,50.07209,50.07209,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.642098,6.447386,0,2.855736,-2.855736,6.585937,47.04231,0.1023798,2.984244,0,0,6.447386
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,47.88227,47.88227,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.815138,3.59165,0,0.3516004,-0.3516004,6.215317,44.39503,0.1023798,0.3674225,0,0,3.59165
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,45.59177,45.59177,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.205806,3.240049,0,0.4336908,-0.4336908,5.758167,41.12968,0.1023798,0.4532069,0,0,3.240049
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,43.82146,43.82146,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.687684,2.806358,0,0.2807442,-0.2807442,5.462237,39.0159,0.1023798,0.2933776,0,0,2.806358
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,42.47905,42.47905,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,8.999622,2.525614,0,0.2401882,-0.2401882,5.209056,37.20747,0.1023798,0.2509966,0,0,2.525614
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,41.03595,41.03595,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.266498,2.285426,0,0.08468287,-0.08468287,5.119792,36.56987,0.1023798,0.0884936,0,0,2.285426
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,39.6432,39.6432,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.36059,2.200743,0,0.3221587,-0.3221587,4.780208,34.14427,0.1023798,0.3366558,0,0,2.200743
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,38.62799,38.62799,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.718544,1.878584,0,0.31321,-0.31321,4.450055,31.78605,0.1023798,0.3273044,0,0,1.878584
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,37.5205,37.5205,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,10.06656,1.565374,0,0.1447379,-0.1447379,4.297488,30.69628,0.1023798,0.1512511,0,0,1.565374
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,36.57242,36.57242,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.22738,1.420637,0,0.4572491,-0.4572491,3.815505,27.25355,0.1023798,0.4778253,0,0,1.420637
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.7799513,41.38391,35.84248,0.1876789,0.1876789,0,0,0,0.1876789,415.5776,0,0,0,0.7799513,0.1975567,0.1876789,0,0,10.73543,0.9633875,0.5823946,0,0.5823946,4.368013,31.20003,0.102305,0.2064467,0.623961,0,1.743339
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.751197,47.99824,35.02026,0.4822219,0.4822219,0,0,0,0.4822219,363.1518,0,0,0,1.751197,0.507602,0.4822219,0,0,10.15304,1.487543,1.243595,0,1.243595,5.547791,39.627,0.1021456,0.530444,1.400958,0,3.23874
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.507363,56.35231,36.71505,1.248388,1.248388,0,0,0,1.248388,200.8481,0,0,0,2.507363,1.314092,1.248388,0,0,8.909439,2.606779,1.193271,0,1.193271,6.679828,47.71296,0.1019932,1.373227,2.005891,0,5.114142
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,2.991506,66.13247,41.06112,0.7289714,0.7289714,0,-1,0,0.7289714,410.3736,0,0,0,2.991506,0.7673383,0.7289714,0,0,7.716168,3.680722,2.224168,0,2.224168,8.789859,62.78458,0.1017102,0.8018686,2.393205,0,6.672229
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.242787,74.25557,45.42397,1.45546,1.45546,0,0,0,1.45546,222.8015,0,0,0,3.242787,1.532063,1.45546,0,0,5.492001,5.682474,1.710724,0,1.710724,10.41279,74.37695,0.1014936,1.601006,2.59423,0,8.925261
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.305223,79.58509,48.98976,0.8475253,0.8475253,0,0,0,0.8475253,389.9851,0,0,0,3.305223,0.8921319,0.8475253,0,0,3.781276,7.222126,2.41309,0,2.41309,12.70205,90.72877,0.1011896,0.9322779,2.644178,0,10.52735
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.203588,81.98608,51.77527,2.843637,2.843637,0,0,0,2.843637,112.6581,0,0,0,3.203588,2.993303,2.843637,0,0,1.368186,9.393907,0.2102858,0,0.2102858,12.90155,92.15372,0.1011632,3.128001,2.562871,0,12.5975
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,2.934625,82.17543,54.46011,0.4124473,0.4124473,0,0,0,0.4124473,711.5151,1.34257,0,0,2.934625,0.4341551,0.4124473,0,0,1.1579,9.583164,1.1579,0,1.1579,14.00003,100,0.1010181,0.4536921,2.3477,0,12.51779
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.519283,79.33868,56.06261,1.442708,1.442708,0,-1,0,1.442708,174.6218,1.000643,0,0,2.519283,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1010181,1.586979,2.015426,0,13.14456
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,1.945259,73.82249,56.5828,1.77876,1.77876,0,0,0,1.77876,109.3604,0.07287981,0,0,1.945259,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1010181,1.956637,1.556207,0,12.57053
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.193423,67.23411,57.15332,1.549211,1.549211,0,0,0,1.549211,77.03424,0,0,0,1.193423,1.630749,1.549211,0,0,0,10.62527,0,0.4373255,-0.4373255,13.53905,96.70728,0.1010181,1.704132,0.9547386,0,11.8187
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.2964932,58.75857,56.39822,2.00796,2.00796,0,0,0,2.00796,14.76589,0,4.440892E-16,0,0.2964932,2.113642,2.00796,0,0,0.4859173,10.18795,0,1.817149,-1.817149,11.6236,83.02557,0.1010181,2.208756,0.2371945,0,10.48444
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,54.41815,54.41815,2.073659,2.073659,0,0,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.504972,8.3708,0,2.182799,-2.182799,9.322731,66.59081,0.1010181,2.281025,0,0,8.3708
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,52.4297,52.4297,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.930304,6.188001,0,3.505263,-3.505263,5.627859,40.19891,0.1010181,5.976861,0,0,6.188001
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,50.30701,50.30701,4.216792,2.5486,0,-1,0,2.5486,0,0,1.668192,2.089871,0,2.682737,2.5486,0,0,8.825041,2.682737,0,2.682737,-2.682737,2.800006,20,0.1010181,4.638471,0,0,2.682737
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,48.06685,48.06685,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010181,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,45.77636,45.77636,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010181,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,43.98927,43.98927,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010181,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,42.66363,42.66363,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010181,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,41.22054,41.22054,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010181,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,39.82778,39.82778,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010181,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,38.82097,38.82097,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010181,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,37.70509,37.70509,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010181,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,36.7654,36.7654,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1015512,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.7812967,41.59376,36.03545,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1622.083,0,0,0,0.7812967,0,0,3.505263,3.33,8.475861,2.997,4.111297,0,4.111297,9.85944,70.42442,0.1018964,0.05298287,0.6250374,5,3.778297
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.750237,48.21949,35.23001,0.654582,0.654582,3.406504,0,1.094976,0.654582,267.3824,0,0,0,1.750237,0,0,2.751922,2.614326,4.364563,6.697167,4.364563,0,4.364563,14.00003,100,0.1021521,0.7200402,1.40019,5,8.447405
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.504098,56.57431,36.9332,1.422008,1.422008,0,0,0,1.422008,176.0959,1.007248,0,0,2.504098,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1021521,1.564209,2.003278,0,13.12937
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,2.986461,66.33625,41.27087,1.632242,1.632242,0,-1,0,1.632242,182.9668,1.268312,0,0,2.986461,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1021521,1.795466,2.389169,0,13.61174
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.236232,74.44839,45.63372,0.3160361,0.3160361,0,0,0,0.3160361,1024.007,2.903563,0,0,3.236232,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1021521,0.3476397,2.588986,0,13.86151
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.296977,79.79236,49.22469,0.8178719,0.8178719,0,0,0,0.8178719,403.1165,2.436059,0,0,3.296977,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1021521,0.899659,2.637581,0,13.92225
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,3.803748,90.3726,52.0102,1.620324,1.620324,0,0,0,1.620324,234.7523,2.098143,0,0,3.803748,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1021521,1.782357,3.042998,0,14.42902
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,2.926138,82.31932,54.65308,0,0,0,0,0,0,0,2.926138,0,0,2.926138,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021521,0,2.34091,0,13.55141
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.511426,79.4239,56.20525,0.7884257,0.7884257,0,-1,0,0.7884257,318.5368,1.681504,0,0,2.511426,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1021521,0.8672683,2.009141,0,13.1367
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,1.936463,73.95432,56.77577,0.216157,0.216157,0,0,0,0.216157,895.8594,1.708929,0,0,1.936463,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1021521,0.2377727,1.54917,0,12.56174
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.185251,67.31339,57.29596,0,0,0,0,0,0,0,1.185251,0,0,1.185251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021521,0,0.948201,0,11.81052
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3668535,59.47572,56.54085,0.567871,0.567871,0,0,0,0.567871,64.60155,0,0,0,0.3668535,0.5977589,0.567871,0,0,0,10.62527,0,0.2309054,-0.2309054,13.75663,98.26146,0.1021521,0.624658,0.2934828,0,10.99213
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,54.60274,54.60274,2.145712,2.145712,0,0,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2565616,10.39437,0,2.258644,-2.258644,11.37581,81.25564,0.1021521,2.360283,0,0,10.39437
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,52.62267,52.62267,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.766166,8.135725,0,1.167672,-1.167672,10.14498,72.46398,0.1021521,1.220218,0,0,8.135725
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,50.49998,50.49998,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.06358,6.968052,0,0.4858521,-0.4858521,9.632845,68.80589,0.1021521,0.5077154,0,0,6.968052
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,48.23465,48.23465,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.603415,6.4822,0,3.505263,-3.505263,5.937973,42.41401,0.1021521,4.785152,0,0,6.4822
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,45.94416,45.94416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.498152,2.976937,0,0,0,5.937973,42.41401,0.1021521,0,0,0,2.976937
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,44.14868,44.14868,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.498152,2.976937,0,0.4037216,-0.4037216,5.512413,39.3743,0.1021521,0.4218891,0,0,2.976937
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,42.84821,42.84821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.946732,2.573215,0,0,0,5.512413,39.3743,0.1021521,0,0,0,2.573215
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,41.38834,41.38834,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.946732,2.573215,0,0.09189212,-0.09189212,5.41555,38.68242,0.1021521,0.09602726,0,0,2.573215
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,40.02075,40.02075,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.048834,2.481323,0,0.394978,-0.394978,4.999207,35.70855,0.1021521,0.4127521,0,0,2.481323
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,39.00555,39.00555,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.487699,2.086345,0,0.5740176,-0.5740176,4.394139,31.38664,0.1021521,0.5998484,0,0,2.086345
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,37.89806,37.89806,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.1255,1.512328,0,0.1217544,-0.1217544,4.265799,30.46993,0.1021521,0.1272334,0,0,1.512328
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,36.94998,36.94998,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.26078,1.390573,0,0.338839,-0.338839,3.908631,27.91874,0.1021521,0.3540868,0,0,1.390573
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.7826687,41.79516,36.22004,0.03322633,0.03322633,0,0,0,0.03322633,2355.567,0,0,0,0.7826687,0.03497509,0.03322633,0,0,10.63727,1.051734,0.7476936,0,0.7476936,4.617955,32.98533,0.102059,0.03654896,0.6261349,0,1.834403
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.749392,48.42337,35.42298,0,0,0,0,0,0,0,0,0,0,1.749392,0,0,0,0,9.889573,1.724659,1.749392,0,1.749392,6.277575,44.83973,0.1018416,0,1.399514,0,3.474051
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.866683,60.15965,37.11778,0.871306,0.871306,0,0,0,0.871306,329.0099,0,0,0,2.866683,0.9171642,0.871306,0,0,8.140181,3.299112,1.949519,0,1.949519,8.12705,58.05025,0.1016005,0.9584366,2.293347,0,6.165795
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.806369,75.68714,41.48063,0,0,0,-1,0,0,0,0,0,0,3.806369,0,0,0,0,6.190662,5.053679,3.806369,0,3.806369,11.73809,83.84333,0.1011329,0,3.045095,0,8.860047
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.228817,74.67412,45.87704,2.689869,2.689869,0,0,0,2.689869,120.0362,0,0,0,3.228817,2.831441,2.689869,0,0,2.384293,8.479411,0.3973766,0,0.3973766,12.11507,86.53607,0.1010844,2.958855,2.583054,0,11.70823
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.289776,79.94636,49.40927,2.621643,2.621643,0,0,0,2.621643,125.4853,0,0,0,3.289776,2.759624,2.621643,0,0,1.986916,8.837049,0.5301514,0,0.5301514,12.61802,90.12853,0.1010197,2.883808,2.631821,0,12.12683
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.186644,82.32553,52.19478,1.845857,1.845857,0,0,0,1.845857,172.6377,0,0,0,3.186644,1.943007,1.845857,0,0,1.456765,9.314186,1.243637,0,1.243637,13.79784,98.55579,0.1008682,2.030442,2.549315,0,12.50083
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,2.917699,82.45294,54.83766,3.240518,3.240518,1.25,0,0.50625,3.240518,90.03803,0.6092889,0,0,2.917699,2.095282,1.990518,0,0,0.2131277,10.43346,0.2131277,0,0.2131277,14.00003,100,0.1008423,3.56457,2.334159,5,13.35116
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.50256,79.55891,56.39822,0.6583211,0.6583211,0,-1,0,0.6583211,380.1427,1.80959,0,0,2.50256,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1008423,0.7241532,2.002048,0,13.12783
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,1.928208,74.03383,56.9184,1.289972,1.289972,0,0,0,1.289972,149.4768,0.570343,0,0,1.928208,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1008423,1.418969,1.542566,0,12.55348
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.226102,67.84052,57.43859,0.418938,0.418938,0,0,0,0.418938,292.6691,0.7851148,0,0,1.226102,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1008423,0.4608318,0.9808818,0,11.85138
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3180557,59.22356,56.68348,1.657429,1.657429,0,0,0,1.657429,19.1897,0,2.220446E-16,0,0.3180557,1.744662,1.657429,0,0,0,10.62527,0,1.426606,-1.426606,12.49625,89.25877,0.1008423,1.823172,0.2544445,0,10.94333
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,54.74537,54.74537,1.316468,1.316468,0,0,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.585118,9.198668,0,1.385755,-1.385755,11.03554,78.82512,0.1008423,1.448114,0,0,9.198668
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,52.7653,52.7653,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.124846,7.812912,0,0.6882632,-0.6882632,10.31005,73.64304,0.1008423,0.7192351,0,0,7.812912
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,50.64261,50.64261,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.889583,7.124649,0,1.932801,-1.932801,8.272694,59.09055,0.1008423,2.019777,0,0,7.124649
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,48.41924,48.41924,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.03714,5.191848,0,1.3865,-1.3865,6.811195,48.65129,0.1008423,1.448892,0,0,5.191848
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,46.11196,46.11196,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.577695,3.805348,0,0.4324863,-0.4324863,6.355314,45.39501,0.1008423,0.4519482,0,0,3.805348
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,44.34165,44.34165,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.058236,3.372862,0,0.8611295,-0.8611295,5.447604,38.91138,0.1008423,0.8998803,0,0,3.372862
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,43.01601,43.01601,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,9.015046,2.511732,0,0.3337412,-0.3337412,5.09581,36.39857,0.1008423,0.3487596,0,0,2.511732
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,41.58131,41.58131,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.38587,2.177991,0,0.2104652,-0.2104652,4.87396,34.81393,0.1008423,0.2199361,0,0,2.177991
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,40.21372,40.21372,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.61972,1.967526,0,0.2635754,-0.2635754,4.596127,32.82941,0.1008423,0.2754363,0,0,1.967526
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,39.19852,39.19852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.912581,1.703951,0,0,0,4.596127,32.82941,0.1008423,0,0,0,1.703951
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,38.08264,38.08264,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.912581,1.703951,0,0.0331193,-0.0331193,4.561216,32.58005,0.1008423,0.03460967,0,0,1.703951
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,37.14295,37.14295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.949381,1.670831,0,0,0,4.561216,32.58005,0.1008423,0,0,0,1.670831
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.8038656,42.17811,36.43818,0.2799771,0.2799771,0,0,0,0.2799771,287.1184,0,0,0,0.8038656,0.2947127,0.2799771,0,0,9.949381,1.670831,0.5091528,0,0.5091528,5.044241,36.03022,0.1007804,0.3079748,0.6430925,0,2.474697
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.74832,48.64377,35.63273,0.1265883,0.1265883,0,0,0,0.1265883,1381.108,0,0,0,1.74832,0.1332508,0.1265883,0,0,9.440228,2.129069,1.615069,0,1.615069,6.57643,46.97441,0.1005847,0.1392471,1.398656,0,3.877389
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.49793,56.97322,37.32753,0,0,0,0,0,0,0,0,0,0,2.49793,0,0,0,0,7.825159,3.582631,2.49793,0,2.49793,8.946175,63.90112,0.1002835,0,1.998344,0,6.080561
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,2.975875,66.74884,41.69877,0.1539356,0.1539356,0,-1,0,0.1539356,1933.194,0,0,0,2.975875,0.1620375,0.1539356,0,0,5.327229,5.830768,2.813837,0,2.813837,11.61561,82.96851,0.09994636,0.1693292,2.3807,0,8.806643
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.222572,74.83824,46.06162,1.106546,1.106546,0,0,0,1.106546,291.2279,0,0,0,3.222572,1.164786,1.106546,0,0,2.513392,8.363221,2.057786,0,2.057786,13.5678,96.91268,0.09970124,1.217201,2.578058,0,11.58579
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.282254,80.1073,49.60224,1.677036,1.677036,0,0,0,1.677036,195.7175,1.061347,0,0,3.282254,1.765301,1.677036,0,0,0.4556058,10.21523,0.4556058,0,0.4556058,14.00003,100,0.09964713,1.84474,2.625803,0,13.49748
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.179516,82.42389,52.33741,0.8529446,0.8529446,0,0,0,0.8529446,372.7693,2.28168,0,0,3.179516,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.09964713,0.938239,2.543613,0,13.80479
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,2.910011,82.54201,54.98029,0,0,0,0,0,0,0,2.910011,0,0,2.910011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09964713,0,2.328009,0,13.53529
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.183293,88.04004,56.54085,1.927377,1.927377,0,-1,0,1.927377,165.1619,1.154475,0,0,3.183293,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.09964713,2.120115,2.546634,0,13.80857
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.489547,80.2186,57.06103,2.750708,2.750708,0,0,0,2.750708,90.50568,0,0,0,2.489547,2.895482,2.750708,0,0,0,10.62527,0,0.4059351,-0.4059351,13.57213,96.94363,0.09964713,3.025779,1.991638,0,13.11482
