Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.169009,67.41848,57.53088,2.583246,2.583246,0,0,0,2.583246,45.25348,0,0,0,1.169009,2.719207,2.583246,0,0,0.451039,10.21934,0,1.550198,-1.550198,11.93808,85.27185,0.09964713,2.841571,0.9352071,0,11.38835
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.354923,59.66076,56.81772,0,0,0,0,0,0,0,0,0,0,0.354923,0,0,0,0,2.173481,8.669142,0.354923,0,0.354923,12.27479,87.67691,0.09960502,0,0.2839384,0,9.024064
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,54.83766,54.83766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.818558,8.988572,0,0,0,12.27479,87.67691,0.09960502,0,0,0,8.988572
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,52.90794,52.90794,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.818558,8.988572,0,1.677099,-1.677099,10.50698,75.04967,0.09960502,1.752568,0,0,8.988572
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,50.82719,50.82719,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.682001,7.311473,0,2.938064,-2.938064,7.409984,52.92835,0.09960502,3.070277,0,0,7.311473
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,48.56187,48.56187,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,6.946517,4.373409,0,2.976574,-2.976574,4.2724,30.51708,0.09960502,3.110519,0,0,4.373409
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,46.27137,46.27137,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,10.25382,1.396836,0,0.2414414,-0.2414414,4.017898,28.69921,0.09960502,0.2523063,0,0,1.396836
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,44.50106,44.50106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52209,1.155394,0,0,0,4.017898,28.69921,0.09960502,0,0,0,1.155394
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,43.15865,43.15865,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.52209,1.155394,0,0.5944864,-0.5944864,3.391254,24.2232,0.09960502,0.6212382,0,0,1.155394
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,41.71555,41.71555,0.5699925,0.5328625,0,-1,0,0.5328625,0,0,0.03712995,0.0941292,0,0.560908,0.5328625,0,0,11.18263,0.560908,0,0.560908,-0.560908,2.800006,20,0.09960502,0.6269917,0,0,0.560908
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,40.37313,40.37313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09960502,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,39.35793,39.35793,0.2821266,0,0,-1,0,0,0,0,0.2821266,0.3103393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09960502,0.3103393,0,0,0
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,38.27561,38.27561,0.6306353,0,0,-1,0,0,0,0,0.6306353,0.6936988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09960502,0.6936988,0,0,0
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,37.31075,37.31075,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1000607,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.7853128,42.20604,36.59759,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,317.2068,0,0,0,0.7853128,0,0,3.505263,3.33,8.475861,2.997,4.115313,0,4.115313,9.86325,70.45164,0.1004707,0.2723284,0.6282503,5,3.782313
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.747436,48.83822,35.81731,2.294422,2.294422,4.776878,0,1.469088,2.294422,76.16016,0,0,0,1.747436,0,0,2.482456,2.358333,4.360548,6.700781,4.105769,0,4.105769,13.75832,98.27354,0.1012428,2.523865,1.397949,5,8.448217
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.494767,57.16711,37.5205,0.3215933,0.3215933,0,0,0,0.3215933,775.752,1.901469,0,0,2.494767,0.3385193,0.3215933,0,0,0.2547784,10.39597,0.2547784,0,0.2547784,14.00003,100,0.1012125,0.3537527,1.995813,0,12.89074
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,2.970975,66.92335,41.88335,3.338705,3.33,0,-1,0,3.33,89.21846,0,0.008704901,0.3425754,2.970975,3.505263,3.33,0,0,0,10.62527,0,0.5342885,-0.5342885,13.43684,95.97723,0.1012125,3.672575,2.37678,0,13.59625
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.216019,75.00947,46.25459,0.6895399,0.6895399,0,0,0,0.6895399,466.4007,1.896534,0,0,3.216019,0.7258315,0.6895399,0,0,0.5936539,10.09099,0.5936539,0,0.5936539,14.00003,100,0.101142,0.7584939,2.572815,0,13.307
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,3.905884,88.6179,49.78682,2.281494,2.281494,0,0,0,2.281494,171.1985,1.504311,0,0,3.905884,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.101142,2.509643,3.124707,0,14.53116
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.171111,82.57215,52.53038,1.686028,1.686028,0,0,0,1.686028,188.0817,1.396345,0,0,3.171111,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.101142,1.854631,2.536889,0,13.79639
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,2.902199,82.62946,55.12292,1.307306,1.307306,0,0,0,1.307306,221.9984,1.526087,0,0,2.902199,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.101142,1.438037,2.321759,0,13.52747
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.486235,79.72193,56.68348,0.535134,0.535134,0,-1,0,0.535134,464.6004,1.922936,0,0,2.486235,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.101142,0.5886474,1.988988,0,13.11151
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,1.911483,74.1808,57.19527,1.44719,1.44719,0,0,0,1.44719,132.0824,0.3881248,0,0,1.911483,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.101142,1.591909,1.529186,0,12.53676
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.439126,70.08193,57.67351,1.271975,1.271975,0,0,0,1.271975,113.141,0.1002043,0,0,1.439126,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.101142,1.399173,1.151301,0,12.0644
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4132215,60.28461,56.96035,2.29782,2.29782,0,0,0,2.29782,17.9832,0,0,0,0.4132215,2.418757,2.29782,0,0,0,10.62527,0,2.005536,-2.005536,11.88601,84.89989,0.101142,2.527601,0.3305772,0,11.0385
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,54.98029,54.98029,2.604713,2.604713,0,0,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.228373,8.619739,0,2.741804,-2.741804,8.995893,64.25625,0.101142,2.865185,0,0,8.619739
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,53.09252,53.09252,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.274822,5.877934,0,2.219401,-2.219401,6.656438,47.54589,0.101142,2.319274,0,0,5.877934
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,50.96983,50.96983,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.740823,3.658533,0,3.505263,-3.505263,2.961567,21.15401,0.101142,4.318978,0,0,3.658533
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,48.75484,48.75484,1.84707,0.1456067,0,-1,0,0.1456067,0,0,1.701463,1.88617,0,0.1532702,0.1456067,0,0,11.63556,0.1532702,0,0.1532702,-0.1532702,2.800006,20,0.101142,2.031777,0,0,0.1532702
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,46.43917,46.43917,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101142,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,44.64369,44.64369,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101142,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,43.32645,43.32645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101142,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,41.88335,41.88335,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101142,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,40.54094,40.54094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101142,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,39.52573,39.52573,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101142,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,38.41824,38.41824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101142,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,37.47016,37.47016,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.101548,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8596714,42.93313,36.7654,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,598.2742,4.440892E-16,0,0,0.8596714,0,0,3.505263,3.33,8.475861,2.997,4.189672,0,4.189672,9.933792,70.95552,0.1018995,0.1580611,0.6877372,5,3.856671
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.010273,51.22549,36.01028,0.3658929,0.3658929,2.761594,0,0.9189152,0.3658929,549.4156,-4.440892E-16,0,0,2.010273,0,0,2.395701,2.275916,4.286189,6.767704,4.286189,0,4.286189,14.00003,100,0.1019247,0.4024822,1.608218,5,8.777977
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.491631,57.35157,37.70509,0,0,0,0,0,0,0,2.491631,0,0,2.491631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1019247,0,1.993305,0,13.11691
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,2.965315,67.13087,42.10149,0,0,0,-1,0,0,0,2.965315,0,0,2.965315,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1019247,0,2.372252,0,13.59059
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.208424,75.22217,46.48951,0.5031615,0.5031615,0,0,0,0.5031615,637.6529,2.67878,0,0,3.208424,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1019247,0.5534776,2.566739,0,13.8337
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.265862,80.4673,50.03013,0.6263661,0.6263661,0,0,0,0.6263661,521.3984,2.60653,0,0,3.265862,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1019247,0.6890027,2.61269,0,13.89114
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.161629,82.76174,52.7653,0,0,0,0,0,0,0,3.161629,0,0,3.161629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1019247,0,2.529303,0,13.7869
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,2.892345,82.80974,55.35785,0.9723164,0.9723164,0,0,0,0.9723164,297.4695,1.868854,0,0,2.892345,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1019247,1.069548,2.313876,0,13.51762
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.477171,79.84412,56.86806,3.085099,3.085099,0,-1,0,3.085099,80.29469,0,4.440892E-16,0.063609,2.477171,3.247473,3.085099,0,0,0,10.62527,0,0.7703019,-0.7703019,13.18806,94.20023,0.1019247,3.393609,1.981737,0,13.10244
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.484683,80.5006,57.33791,1.566044,1.566044,0,0,0,1.566044,158.6598,0,0,0,2.484683,1.648468,1.566044,0,0,0.8558909,9.854972,0.836215,0,0.836215,13.98136,99.86667,0.1018261,1.722649,1.987746,0,12.33965
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.151752,67.61333,57.85809,3.225439,3.225439,1.25,0,0.50625,3.225439,35.70837,0,0,0,1.151752,2.079409,1.975439,0,0,0.01967592,10.60757,0,0.9276574,-0.9276574,13.00352,92.88213,0.1018261,3.547982,0.9214013,5,11.75932
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4295218,60.56506,57.10299,1.193527,1.193527,0,0,0,1.193527,35.9876,0,0,0,0.4295218,1.256344,1.193527,0,0,1.050406,9.679909,0,0.8268225,-0.8268225,12.13198,86.65681,0.1018261,1.31288,0.3436174,0,10.10943
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,55.17326,55.17326,2.834955,2.834955,0,0,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,1.969098,8.853086,0,2.984164,-2.984164,8.986393,64.18839,0.1018261,3.118451,0,0,8.853086
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,53.23515,53.23515,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,5.284835,5.868922,0,1.38754,-1.38754,7.523798,53.74131,0.1018261,1.449979,0,0,5.868922
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,51.15441,51.15441,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,6.826546,4.481383,0,1.446584,-1.446584,5.998964,42.84966,0.1018261,1.51168,0,0,4.481383
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,48.88908,48.88908,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,8.433862,3.034799,0,0.2648451,-0.2648451,5.719793,40.85558,0.1018261,0.2767631,0,0,3.034799
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,46.60698,46.60698,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,8.728134,2.769954,0,0.5630665,-0.5630665,5.126269,36.61613,0.1018261,0.5884045,0,0,2.769954
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,44.8115,44.8115,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,9.353764,2.206887,0,0.1421833,-0.1421833,4.976395,35.5456,0.1018261,0.1485815,0,0,2.206887
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,43.48586,43.48586,0.5969907,0.5969907,0,-1,0,0.5969907,0,0,0,0,0,0.6284112,0.5969907,0,0,9.511744,2.064704,0,0.6284112,-0.6284112,4.313991,30.81416,0.1018261,0.6566898,0,0,2.064704
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,42.02599,42.02599,0.6373998,0.6373998,0,-1,0,0.6373998,0,0,1.110223E-16,0,0,0.6709471,0.6373998,0,0,10.20998,1.436293,0,0.6709471,-0.6709471,3.606751,25.76245,0.1018261,0.7011397,0,0,1.436293
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,40.70874,40.70874,0.7007768,0.7007768,0,-1,0,0.7007768,0,0,1.110223E-16,0.04377611,0,0.7376597,0.7007768,0,0,10.95548,0.7653456,0,0.7376597,-0.7376597,2.829189,20.20845,0.1018261,0.7708544,0,0,0.7653456
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,39.69354,39.69354,0.3437405,0.02630156,0,-1,0,0.02630156,0,0,0.3174389,0.351813,0,0.02768585,0.02630156,0,0,11.7751,0.02768585,0,0.02768585,-0.02768585,2.800006,20,0.1018261,0.3781146,0,0,0.02768585
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,38.57766,38.57766,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1018261,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,37.63796,37.63796,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1022686,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.2921529,38.99494,36.94998,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,78.69451,0,0,0,0.2921529,0,0,3.505263,3.33,8.475861,2.997,3.622153,0,3.622153,9.395397,67.10984,0.1027575,0.4083744,0.2337223,5,3.289153
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.810331,49.74788,36.17809,1.812849,1.812849,4.627093,0,1.428196,1.812849,99.86108,0,0,0,1.810331,0,0,2.814244,2.673532,4.853707,6.256938,4.483862,0,4.483862,13.64916,97.49382,0.1034007,1.994134,1.448264,5,8.067268
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.786194,60.3173,37.89806,2.425858,2.425858,0,0,0,2.425858,114.8539,0,0,0,2.786194,2.553535,2.425858,0,0,0.3698447,10.29241,0.2326583,0,0.2326583,13.86988,99.07038,0.1033732,2.668444,2.228955,0,13.07861
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,2.960181,67.30289,42.28608,0.6178818,0.6178818,0,-1,0,0.6178818,479.0854,2.172593,0,0,2.960181,0.6504019,0.6178818,0,0,0.1371864,10.50181,0.1371864,0,0.1371864,14.00003,100,0.1033571,0.67967,2.368145,0,13.46199
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.796034,82.66119,46.6741,1.086507,1.086507,0,0,0,1.086507,349.3795,2.652342,0,0,3.796034,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1033571,1.195158,3.036827,0,14.42131
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.257,80.66637,50.26506,1.981596,1.981596,0,0,0,1.981596,164.3624,1.171109,0,0,3.257,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1033571,2.179756,2.6056,0,13.88227
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.669371,89.77628,52.94989,1.173583,1.173583,0,0,0,1.173583,312.6641,2.434021,0,0,3.669371,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1033571,1.290941,2.935497,0,14.29465
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.669193,80.41759,55.55082,0,0,0,0,0,0,0,2.669193,0,0,2.669193,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1033571,0,2.135354,0,13.29447
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.443518,79.69981,57.06103,1.365878,1.365878,0,-1,0,1.365878,178.8972,1.005752,0,0,2.443518,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1033571,1.502466,1.954815,0,13.06879
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.45212,70.04829,57.53088,0.6255947,0.6255947,0,0,0,0.6255947,232.1184,0.7935995,0,0,1.45212,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1033571,0.6881542,1.161696,0,12.07739
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.096865,67.32206,58.05106,1.891069,1.891069,0,0,0,1.891069,58.00237,0,0,0,1.096865,1.990599,1.891069,0,0,0,10.62527,0,0.8937342,-0.8937342,13.05795,93.27088,0.1033571,2.080176,0.877492,0,11.72214
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.454639,60.97077,57.29596,0,0,0,0,0,0,0,0,0,0,0.454639,0,0,0,0,0.9930381,9.73154,0.454639,0,0.454639,13.48926,96.35165,0.1033035,0,0.3637112,0,10.18618
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,55.35785,55.35785,1.67585,1.67585,0,0,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.538399,10.14071,0,1.764053,-1.764053,11.62978,83.06972,0.1033035,1.843435,0,0,10.14071
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,53.42812,53.42812,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.498457,8.376662,0,0.3634165,-0.3634165,11.24671,80.33347,0.1033035,0.3797702,0,0,8.376662
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,51.34738,51.34738,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.902253,8.013247,0,1.005495,-1.005495,10.18682,72.76288,0.1033035,1.050743,0,0,8.013247
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,49.08205,49.08205,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,4.01947,7.007751,0,2.512765,-2.512765,7.538136,53.84372,0.1033035,2.62584,0,0,7.007751
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,46.74961,46.74961,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.811432,4.494986,0,0.2002297,-0.2002297,7.327075,52.33615,0.1033035,0.20924,0,0,4.494986
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,44.95413,44.95413,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,7.033909,4.294756,0,0.2620671,-0.2620671,7.050833,50.36299,0.1033035,0.2738601,0,0,4.294756
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,43.62849,43.62849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.325095,4.032689,0,0,0,7.050833,50.36299,0.1033035,0,0,0,4.032689
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,42.19379,42.19379,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.325095,4.032689,0,0.7087532,-0.7087532,6.303741,45.02663,0.1033035,0.7406471,0,0,4.032689
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,40.86815,40.86815,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,8.112598,3.323936,0,0.2062476,-0.2062476,6.086337,43.47375,0.1033035,0.2155287,0,0,3.323936
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,39.85295,39.85295,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.341763,3.117688,0,0.3963776,-0.3963776,5.668519,40.48934,0.1033035,0.4142146,0,0,3.117688
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,38.74546,38.74546,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.782182,2.72131,0,0.2185801,-0.2185801,5.438115,38.8436,0.1033035,0.2284162,0,0,2.72131
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,37.82255,37.82255,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,9.025049,2.50273,0,0.3067242,-0.3067242,5.114799,36.53421,0.1033035,0.3205268,0,0,2.50273
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.053853,44.79374,37.14295,0,0,0,0,0,0,0,0,0,0,1.053853,0,0,0,0,9.365853,2.196006,1.053853,0,1.053853,6.114572,43.67543,0.1031795,0,0.8430825,0,3.249859
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.744178,49.4351,36.38784,3.158947,3.158947,1.25,0,0.50625,3.158947,55.21389,0,0,0,1.744178,2.009418,1.908947,0,0,8.312,3.144474,0,0.2652403,-0.2652403,5.834984,41.67838,0.1031795,3.474842,1.395342,5,4.888651
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.484923,57.72615,38.08264,3.928708,3.928708,5,0,1.53,3.928708,63.25039,0,0,0,2.484923,0,0,1.071292,1.017727,8.606711,2.879234,3.502651,0,3.502651,9.15789,65.41338,0.1039503,4.321579,1.987939,5,5.364157
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,2.954448,67.49933,42.49583,0.3100896,0.3100896,0,-1,0,0.3100896,952.7723,0,0,0,2.954448,0.3264101,0.3100896,0,0,5.104061,6.031619,2.628037,0,2.628037,11.65107,83.22173,0.1036414,0.3410985,2.363558,0,8.986067
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.193973,75.59156,46.90902,2.616728,2.616728,0,0,0,2.616728,122.0598,0,0,0,3.193973,2.75445,2.616728,0,0,2.476024,8.396853,0.439523,0,0.439523,12.06803,86.20007,0.1035899,2.8784,2.555178,0,11.59083
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.248019,80.86383,50.49998,1.078676,1.078676,0,0,0,1.078676,301.1117,0.07607023,0,0,3.248019,1.135448,1.078676,0,0,2.0365,8.792423,2.0365,0,2.0365,14.00003,100,0.103352,1.186544,2.598415,0,12.04044
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.143462,83.08448,53.18481,2.350745,2.350745,0,0,0,2.350745,133.722,0.6689942,0,0,3.143462,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.103352,2.585819,2.51477,0,13.76874
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,2.874227,83.07137,55.7354,3.757442,3.757442,1.25,0,0.50625,3.757442,76.49424,0.234814,0,0,2.874227,2.639413,2.507442,0,0,0,10.62527,0,0,0,14.00003,100,0.103352,4.133186,2.299381,5,13.4995
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.458592,80.09312,57.24562,0.7844771,0.7844771,0,-1,0,0.7844771,313.4052,1.632827,0,0,2.458592,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.103352,0.8629249,1.966874,0,13.08387
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.884342,74.49962,57.71546,0.9336568,0.9336568,0,0,0,0.9336568,201.8239,0.9015455,0,0,1.884342,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.103352,1.027022,1.507474,0,12.50962
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.133863,67.85612,58.23565,2.276715,2.276715,0,0,0,2.276715,49.8026,0,0,0,1.133863,2.396542,2.276715,0,0,0,10.62527,0,1.262679,-1.262679,12.66905,90.49302,0.103352,2.504386,0.9070905,0,11.75914
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4250986,60.91526,57.48054,0.4184741,0.4184741,0,0,0,0.4184741,101.583,0,0,0,0.4250986,0.440499,0.4184741,0,0,1.402976,9.362596,0,0.01540046,-0.01540046,12.65281,90.37707,0.103352,0.4603215,0.3400789,0,9.787694
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,55.50048,55.50048,0.8295186,0.8295186,0,0,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.420088,9.347195,0,0.8731775,-0.8731775,11.7324,83.80272,0.103352,0.9124705,0,0,9.347195
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,53.61271,53.61271,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.390285,8.474018,0,3.141078,-3.141078,8.421417,60.15286,0.103352,3.282427,0,0,8.474018
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,51.49001,51.49001,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.880372,5.332939,0,3.195129,-3.195129,5.053455,36.09604,0.103352,3.33891,0,0,5.332939
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,49.22469,49.22469,1.999416,1.999416,0,-1,0,1.999416,0,0,0,0.1684384,0,2.104648,1.999416,0,0,9.430516,2.13781,0,2.104648,-2.104648,2.834961,20.24968,0.103352,2.199358,0,0,2.13781
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,46.90902,46.90902,0.6733405,0.03150324,0,-1,0,0.03150324,0,0,0.6418372,0.7091713,0,0.0331613,0.03150324,0,0,11.76901,0.0331613,0,0.0331613,-0.0331613,2.800006,20,0.103352,0.7406746,0,0,0.0331613
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,45.11354,45.11354,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.103352,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,43.7963,43.7963,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.103352,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,42.3532,42.3532,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.103352,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,41.03595,41.03595,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.103352,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,40.02075,40.02075,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.103352,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,38.93843,38.93843,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.103352,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,37.99035,37.99035,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.103966,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.7903381,42.98284,37.31075,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7903381,0,0,3.505263,3.33,8.475861,2.997,4.120338,0,4.120338,9.868017,70.48569,0.104252,0,0.6322705,5,3.787338
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.743153,49.61014,36.55564,0.09810732,0.09810732,2.84797,0,0.9424956,0.09810732,1776.782,0,0,0,1.743153,0,0,2.749862,2.612369,4.355522,6.705304,4.355522,0,4.355522,14.00003,100,0.1042861,0.107918,1.394522,5,8.448458
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.480965,57.9418,38.30078,1.404599,1.404599,0,0,0,1.404599,176.6315,1.00244,0,0,2.480965,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1042861,1.545059,1.984772,0,13.10624
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,2.948113,67.72018,42.73075,0,0,0,-1,0,0,0,2.948113,0,0,2.948113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1042861,0,2.358491,0,13.57339
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.186017,75.7998,47.14394,1.752961,1.752961,0,0,0,1.752961,181.7506,1.340794,0,0,3.186017,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1042861,1.928257,2.548813,0,13.81129
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.238923,81.05972,50.7349,0.7304791,0.7304791,0,0,0,0.7304791,443.3971,2.469998,0,0,3.238923,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1042861,0.803527,2.591138,0,13.8642
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.13345,83.27787,53.42812,0,0,0,0,0,0,0,3.13345,0,0,3.13345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1042861,0,2.50676,0,13.75872
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,2.864055,83.24719,55.97032,1.893376,1.893376,0,0,0,1.893376,151.2671,0.8710272,0,0,2.864055,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1042861,2.082714,2.291244,0,13.48933
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.449089,80.22007,57.43859,2.153461,2.153461,0,-1,0,2.153461,113.728,0.182288,0,0,2.449089,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1042861,2.368807,1.959271,0,13.07436
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.874357,74.66637,57.95039,1.164453,1.164453,0,0,0,1.164453,160.9646,0.6486167,0,0,1.874357,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1042861,1.280898,1.499485,0,12.49963
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.124808,67.9808,58.42862,0,0,0,0,0,0,0,1.124808,0,0,1.124808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1042861,0,0.8998463,0,11.75008
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,57.67351,57.67351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1042861,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,55.69345,55.69345,1.497889,1.497889,0,0,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1042861,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,53.80568,53.80568,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1042861,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,51.67459,51.67459,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1042861,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,49.40927,49.40927,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1042861,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,47.05165,47.05165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1042861,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,45.25617,45.25617,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1042861,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,43.93893,43.93893,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1042861,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,42.49583,42.49583,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1042861,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,41.20375,41.20375,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1042861,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,40.18855,40.18855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1042861,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,39.07267,39.07267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1042861,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,38.13298,38.13298,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.10475,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.7935076,43.17181,37.47016,0.279271,0.279271,3.784534,0,1.198178,0.279271,284.1353,4.440892E-16,0,0,0.7935076,0,0,3.505263,3.33,8.475861,2.997,4.123507,0,4.123507,9.871024,70.50717,0.1051218,0.3071982,0.6348061,5,3.790508
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.742123,49.77598,36.71505,1.18079,1.18079,3.928399,0,1.237453,1.18079,147.5388,0,0,0,1.742123,0,0,2.74761,2.610229,4.352353,6.708157,4.352353,0,4.352353,14.00003,100,0.1055117,1.298869,1.393699,5,8.45028
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.477782,58.09672,38.46019,3.685483,3.685483,1.25,0,0.50625,3.685483,67.23087,0,0,0,2.477782,2.563666,2.435483,0,0,0,10.62527,0,0.08588374,-0.08588374,13.9095,99.35336,0.1055117,4.054031,1.982226,5,13.10306
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,2.942462,67.8969,42.92373,1.543383,1.543383,0,-1,0,1.543383,190.6501,1.222422,0,0,2.942462,1.624614,1.543383,0,0,0.09542637,10.53939,0.09542637,0,0.09542637,14.00003,100,0.1055006,1.697722,2.35397,0,13.48185
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.178308,75.98936,47.36208,0.6787425,0.6787425,0,0,0,0.6787425,468.2643,2.463843,0,0,3.178308,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1055006,0.7466167,2.542647,0,13.80358
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.230873,81.20243,50.91948,2.272848,2.272848,0,0,0,2.272848,142.1509,0.8384017,0,0,3.230873,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1055006,2.500133,2.584698,0,13.85615
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.12466,83.40956,53.61271,0.4167977,0.4167977,0,0,0,0.4167977,749.6826,2.685925,0,0,3.12466,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1055006,0.4584775,2.499728,0,13.74993
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,2.854651,83.37873,56.16329,4.358904,4.358904,1.25,0,0.50625,4.358904,65.4901,0,0,0,2.854651,3.272531,3.108904,0,0,0,10.62527,0,0.4178798,-0.4178798,13.55954,96.85369,0.1055006,4.794795,2.283721,5,13.47993
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.438777,80.3886,57.67351,0.4472449,0.4472449,0,-1,0,0.4472449,545.2891,1.503682,0,0,2.438777,0.4707841,0.4472449,0,0,0.4643108,10.20739,0.4643108,0,0.4643108,14.00003,100,0.1054468,0.4919694,1.951022,0,12.64617
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.864836,74.78976,58.14336,0,0,0,0,0,0,0,1.864836,0,0,1.864836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1054468,0,1.491868,0,12.49011
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.115767,68.09649,58.6132,1.161693,1.161693,0,0,0,1.161693,96.04663,0,0,0,1.115767,1.222835,1.161693,0,0,0,10.62527,0,0.1070678,-0.1070678,13.88717,99.19386,0.1054468,1.277862,0.8926136,0,11.74104
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,57.85809,57.85809,1.460956,1.460956,0,0,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.1189642,10.51821,0,1.537849,-1.537849,12.26613,87.61507,0.1054468,1.607052,0,0,10.51821
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,55.87803,55.87803,3.024103,3.024103,0,0,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.827685,8.980358,0,3.183267,-3.183267,8.910676,63.64756,0.1054468,3.326514,0,0,8.980358
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,53.93992,53.93992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.364648,5.797091,0,0,0,8.910676,63.64756,0.1054468,0,0,0,5.797091
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,51.81723,51.81723,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.364648,5.797091,0,1.795667,-1.795667,7.017877,50.12759,0.1054468,1.876472,0,0,5.797091
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,49.5519,49.5519,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.359834,4.001424,0,2.111676,-2.111676,4.791975,34.22832,0.1054468,2.206702,0,0,4.001424
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,47.19428,47.19428,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.706141,1.889748,0,0.399833,-0.399833,4.370513,31.21789,0.1054468,0.4178255,0,0,1.889748
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,45.3988,45.3988,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.1504,1.489915,0,0.5817845,-0.5817845,3.757259,26.83751,0.1054468,0.6079649,0,0,1.489915
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,44.08156,44.08156,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.79683,0.9081299,0,0.1558644,-0.1558644,3.592963,25.66397,0.1054468,0.1628783,0,0,0.9081299
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,42.63846,42.63846,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,10.97001,0.7522656,0,0.5168531,-0.5168531,3.048152,21.77247,0.1054468,0.5401115,0,0,0.7522656
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,41.338,41.338,0.5208438,0.2236418,0,-1,0,0.2236418,0,0,0.297202,0.3492863,0,0.2354124,0.2236418,0,0,11.54429,0.2354124,0,0.2354124,-0.2354124,2.800006,20,0.1054468,0.5729282,0,0,0.2354124
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,40.33118,40.33118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054468,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,39.2153,39.2153,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1054468,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,38.30078,38.30078,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.105923,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.04771,45.24073,37.61279,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2152.634,0,0,0,1.04771,0,0,3.505263,3.33,8.475861,2.997,4.37771,0,4.37771,10.11218,72.22972,0.1061789,0.05353818,0.8381681,5,4.04471
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.740914,49.94953,36.88285,1.89494,1.89494,4.134314,0,1.293668,1.89494,91.87175,0,0,0,1.740914,0,0,2.239374,2.127405,4.09815,6.936939,3.86832,0,3.86832,13.78199,98.4426,0.1066821,2.084434,1.392732,5,8.677854
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.47436,58.25911,38.62799,1.382254,1.382254,0,0,0,1.382254,179.009,0.7895247,0,0,2.47436,1.455004,1.382254,0,0,0.2298305,10.41843,0.2298305,0,0.2298305,14.00003,100,0.1066555,1.520479,1.979488,0,12.89279
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,2.936851,68.06375,43.10831,2.15418,2.15418,0,-1,0,2.15418,136.3327,0.6692935,0,0,2.936851,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1066555,2.369598,2.349481,0,13.56213
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.171214,76.1431,47.54667,2.110766,2.110766,0,0,0,2.110766,150.24,0.9493551,0,0,3.171214,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1066555,2.321842,2.536971,0,13.79649
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.221551,81.39521,51.15441,1.995261,1.995261,0,0,0,1.995261,161.4601,1.121276,0,0,3.221551,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1066555,2.194787,2.577241,0,13.84682
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.115573,83.54836,53.80568,0.05126851,0.05126851,0,0,0,0.05126851,6076.973,3.061607,0,0,3.115573,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1066555,0.05639536,2.492459,0,13.74085
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,2.845324,83.50037,56.34788,1.509668,1.509668,0,0,0,1.509668,188.4735,1.2562,0,0,2.845324,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1066555,1.660635,2.276259,0,13.4706
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.429251,80.50477,57.85809,2.83713,2.83713,0,-1,0,2.83713,85.62354,0,0,0,2.429251,2.986452,2.83713,0,0,0,10.62527,0,0.5572014,-0.5572014,13.41269,95.80471,0.1066555,3.120843,1.943401,0,13.05453
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.855253,74.91237,58.33633,2.306159,2.306159,0,0,0,2.306159,80.44774,0,0,0,1.855253,2.427536,2.306159,0,0,0.6191126,10.06807,0,0.5722832,-0.5722832,12.80945,91.49586,0.1066555,2.536775,1.484203,0,11.92333
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.485064,71.71384,58.75583,1.424141,1.424141,0,0,0,1.424141,104.2779,0,0,0,1.485064,1.499096,1.424141,0,0,1.254983,9.49579,0,0.01403193,-0.01403193,12.79466,91.39021,0.1066555,1.566555,1.188051,0,10.98085
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,58.00072,58.00072,1.248462,1.248462,0,0,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,1.270574,9.481758,0,1.314171,-1.314171,11.4094,81.49554,0.1066555,1.373309,0,0,9.481758
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,56.06261,56.06261,5.089088,5.089088,1.759089,0,0.6452312,5.089088,0,0,0,0,0,3.505263,3.33,0,0,2.730764,8.167586,0,3.505263,-3.505263,7.714526,55.10365,0.1066555,5.597997,0,5,8.167586
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,54.13289,54.13289,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,6.625501,4.662323,0,3.394206,-3.394206,4.136719,29.54793,0.1066555,3.546945,0,0,4.662323
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,51.95986,51.95986,2.536973,1.204712,0,-1,0,1.204712,0,0,1.332262,1.585959,0,1.268118,1.204712,0,0,10.39684,1.268118,0,1.268118,-1.268118,2.800006,20,0.1066555,2.790671,0,0,1.268118
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,49.69453,49.69453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066555,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,47.33691,47.33691,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066555,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,45.51626,45.51626,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066555,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,44.19902,44.19902,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066555,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,42.75592,42.75592,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066555,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,41.46385,41.46385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066555,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,40.46543,40.46543,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066555,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,39.35793,39.35793,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066555,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,38.44341,38.44341,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1070742,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.055484,45.45026,37.75542,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,109.6845,0,0,0,1.055484,0,0,3.505263,3.33,8.475861,2.997,4.385484,0,4.385484,10.11956,72.2824,0.1076185,1.05852,0.8443872,5,4.052484
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.739606,50.12228,37.05066,2.009185,2.009185,4.242416,0,1.32318,2.009185,86.58268,0,0,0,1.739606,0,0,2.233232,2.12157,4.090376,6.943935,3.861176,0,3.861176,13.78259,98.44687,0.1081452,2.210104,1.391685,5,8.683542
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.470821,58.42042,38.7958,2.124119,2.124119,0,0,0,2.124119,116.3222,0.005706255,0,0,2.470821,2.235915,2.124119,0,0,0.2292001,10.41899,0.2292001,0,0.2292001,14.00003,100,0.1081187,2.336531,1.976657,0,12.88982
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,2.930959,68.23785,43.30128,1.814091,1.814091,0,-1,0,1.814091,161.5663,1.021389,0,0,2.930959,1.90957,1.814091,0,0,0,10.62527,0,0,0,14.00003,100,0.1081187,1.9955,2.344767,0,13.55623
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.163818,76.30396,47.73964,0.02039997,0.02039997,0,0,0,0.02039997,15508.94,3.142344,0,0,3.163818,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1081187,0.02243997,2.531054,0,13.78909
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.213083,81.54347,51.34738,0.9608939,0.9608939,0,0,0,0.9608939,334.3848,2.201616,0,0,3.213083,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1081187,1.056983,2.570467,0,13.83836
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.106573,83.67711,53.99026,0.543544,0.543544,0,0,0,0.543544,571.5403,2.534421,0,0,3.106573,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1081187,0.5978984,2.485258,0,13.73185
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.835732,83.6293,56.54085,1.655585,1.655585,0,0,0,1.655585,171.2828,1.093011,0,0,2.835732,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1081187,1.821143,2.268586,0,13.46101
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.420364,80.57718,58.00072,0.3751618,0.3751618,0,-1,0,0.3751618,645.152,2.025457,0,0,2.420364,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1081187,0.4126779,1.936291,0,13.04564
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.173117,78.40553,58.47057,1.247139,1.247139,0,0,0,1.247139,174.2482,0.8603389,0,0,2.173117,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1081187,1.371853,1.738493,0,12.79839
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.165712,68.86096,58.89846,0.5846292,0.5846292,0,0,0,0.5846292,199.3933,0.5503126,0,0,1.165712,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1081187,0.6430922,0.9325694,0,11.79099
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,58.14336,58.14336,1.360109,1.360109,0,0,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1081187,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,56.20525,56.20525,3.399433,3.399433,1.25,0,0.50625,3.399433,0,0,0,0,0,2.262561,2.149433,0,0,1.590771,9.193581,0,2.262561,-2.262561,10.10594,72.18515,0.1081187,3.739377,0,5,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,54.27552,54.27552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.104728,6.931019,0,0,0,10.10594,72.18515,0.1081187,0,0,0,6.931019
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,52.15283,52.15283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.104728,6.931019,0,0,0,10.10594,72.18515,0.1081187,0,0,0,6.931019
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,49.83716,49.83716,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,4.104728,6.931019,0,0.6890967,-0.6890967,9.37957,66.9968,0.1081187,0.720106,0,0,6.931019
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,47.50471,47.50471,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,4.87039,6.241923,0,0.1276518,-0.1276518,9.245013,66.03568,0.1081187,0.1333962,0,0,6.241923
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,45.68407,45.68407,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,5.012226,6.114271,0,0.1875712,-0.1875712,9.047296,64.62341,0.1081187,0.1960119,0,0,6.114271
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,44.36682,44.36682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.220638,5.9267,0,0,0,9.047296,64.62341,0.1081187,0,0,0,5.9267
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,42.89856,42.89856,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,5.220638,5.9267,0,0.651089,-0.651089,8.360988,59.72122,0.1081187,0.680388,0,0,5.9267
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,41.62326,41.62326,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,5.94407,5.27561,0,0.04959071,-0.04959071,8.308714,59.34784,0.1081187,0.05182229,0,0,5.27561
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,40.60806,40.60806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.999171,5.22602,0,0,0,8.308714,59.34784,0.1081187,0,0,0,5.22602
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,39.50056,39.50056,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,5.999171,5.22602,0,0.6398478,-0.6398478,7.634255,54.53029,0.1081187,0.668641,0,0,5.22602
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,38.57766,38.57766,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,6.710114,4.586172,0,0.1777261,-0.1777261,7.446916,53.19215,0.1081187,0.1857238,0,0,4.586172
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9668682,44.96707,37.94001,0.162678,0.162678,0,0,0,0.162678,594.3445,0,0,0,0.9668682,0.1712401,0.162678,0,0,6.907587,4.408446,0.7956281,0,0.7956281,8.201715,58.58356,0.1080267,0.1789459,0.7734945,0,5.375314
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.311299,55.16805,37.21007,0.3981145,0.3981145,0,0,0,0.3981145,580.5614,0,0,0,2.311299,0.4190679,0.3981145,0,0,6.111959,5.124511,1.892231,0,1.892231,9.996843,71.40588,0.1078086,0.437926,1.849039,0,7.435811
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.466912,58.59768,38.98038,0,0,0,0,0,0,0,0,0,0,2.466912,0,0,0,0,4.219728,6.827519,2.466912,0,2.466912,12.33716,88.12241,0.1075256,0,1.973529,0,9.294432
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.925106,68.40206,43.48586,0.2642834,0.2642834,0,-1,0,0.2642834,1106.806,0.8940971,0,0,2.925106,0.2781931,0.2642834,0,0,1.752816,9.04774,1.752816,0,1.752816,14.00003,100,0.1073254,0.2907117,2.340085,0,11.97285
