Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.156488,76.45478,47.92422,0.6478688,0.6478688,0,0,0,0.6478688,487.211,2.47452,0,0,3.156488,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1073254,0.7126556,2.52519,0,13.78176
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.204506,81.69025,51.54035,0,0,0,0,0,0,0,3.204506,0,0,3.204506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1073254,0,2.563605,0,13.82978
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.097472,83.80445,54.17484,0.2356162,0.2356162,0,0,0,0.2356162,1314.626,2.849455,0,0,3.097472,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1073254,0.2591778,2.477978,0,13.72275
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.826226,83.74843,56.72543,1.836831,1.836831,0,0,0,1.836831,153.8642,0.8927194,0,0,2.826226,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1073254,2.020514,2.260981,0,13.4515
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.410544,80.6999,58.1937,3.298016,3.298016,0,-1,0,3.298016,73.09073,0,0,0.2978176,2.410544,3.471596,3.298016,0,0,0,10.62527,0,1.061052,-1.061052,12.88158,92.01111,0.1073254,3.627818,1.928435,0,13.03582
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.837283,75.04497,58.6132,0.4375073,0.4375073,0,0,0,0.4375073,419.9434,0.1978023,0,0,1.837283,0.460534,0.4375073,0,0,1.178946,9.564222,1.178946,0,1.178946,14.00003,100,0.1071912,0.481258,1.469826,0,11.40151
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.088998,68.35612,59.08305,1.06732,1.06732,0,0,0,1.06732,102.031,0,0,0,1.088998,1.123495,1.06732,0,0,0,10.62527,0,0.03449725,-0.03449725,13.96367,99.74026,0.1071912,1.174052,0.8711984,0,11.71427
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,58.33633,58.33633,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0.03833028,10.59078,0,0.150886,-0.150886,13.80462,98.60421,0.1071912,0.1576759,0,0,10.59078
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,56.34788,56.34788,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.2059814,10.43989,0,1.673355,-1.673355,12.04075,86.00516,0.1071912,1.748656,0,0,10.43989
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,54.41815,54.41815,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.065264,8.766537,0,3.329671,-3.329671,8.530965,60.93534,0.1071912,3.479506,0,0,8.766537
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,52.28707,52.28707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.764899,5.436865,0,0,0,8.530965,60.93534,0.1071912,0,0,0,5.436865
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,50.03013,50.03013,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.764899,5.436865,0,2.554879,-2.554879,5.837886,41.6991,0.1071912,2.669848,0,0,5.436865
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,47.66413,47.66413,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.603653,2.881987,0,0.5504013,-0.5504013,5.257712,37.55501,0.1071912,0.5751694,0,0,2.881987
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,45.8267,45.8267,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.21521,2.331585,0,0.2118864,-0.2118864,5.034364,35.95967,0.1071912,0.2214213,0,0,2.331585
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,44.50106,44.50106,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.450639,2.119699,0,0.1086285,-0.1086285,4.91986,35.14178,0.1071912,0.1135168,0,0,2.119699
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,43.04118,43.04118,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.571338,2.01107,0,0.3644991,-0.3644991,4.535644,32.39739,0.1071912,0.3809015,0,0,2.01107
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,41.79106,41.79106,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.976336,1.646571,0,0.7469909,-0.7469909,3.748247,26.77314,0.1071912,0.7806055,0,0,1.646571
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,40.77586,40.77586,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.80633,0.8995804,0,0.471085,-0.471085,3.251679,23.22623,0.1071912,0.4922838,0,0,0.8995804
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,39.66837,39.66837,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.32975,0.4284954,0,0.2677302,-0.2677302,2.969467,21.21044,0.1071912,0.2797781,0,0,0.4284954
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,38.77063,38.77063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.62723,0.1607651,0,0,0,2.969467,21.21044,0.1071912,0,0,0,0.1607651
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8644,44.36612,38.10781,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,146.0191,4.440892E-16,0,0,0.8644,0,0,3.505263,3.33,11.62723,0.1607651,4.1944,0,4.1944,6.948624,49.63293,0.1076285,0.6511749,0.69152,5,1.025165
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.736505,50.48215,37.40304,1.356718,1.356718,4.664991,0,1.438542,1.356718,127.993,0,0,0,1.736505,0,0,3.308273,3.142859,7.432832,3.935725,4.879364,0,4.879364,11.57759,82.69694,0.1081651,1.49239,1.389204,5,5.67223
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.462757,58.78234,39.17335,0,0,0,0,0,0,0,0,0,0,2.462757,0,0,0,0,2.553469,8.327152,2.462757,0,2.462757,13.91397,99.38531,0.1078859,0,1.970206,0,10.78991
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.918492,68.5992,43.704,0.268367,0.268367,0,-1,0,0.268367,1087.5,2.545289,0,0,2.918492,0.2824916,0.268367,0,0,0.09071185,10.54363,0.09071185,0,0.09071185,14.00003,100,0.1078757,0.2952037,2.334794,0,13.46213
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.148312,76.6385,48.14236,0,0,0,0,0,0,0,3.148312,0,0,3.148312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1078757,0,2.51865,0,13.77359
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.196015,81.82698,51.72493,1.23672,1.23672,0,0,0,1.23672,258.4267,1.894204,0,0,3.196015,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1078757,1.360392,2.556812,0,13.82129
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.088087,83.93903,54.36781,0.8064978,0.8064978,0,0,0,0.8064978,382.9008,2.239142,0,0,3.088087,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1078757,0.8871475,2.470469,0,13.71336
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.817492,83.82351,56.86806,0.7236924,0.7236924,0,0,0,0.7236924,389.3217,2.05571,0,0,2.817492,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1078757,0.7960616,2.253994,0,13.44277
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.401513,80.77045,58.33633,0.03790252,0.03790252,0,-1,0,0.03790252,6336.025,2.361615,0,0,2.401513,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1078757,0.04169277,1.92121,0,13.02679
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.828169,75.11461,58.75583,0,0,0,0,0,0,0,1.828169,0,0,1.828169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1078757,0,1.462535,0,12.45344
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.0801,68.42773,59.22568,1.159155,1.159155,0,0,0,1.159155,93.1799,0,0,0,1.0801,1.220163,1.159155,0,0,0,10.62527,0,0.1400637,-0.1400637,13.85239,98.94543,0.1078757,1.275071,0.8640798,0,11.70537
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,58.47057,58.47057,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.1556263,10.48521,0,0.6378282,-0.6378282,13.18006,94.14308,0.1078757,0.6665304,0,0,10.48521
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,56.49051,56.49051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8643243,9.847383,0,0,0,13.18006,94.14308,0.1078757,0,0,0,9.847383
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,54.60274,54.60274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8643243,9.847383,0,0,0,13.18006,94.14308,0.1078757,0,0,0,9.847383
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,52.48004,52.48004,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.8643243,9.847383,0,0.3067276,-0.3067276,12.85674,91.83366,0.1078757,0.3205304,0,0,9.847383
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,50.16438,50.16438,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.205133,9.540655,0,0.02737738,-0.02737738,12.82788,91.62753,0.1078757,0.02860936,0,0,9.540655
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,47.80676,47.80676,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.235552,9.513277,0,0.239508,-0.239508,12.57542,89.82423,0.1078757,0.2502859,0,0,9.513277
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,45.96933,45.96933,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.501672,9.273769,0,0.6935647,-0.6935647,11.84434,84.60223,0.1078757,0.7247751,0,0,9.273769
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,44.64369,44.64369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.2723,8.580205,0,0,0,11.84434,84.60223,0.1078757,0,0,0,8.580205
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,43.20899,43.20899,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.2723,8.580205,0,0.100895,-0.100895,11.73798,83.84257,0.1078757,0.1054353,0,0,8.580205
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,41.93369,41.93369,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.384405,8.47931,0,0.112659,-0.112659,11.61923,82.99433,0.1078757,0.1177287,0,0,8.47931
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,40.91849,40.91849,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.509582,8.366651,0,0.2681208,-0.2681208,11.33661,80.97559,0.1078757,0.2801862,0,0,8.366651
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,39.82778,39.82778,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.807494,8.09853,0,0.3343235,-0.3343235,10.9842,78.4584,0.1078757,0.3493681,0,0,8.09853
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,38.91326,38.91326,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.178964,7.764206,0,0.4000806,-0.4000806,10.56248,75.44611,0.1078757,0.4180843,0,0,7.764206
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2354015,39.93298,38.27561,0.6992452,0.6992452,0,0,0,0.6992452,33.66508,0,0,0,0.2354015,0.7360476,0.6992452,0,0,3.623498,7.364126,0,0.5006461,-0.5006461,10.03475,71.67663,0.1078757,0.7691697,0.1883212,0,7.599527
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.275464,55.28053,37.58762,0.9470031,0.9470031,0,0,0,0.9470031,240.2806,0,0,0,2.275464,0.9968453,0.9470031,0,0,4.179772,6.86348,1.278619,0,1.278619,11.24775,80.34093,0.1077313,1.041703,1.820371,0,9.138944
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.458228,58.98291,39.3831,1.467695,1.467695,0,0,0,1.467695,167.489,0,0,0,2.458228,1.544943,1.467695,0,0,2.901153,8.014236,0.9132859,0,0.9132859,12.11417,86.52962,0.1076285,1.614465,1.966583,0,10.47246
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.912397,68.76075,43.88858,2.663239,2.663239,0,-1,0,2.663239,109.3554,0,0,0,2.912397,2.80341,2.663239,0,0,1.987867,8.836194,0.1089872,0,0.1089872,12.21757,87.26816,0.1076162,2.929563,2.329918,0,11.74859
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.140571,76.79503,48.33533,2.016574,2.016574,0,0,0,2.016574,155.738,0,0,0,3.140571,2.12271,2.016574,0,0,1.87888,8.934282,1.017862,0,1.017862,13.18319,94.16549,0.1075018,2.218231,2.512457,0,12.07485
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.188378,81.91928,51.86757,0,0,0,0,0,0,0,2.32736,0,0,3.188378,0,0,0,0,0.8610183,9.850358,0.8610183,0,0.8610183,14.00003,100,0.1074053,0,2.550702,0,13.03874
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.079736,84.02072,54.51044,0.5940186,0.5940186,0,0,0,0.5940186,518.4579,2.454453,0,0,3.079736,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1074053,0.6534204,2.463789,0,13.70501
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.808676,83.89748,57.01069,0,0,0,0,0,0,0,2.808676,0,0,2.808676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1074053,0,2.24694,0,13.43395
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.392559,80.83164,58.47057,0.693384,0.693384,0,-1,0,0.693384,345.0554,1.662681,0,0,2.392559,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1074053,0.7627224,1.914047,0,13.01783
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.819013,75.18373,58.89846,0.9922178,0.9922178,0,0,0,0.9922178,183.328,0.7745734,0,0,1.819013,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1074053,1.09144,1.455211,0,12.44429
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.325848,70.86546,59.36831,1.142123,1.142123,0,0,0,1.142123,116.0863,0.1236135,0,0,1.325848,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1074053,1.256335,1.060678,0,11.95112
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,58.57125,58.57125,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1074053,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,56.63314,56.63314,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1074053,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,54.74537,54.74537,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.540871,4.73849,0,2.662408,-2.662408,4.988388,35.63127,0.1074053,2.782217,0,0,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,52.62267,52.62267,2.822353,1.972278,0,-1,0,1.972278,0,0,0.8500757,1.132311,0,2.076082,1.972278,0,0,9.499103,2.076082,0,2.076082,-2.076082,2.800006,20,0.1074053,3.104589,0,0,2.076082
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,50.30701,50.30701,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1074053,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,47.97456,47.97456,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1074053,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,46.12874,46.12874,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1074053,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,44.78632,44.78632,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1074053,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,43.3684,43.3684,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1074053,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,42.10149,42.10149,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1074053,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,41.08629,41.08629,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1074053,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,39.97041,39.97041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1074053,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,39.07267,39.07267,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1079292,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3781461,41.1428,38.46019,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,64.90233,0,0,0,0.3781461,0,0,3.505263,3.33,8.475861,2.997,3.708146,0,3.708146,9.476977,67.69256,0.1084063,0.6409026,0.3025169,5,3.375146
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.732698,50.86376,37.78059,1.034601,1.034601,4.229354,0,1.319614,1.034601,167.4751,0,0,0,1.732698,0,0,3.194754,3.035016,4.767714,6.334332,4.767714,0,4.767714,14.00003,100,0.108805,1.138061,1.386158,5,8.06703
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.45383,59.16526,39.57608,0,0,0,0,0,0,0,2.45383,0,0,2.45383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.108805,0,1.963064,0,13.0791
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.905544,68.95522,44.10673,2.1422,2.1422,0,-1,0,2.1422,135.6336,0.6505963,0,0,2.905544,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.108805,2.35642,2.324435,0,13.53082
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.133081,76.93297,48.51153,2.40855,2.40855,0,0,0,2.40855,130.0816,0.5977653,0,0,3.133081,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.108805,2.649405,2.506465,0,13.75836
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.179679,82.05318,52.05215,0.2937556,0.2937556,0,0,0,0.2937556,1082.423,2.870463,0,0,3.179679,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.108805,0.3231311,2.543743,0,13.80495
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.070356,84.14412,54.69503,0.9150679,0.9150679,0,0,0,0.9150679,335.5331,2.107126,0,0,3.070356,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.108805,1.006575,2.456285,0,13.69563
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.79893,84.01327,57.19527,1.240216,1.240216,0,0,0,1.240216,225.6808,1.493439,0,0,2.79893,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.108805,1.364238,2.239144,0,13.4242
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.383403,80.9006,58.6132,0,0,0,-1,0,0,0,2.383403,0,0,2.383403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.108805,0,1.906722,0,13.00868
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.809821,75.2524,59.0411,0.7194805,0.7194805,0,0,0,0.7194805,251.5455,1.052473,0,0,1.809821,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.108805,0.7914286,1.447857,0,12.43509
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.062198,68.56973,59.51094,0,0,0,0,0,0,0,1.062198,0,0,1.062198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.108805,0,0.8497581,0,11.68747
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,58.70549,58.70549,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.108805,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,56.77577,56.77577,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.108805,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,54.92995,54.92995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.108805,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,52.80725,52.80725,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.108805,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,50.49998,50.49998,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.108805,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,48.15915,48.15915,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.108805,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,46.29654,46.29654,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.108805,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,44.95413,44.95413,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.108805,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,43.5362,43.5362,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.108805,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,42.28608,42.28608,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.108805,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,41.27087,41.27087,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.108805,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,40.16338,40.16338,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.108805,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,39.26564,39.26564,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1092447,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5234106,42.39566,38.65316,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,130.311,0,0,0,0.5234106,0,0,3.505263,3.33,8.475861,2.997,3.85341,0,3.85341,9.614787,68.67691,0.1096386,0.4418288,0.4187284,5,3.520411
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.730403,51.07428,37.99035,2.161844,2.161844,4.897378,0,1.501984,2.161844,80.04292,0,0,0,1.730403,0,0,2.735533,2.598757,4.62245,6.465069,4.32916,0,4.32916,13.72179,98.01258,0.110282,2.378029,1.384323,5,8.195473
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.449056,59.36348,39.78583,0.7936689,0.7936689,0,0,0,0.7936689,308.5741,1.320326,0,0,2.449056,0.835441,0.7936689,0,0,0.2932895,10.36131,0.2932895,0,0.2932895,14.00003,100,0.110249,0.8730358,1.959245,0,12.81037
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.898731,69.1398,44.31648,0.7861387,0.7861387,0,-1,0,0.7861387,368.7303,2.071217,0,0,2.898731,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.110249,0.8647526,2.318985,0,13.52401
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.125117,77.08669,48.7045,0.02841936,0.02841936,0,0,0,0.02841936,10996.44,3.095202,0,0,3.125117,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.110249,0.0312613,2.500094,0,13.75039
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,3.965907,93.18999,52.24512,0.6691964,0.6691964,0,0,0,0.6691964,592.6372,3.26149,0,0,3.965907,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.110249,0.7361161,3.172726,0,14.59118
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.710441,93.19794,54.888,0.5765817,0.5765817,0,0,0,0.5765817,643.5239,3.103513,0,0,3.710441,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.110249,0.6342399,2.968353,0,14.33572
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.511104,93.83449,57.38825,2.611655,2.611655,0,0,0,2.611655,134.4398,0.7619938,0,0,3.511104,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.110249,2.87282,2.808883,0,14.13638
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,2.908851,87.4535,58.80617,0.3311624,0.3311624,0,-1,0,0.3311624,878.3759,2.560259,0,0,2.908851,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.110249,0.3642786,2.32708,0,13.53412
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.800087,75.36318,59.22568,0,0,0,0,0,0,0,1.800087,0,0,1.800087,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.110249,0,1.44007,0,12.42536
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.053189,68.64009,59.65357,1.771017,1.771017,0,0,0,1.771017,59.46803,0,2.220446E-16,0,1.053189,1.864228,1.771017,0,0,0,10.62527,0,0.8110394,-0.8110394,13.14512,93.89351,0.110249,1.948119,0.8425512,0,11.67846
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,58.89846,58.89846,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.901155,9.814235,0,0.9448074,-0.9448074,12.1492,86.77985,0.110249,0.9873237,0,0,9.814235
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,56.96035,56.96035,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.950941,8.869428,0,1.798138,-1.798138,10.2538,73.24128,0.110249,1.879054,0,0,8.869428
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,55.07258,55.07258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.948872,7.07129,0,0,0,10.2538,73.24128,0.110249,0,0,0,7.07129
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,53.00023,53.00023,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.948872,7.07129,0,2.531508,-2.531508,7.585356,54.181,0.110249,2.645426,0,0,7.07129
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,50.68456,50.68456,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.761658,4.539782,0,3.406888,-3.406888,3.99418,28.5298,0.110249,3.560198,0,0,4.539782
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,48.30178,48.30178,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.54709,1.132893,0,0.5678241,-0.5678241,3.395641,24.25453,0.110249,0.5933762,0,0,1.132893
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,46.43917,46.43917,0.6390595,0.5368159,0,-1,0,0.5368159,0,0,0.1022436,0.1661496,0,0.5650693,0.5368159,0,0,11.17801,0.5650693,0,0.5650693,-0.5650693,2.800006,20,0.110249,0.7029654,0,0,0.5650693
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,45.09676,45.09676,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110249,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,43.67883,43.67883,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110249,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,42.42871,42.42871,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110249,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,41.43867,41.43867,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110249,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,40.33118,40.33118,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.110249,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,39.43344,39.43344,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1107212,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5506586,42.78476,38.83775,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,320.7365,0,0,0,0.5506586,0,0,3.505263,3.33,8.475861,2.997,3.880659,0,3.880659,9.640637,68.86156,0.111031,0.1888542,0.4405269,5,3.547659
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.262968,55.86516,38.2001,1.713874,1.713874,3.929496,0,1.237752,1.713874,132.0382,0,0,0,2.262968,0,0,2.215622,2.104841,4.595201,6.489593,4.367809,0,4.367809,13.7843,98.45912,0.1113609,1.885261,1.810374,5,8.752561
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.444158,59.56051,39.99558,2.676496,2.676496,0,0,0,2.676496,91.31932,0,4.440892E-16,0,2.444158,2.817364,2.676496,0,0,0.2273928,10.42062,0,0.3732062,-0.3732062,13.39091,95.64917,0.1113609,2.944146,1.955327,0,12.86478
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.892278,69.29736,44.50106,0.459489,0.459489,0,-1,0,0.459489,629.4553,1.766539,0,0,2.892278,0.4836726,0.459489,0,0,0.6420664,10.04741,0.6420664,0,0.6420664,14.00003,100,0.111289,0.5054379,2.313822,0,12.93969
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.117227,77.23045,48.88908,2.65303,2.65303,0,0,0,2.65303,117.4969,0.3245637,0,0,3.117227,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.111289,2.918333,2.493781,0,13.7425
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.1618,82.32555,52.4297,1.355118,1.355118,0,0,0,1.355118,233.3228,1.73536,0,0,3.1618,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.111289,1.49063,2.52944,0,13.78707
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.052092,84.35293,55.03063,1.36626,1.36626,0,0,0,1.36626,223.3903,1.613923,0,0,3.052092,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.111289,1.502886,2.441673,0,13.67737
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.779916,84.20763,57.53088,1.590726,1.590726,0,0,0,1.590726,174.7576,1.105467,0,0,2.779916,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.111289,1.749799,2.223933,0,13.40519
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.364094,81.08774,58.9488,0.819523,0.819523,0,-1,0,0.819523,288.472,1.501439,0,0,2.364094,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.111289,0.9014753,1.891276,0,12.98937
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.790843,75.43111,59.36831,0.757794,0.757794,0,0,0,0.757794,236.3232,0.993165,0,0,1.790843,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.111289,0.8335734,1.432674,0,12.41612
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.345452,71.51929,59.7962,1.828059,1.828059,0,0,0,1.828059,73.60004,0,0,0,1.345452,1.924273,1.828059,0,0,0,10.62527,0,0.5788204,-0.5788204,13.3899,95.64194,0.111289,2.010865,1.076362,0,11.97073
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,59.0411,59.0411,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.6431338,10.04645,0,0.3284371,-0.3284371,13.04369,93.16906,0.111289,0.3432168,0,0,10.04645
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,57.10299,57.10299,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,0,2.747913,2.610517,0,0,1.008064,9.718017,0,2.747913,-2.747913,10.14714,72.47942,0.111289,4.246569,0,5,9.718017
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,55.26555,55.26555,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.061301,6.970104,0,3.470164,-3.470164,6.489266,46.35181,0.111289,3.626321,0,0,6.970104
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,53.14286,53.14286,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,7.917038,3.49994,0,1.321409,-1.321409,5.096379,36.40263,0.111289,1.380873,0,0,3.49994
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,50.82719,50.82719,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,9.38527,2.178531,0,0.9178663,-0.9178663,4.128863,29.49182,0.111289,0.9591703,0,0,2.178531
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,48.46958,48.46958,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,10.40512,1.260665,0,0.2816633,-0.2816633,3.831964,27.37111,0.111289,0.2943382,0,0,1.260665
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,46.60698,46.60698,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,10.71808,0.9790013,0,0.3375521,-0.3375521,3.476152,24.82961,0.111289,0.3527419,0,0,0.9790013
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,45.25617,45.25617,0.1226797,0.1226797,0,-1,0,0.1226797,0,0,1.387779E-17,0,0,0.1291365,0.1226797,0,0,11.09314,0.6414493,0,0.1291365,-0.1291365,3.340031,23.85731,0.111289,0.1349477,0,0,0.6414493
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,43.82146,43.82146,0.128815,0.128815,0,-1,0,0.128815,0,0,2.775558E-17,0,0,0.1355947,0.128815,0,0,11.23662,0.5123127,0,0.1355947,-0.1355947,3.197101,22.83639,0.111289,0.1416965,0,0,0.5123127
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,42.59651,42.59651,0.1556915,0.1556915,0,-1,0,0.1556915,0,0,2.775558E-17,0,0,0.1638858,0.1556915,0,0,11.38728,0.376718,0,0.1638858,-0.1638858,3.02435,21.60246,0.111289,0.1712607,0,0,0.376718
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,41.58131,41.58131,0.2978413,0.2021906,0,-1,0,0.2021906,0,0,0.09565075,0.1254349,0,0.2128322,0.2021906,0,0,11.56938,0.2128322,0,0.2128322,-0.2128322,2.800006,20,0.111289,0.3276255,0,0,0.2128322
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,40.51577,40.51577,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.111289,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,39.61803,39.61803,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1116362,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3791908,41.73068,39.03072,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3791908,0,0,3.505263,3.33,8.475861,2.997,3.709191,0,3.709191,9.477968,67.69964,0.1119059,0,0.3033527,5,3.376191
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,1.987884,53.68592,38.39307,0.2680123,0.2680123,3.193049,0,1.036702,0.2680123,741.714,0,0,0,1.987884,0,0,2.925037,2.778785,4.766669,6.335272,4.766669,0,4.766669,14.00003,100,0.1119615,0.2948135,1.590307,5,8.323156
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.591935,61.13809,40.16338,0,0,0,0,0,0,0,2.591935,0,0,2.591935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1119615,0,2.073548,0,13.21721
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,2.953165,70.14292,44.66887,1.151769,1.151769,0,-1,0,1.151769,256.4026,1.740776,0,0,2.953165,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1119615,1.266946,2.362532,0,13.57844
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.861891,86.89374,49.03172,0,0,0,0,0,0,0,3.861891,0,0,3.861891,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1119615,0,3.089512,0,14.48716
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.233501,83.40631,52.57233,1.227874,1.227874,0,0,0,1.227874,263.3414,1.941002,0,0,3.233501,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1119615,1.350662,2.586801,0,13.85878
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.238272,86.93079,55.17326,2.79756,2.79756,0,0,0,2.79756,115.7534,0.2934722,0,0,3.238272,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1119615,3.077316,2.590618,0,13.86355
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.770823,84.27774,57.67351,2.806439,2.806439,0,0,0,2.806439,98.73089,0,0,0,2.770823,2.954147,2.806439,0,0,0,10.62527,0,0.1833242,-0.1833242,13.80679,98.61971,0.1119615,3.087083,2.216658,0,13.3961
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.354938,81.14624,59.08305,0.6284256,0.6284256,0,-1,0,0.6284256,374.7362,1.489744,0,0,2.354938,0.6615006,0.6284256,0,0,0.2036936,10.44195,0.2036936,0,0.2036936,14.00003,100,0.1119388,0.6912681,1.88395,0,12.79689
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.78158,75.49877,59.51094,0,0,0,0,0,0,0,1.78158,0,0,1.78158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1119388,0,1.425264,0,12.40685
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,0.9999352,68.45988,59.93884,1.865942,1.865942,0,0,0,1.865942,53.58875,0,0,0,0.9999352,1.96415,1.865942,0,0,0,10.62527,0,0.9642148,-0.9642148,12.98366,92.74022,0.1119388,2.052537,0.7999482,0,11.62521
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,59.18373,59.18373,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,1.07135,9.661059,0,1.256587,-1.256587,11.6591,83.2791,0.1119388,1.313134,0,0,9.661059
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,57.24562,57.24562,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,0,2.127852,2.02146,0,0,2.467558,8.404472,0,2.127852,-2.127852,9.416143,67.25803,0.1119388,3.598606,0,5,8.404472
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,55.35785,55.35785,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,4.831838,6.27662,0,0.7567983,-0.7567983,8.618408,61.55994,0.1119388,0.7908542,0,0,6.27662
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,53.28549,53.28549,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,5.672725,5.519822,0,3.200584,-3.200584,5.244697,37.46204,0.1119388,3.34461,0,0,5.519822
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,50.96983,50.96983,1.931706,1.931706,0,-1,0,1.931706,0,0,0,0,0,2.033375,1.931706,0,0,9.22893,2.319238,0,2.033375,-2.033375,3.101332,22.15233,0.1119388,2.124876,0,0,2.319238
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,48.61221,48.61221,0.292475,0.27157,0,-1,0,0.27157,0,0,0.02090501,0.05015251,0,0.2858632,0.27157,0,0,11.48823,0.2858632,0,0.2858632,-0.2858632,2.800006,20,0.1119388,0.3217225,0,0,0.2858632
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,46.72444,46.72444,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1119388,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,45.37363,45.37363,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1119388,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,43.9641,43.9641,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1119388,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,42.71397,42.71397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1119388,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,41.71555,41.71555,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1119388,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,40.6584,40.6584,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1119388,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,39.76066,39.76066,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1122507,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4573334,42.48722,39.2153,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,228.3497,0,0,0,0.4573334,0,0,3.505263,3.33,8.475861,2.997,3.787333,0,3.787333,9.552101,68.22916,0.1125661,0.2203055,0.3658668,5,3.454334
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.723338,51.64001,38.56087,0,0,3.121251,0,1.017102,0,0,0,0,0,1.723338,0,0,3.121251,2.965188,4.688527,6.4056,4.688527,0,4.688527,14.00003,100,0.1126053,0,1.378671,5,8.128939
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.435244,59.86567,40.33118,0.9537106,0.9537106,0,0,0,0.9537106,255.3441,1.431338,0,0,2.435244,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1126053,1.049082,1.948195,0,13.06052
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.879652,69.57428,44.83667,1.730752,1.730752,0,-1,0,1.730752,166.3816,1.057808,0,0,2.879652,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1126053,1.903827,2.303722,0,13.50493
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.102936,77.42807,49.17434,2.1691,2.1691,0,0,0,2.1691,143.0518,0.8196725,0,0,3.102936,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1126053,2.38601,2.482348,0,13.72821
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.145643,82.49823,52.71497,0.6759138,0.6759138,0,0,0,0.6759138,465.3912,2.434155,0,0,3.145643,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1126053,0.7435051,2.516515,0,13.77092
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.034815,84.49712,55.3075,0.3998555,0.3998555,0,0,0,0.3998555,758.9778,2.613914,0,0,3.034815,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1126053,0.4398411,2.427852,0,13.66009
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.761671,84.34705,57.81614,1.488279,1.488279,0,0,0,1.488279,185.5614,1.195062,0,0,2.761671,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1126053,1.637106,2.209337,0,13.38695
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.345605,81.21278,59.22568,0.8811691,0.8811691,0,-1,0,0.8811691,266.1924,1.418059,0,0,2.345605,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1126053,0.969286,1.876484,0,12.97088
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.772305,75.56621,59.65357,0.3956344,0.3956344,0,0,0,0.3956344,447.9653,1.355848,0,0,1.772305,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1126053,0.4351978,1.417844,0,12.39758
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,0.9826525,68.45494,60.08147,0.5474184,0.5474184,0,0,0,0.5474184,179.5067,0.4064226,0,0,0.9826525,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1126053,0.6021603,0.7861221,0,11.60793
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,59.32636,59.32636,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1126053,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,57.38825,57.38825,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1126053,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,55.55082,55.55082,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1126053,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,53.42812,53.42812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1126053,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,51.11246,51.11246,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1126053,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,48.75484,48.75484,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1126053,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,46.88385,46.88385,0.03452741,0.03452741,0,-1,0,0.03452741,0,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1126053,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,45.54144,45.54144,0.6800612,0.6800612,0,-1,0,0.6800612,0,0,1.110223E-16,0,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1126053,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,44.12351,44.12351,0.142986,0.142986,0,-1,0,0.142986,0,0,2.775558E-17,0,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1126053,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,42.87338,42.87338,0.4057024,0.3712858,0,-1,0,0.3712858,0,0,0.03441658,0.07498682,0,0.3908271,0.3712858,0,0,11.37161,0.3908271,0,0.3908271,-0.3908271,2.800006,20,0.1126053,0.4462726,0,0,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,41.90852,41.90852,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1126053,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,40.84298,40.84298,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1126053,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,39.95363,39.95363,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1130141,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3779483,42.10575,39.40828,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,130.4974,0,0,0,0.3779483,0,0,3.505263,3.33,8.475861,2.997,3.707948,0,3.707948,9.476789,67.69122,0.1133583,0.3185835,0.3023586,5,3.374948
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.720515,51.84611,38.77063,1.203461,1.203461,4.411246,0,1.36927,1.203461,142.964,0,0,0,1.720515,0,0,3.207786,3.047397,4.767912,6.334154,4.767912,0,4.767912,14.00003,100,0.1137646,1.323807,1.376412,5,8.054668
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.172769,67.36657,40.54094,0,0,0,0,0,0,0,3.172769,0,0,3.172769,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1137646,0,2.538215,0,13.79804
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.473449,76.4379,45.04642,0,0,0,-1,0,0,0,3.473449,0,0,3.473449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1137646,0,2.778759,0,14.09872
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.094551,77.57644,49.36732,1.773462,1.773462,0,0,0,1.773462,174.4921,1.227749,0,0,3.094551,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1137646,1.950809,2.475641,0,13.71983
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.13743,82.58275,52.8576,1.318104,1.318104,0,0,0,1.318104,238.026,1.749952,0,0,3.13743,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1137646,1.449914,2.509944,0,13.7627
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.025973,84.57198,55.45013,2.167483,2.167483,0,0,0,2.167483,139.6077,0.7444119,0,0,3.025973,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1137646,2.384231,2.420778,0,13.65125
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.753474,84.36418,57.90843,1.209179,1.209179,0,0,0,1.209179,227.7143,1.480654,0,0,2.753474,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1137646,1.330097,2.202779,0,13.37875
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.844821,87.31087,59.32636,2.455557,2.455557,0,-1,0,2.455557,115.8524,0.2600244,0,0,2.844821,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1137646,2.701113,2.275857,0,13.4701
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,1.993596,77.97395,59.74586,1.237721,1.237721,0,0,0,1.237721,161.0699,0.6907316,0,0,1.993596,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1137646,1.361493,1.594877,0,12.61887
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.8853313,67.6758,60.17376,2.263621,2.263621,0,0,0,2.263621,39.11129,0,4.440892E-16,0,0.8853313,2.382759,2.263621,0,0,0,10.62527,0,1.497427,-1.497427,12.4216,88.72555,0.1137646,2.489983,0.7082651,0,11.51061
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,59.41865,59.41865,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.663808,9.127847,0,0.638077,-0.638077,11.74901,83.92133,0.1137646,0.6667904,0,0,9.127847
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,57.53088,57.53088,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,0,3.283395,3.119226,0,0,2.372782,8.48977,0,3.283395,-3.283395,8.288007,59.19993,0.1137646,4.806148,0,5,8.48977
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,55.69345,55.69345,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.020999,5.206375,0,3.505263,-3.505263,4.593134,32.80804,0.1137646,4.424173,0,0,5.206375
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,53.61271,53.61271,2.47827,1.616056,0,-1,0,1.616056,0,0,0.862214,1.110041,0,1.701112,1.616056,0,0,9.915736,1.701112,0,1.701112,-1.701112,2.800006,20,0.1137646,2.726097,0,0,1.701112
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,51.29704,51.29704,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137646,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,48.93942,48.93942,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137646,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,47.07682,47.07682,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137646,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,45.73441,45.73441,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137646,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,44.31648,44.31648,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137646,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,43.09153,43.09153,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137646,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,42.10149,42.10149,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137646,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,41.03595,41.03595,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1137646,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,40.16338,40.16338,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1141776,0.4405888,0,5,0
