Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,58.80617,58.80617,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,1.962375,8.859137,0,2.843647,-2.843647,9.140889,65.29193,0.1234965,2.971611,0,0,8.859137
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,57.43859,57.43859,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.121983,6.01549,0,3.505263,-3.505263,5.446017,38.90004,0.1234965,3.781915,0,0,6.01549
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,55.55082,55.55082,3.850685,2.384716,0,-1,0,2.384716,0,0,1.46597,1.851038,0,2.510227,2.384716,0,0,9.016719,2.510227,0,2.510227,-2.510227,2.800006,20,0.1234965,4.235754,0,0,2.510227
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,53.28549,53.28549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234965,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,50.96983,50.96983,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234965,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,49.17434,49.17434,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234965,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,47.88227,47.88227,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234965,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,46.58181,46.58181,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234965,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,45.47431,45.47431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234965,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,44.5514,44.5514,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234965,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,43.62849,43.62849,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234965,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,42.94889,42.94889,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1238082,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,42.71397,42.71397,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1240482,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,42.26091,42.26091,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1245346,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.835532,58.23968,43.67883,0,0,0,0,0,0,0,0.01967204,0,0,1.835532,0,0,0,0,1.81586,8.991,1.81586,0,1.81586,14.00003,100,0.1243657,0,1.468426,0,10.82653
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.905154,73.23104,47.59701,1.996964,1.996964,0,-1,0,1.996964,145.4785,0.8030861,0,0,2.905154,2.102068,1.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.1243657,2.196661,2.324123,0,13.53043
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.730272,87.74226,50.91948,0.003220434,0.003220434,0,0,0,0.003220434,115831.4,3.726882,0,0,3.730272,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1243657,0.003542477,2.984218,0,14.35555
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.532739,89.3105,53.99026,0.3099892,0.3099892,0,0,0,0.3099892,1139.633,3.206434,0,0,3.532739,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1243657,0.3409881,2.826191,0,14.15801
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.511487,92.41837,56.39822,0,0,0,0,0,0,0,3.511487,0,0,3.511487,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243657,0,2.80919,0,14.13676
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.182923,91.10063,58.80617,1.356255,1.356255,0,0,0,1.356255,234.6847,1.755286,0,0,3.182923,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1243657,1.49188,2.546338,0,13.8082
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.329053,82.22955,60.2241,1.168766,1.168766,0,-1,0,1.168766,199.2745,1.098773,0,0,2.329053,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1243657,1.285643,1.863243,0,12.95433
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4348183,64.23927,60.6436,0.6381869,0.6381869,0,0,0,0.6381869,68.13338,0,0,0,0.4348183,0.6717758,0.6381869,0,0,0,10.62527,0,0.2369574,-0.2369574,13.75025,98.2159,0.1243657,0.7020056,0.3478546,0,11.06009
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,61.0715,61.0715,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.263286,10.38832,0,1.854864,-1.854864,11.79505,84.25022,0.1243657,1.938333,0,0,10.38832
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,60.45902,60.45902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.324246,8.533453,0,0,0,11.79505,84.25022,0.1243657,0,0,0,8.533453
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,58.75583,58.75583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.324246,8.533453,0,0,0,11.79505,84.25022,0.1243657,0,0,0,8.533453
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,57.38825,57.38825,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.324246,8.533453,0,0.02343747,-0.02343747,11.77035,84.07375,0.1243657,0.02449216,0,0,8.533453
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,55.50048,55.50048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.350288,8.510015,0,0,0,11.77035,84.07375,0.1243657,0,0,0,8.510015
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,53.23515,53.23515,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.350288,8.510015,0,0.4506102,-0.4506102,11.29536,80.68102,0.1243657,0.4708877,0,0,8.510015
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,50.96983,50.96983,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.850966,8.059405,0,0.6008925,-0.6008925,10.66197,76.15676,0.1243657,0.6279327,0,0,8.059405
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,49.17434,49.17434,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.518624,7.458512,0,0.09609006,-0.09609006,10.56068,75.43328,0.1243657,0.1004141,0,0,7.458512
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,47.88227,47.88227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.625391,7.362422,0,0,0,10.56068,75.43328,0.1243657,0,0,0,7.362422
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,46.58181,46.58181,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.625391,7.362422,0,0.07160198,-0.07160198,10.4852,74.89417,0.1243657,0.07482406,0,0,7.362422
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,45.49109,45.49109,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.704949,7.290821,0,0.2934355,-0.2934355,10.1759,72.68483,0.1243657,0.3066401,0,0,7.290821
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,44.5514,44.5514,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.030988,6.997385,0,0.323509,-0.323509,9.834888,70.24906,0.1243657,0.3380669,0,0,6.997385
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,43.62849,43.62849,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.390442,6.673876,0,0.07464705,-0.07464705,9.756204,69.68703,0.1243657,0.07800616,0,0,6.673876
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,42.94889,42.94889,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.473384,6.599229,0,0.1835547,-0.1835547,9.56272,68.30501,0.1243657,0.1918147,0,0,6.599229
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,42.73075,42.73075,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.677333,6.415674,0,0.2734305,-0.2734305,9.274499,66.24628,0.1243657,0.2857349,0,0,6.415674
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,42.28608,42.28608,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.981145,6.142243,0,0.1092864,-0.1092864,9.159301,65.42345,0.1243657,0.1142043,0,0,6.142243
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.070046,60.36636,43.704,1.372519,1.372519,0,0,0,1.372519,150.821,0,0,0,2.070046,1.444757,1.372519,0,0,5.102574,6.032957,0.6252895,0,0.6252895,9.752502,69.66059,0.1243076,1.509771,1.656037,0,8.103004
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.400183,78.90847,47.59701,2.060934,2.060934,0,-1,0,2.060934,164.9826,0,0,0,3.400183,2.169404,2.060934,0,0,4.477285,6.595718,1.230779,0,1.230779,10.92012,78.00072,0.1241934,2.267027,2.720146,0,9.9959
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.65761,86.67332,50.87753,0.9185777,0.9185777,0,0,0,0.9185777,398.1819,0,0,0,3.65761,0.9669239,0.9185777,0,0,3.246506,7.703419,2.690687,0,2.690687,13.47273,96.2336,0.1239446,1.010435,2.926088,0,11.36103
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.943769,81.62193,53.93992,0.1092221,0.1092221,0,0,0,0.1092221,2695.214,2.272979,0,0,2.943769,0.1149706,0.1092221,0,0,0.5558195,10.12504,0.5558195,0,0.5558195,14.00003,100,0.1238933,0.1201443,2.355016,0,13.06881
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.826668,83.22124,56.30592,1.84907,1.84907,0,0,0,1.84907,152.8698,0.8802794,0,0,2.826668,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1238933,2.033977,2.261335,0,13.45194
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.548096,82.90884,58.70549,1.703015,1.703015,0,0,0,1.703015,149.6226,0.7554483,0,0,2.548096,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1238933,1.873317,2.038477,0,13.17337
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.760812,76.03952,60.17376,0.5244305,0.5244305,0,-1,0,0.5244305,335.757,1.20878,0,0,1.760812,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1238933,0.5768736,1.40865,0,12.38609
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4399539,64.23119,60.59327,0.3448624,0.3448624,0,0,0,0.3448624,127.5738,0.07694089,0,0,0.4399539,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1238933,0.3793486,0.3519631,0,11.06523
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,61.02116,61.02116,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1238933,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,60.40868,60.40868,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1238933,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,58.75583,58.75583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1238933,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,57.38825,57.38825,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1238933,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,55.55082,55.55082,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1238933,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,53.28549,53.28549,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1238933,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,50.96983,50.96983,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238933,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,49.17434,49.17434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238933,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,47.89905,47.89905,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238933,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,46.60698,46.60698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238933,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,45.51626,45.51626,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238933,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,44.57657,44.57657,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238933,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,43.65366,43.65366,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238933,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,42.99084,42.99084,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1241241,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,42.78109,42.78109,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1244791,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,42.33642,42.33642,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1247181,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.613986,56.37125,43.72917,1.649928,1.649928,3.430039,0,1.101401,1.649928,97.82156,0,0,0,1.613986,0,0,1.780111,1.691105,3.487787,7.486267,3.305091,0,3.305091,13.82671,98.762,0.1249019,1.814921,1.291188,5,9.100252
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.473707,79.77335,47.57183,0.6037012,0.6037012,0,-1,0,0.6037012,575.4018,2.655537,0,0,3.473707,0.6354749,0.6037012,0,0,0.1826956,10.46085,0.1826956,0,0.1826956,14.00003,100,0.124885,0.6640713,2.778966,0,13.93456
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.686947,87.00703,50.82719,0.9495395,0.9495395,0,0,0,0.9495395,388.2879,2.687432,0,0,3.686947,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.124885,1.044493,2.949558,0,14.31222
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.938625,81.50688,53.89797,0.8357466,0.8357466,0,0,0,0.8357466,351.6167,2.058891,0,0,2.938625,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.124885,0.9193212,2.3509,0,13.5639
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.82166,83.09701,56.25558,0.5749156,0.5749156,0,0,0,0.5749156,490.7955,2.216486,0,0,2.82166,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.124885,0.6324072,2.257328,0,13.44693
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.54289,82.7961,58.66354,1.496329,1.496329,0,0,0,1.496329,169.9419,0.9678072,0,0,2.54289,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.124885,1.645962,2.034312,0,13.16816
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.695923,75.27513,60.08147,0,0,0,-1,0,0,0,1.695923,0,0,1.695923,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.124885,0,1.356739,0,12.3212
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3599875,63.46162,60.50097,0.8192143,0.8192143,0,0,0,0.8192143,43.94302,0,1.110223E-16,0,0.3599875,0.8623308,0.8192143,0,0,0,10.62527,0,0.5023433,-0.5023433,13.47051,96.21775,0.124885,0.9011357,0.28799,0,10.98526
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,60.97082,60.97082,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5581592,10.12293,0,2.031841,-2.031841,11.32876,80.91958,0.124885,2.123274,0,0,10.12293
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,60.35834,60.35834,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.81576,8.09109,0,1.956835,-1.956835,9.266079,66.18614,0.124885,2.044892,0,0,8.09109
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,58.70549,58.70549,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.990021,6.134255,0,1.526422,-1.526422,7.657088,54.69338,0.124885,1.595111,0,0,6.134255
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,57.38825,57.38825,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.686045,4.607833,0,1.902311,-1.902311,5.651876,40.37046,0.124885,1.987915,0,0,4.607833
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,55.50048,55.50048,4.740395,2.570246,0,-1,0,2.570246,0,0,2.170149,2.644188,0,2.705522,2.570246,0,0,8.799725,2.705522,0,2.705522,-2.705522,2.800006,20,0.124885,5.214434,0,0,2.705522
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,53.23515,53.23515,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124885,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,50.96983,50.96983,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124885,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,49.17434,49.17434,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124885,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,47.92422,47.92422,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124885,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,46.62376,46.62376,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124885,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,45.5666,45.5666,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124885,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,44.60174,44.60174,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124885,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,43.67883,43.67883,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.124885,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,43.01601,43.01601,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1251926,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,42.80626,42.80626,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1254559,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,42.3532,42.3532,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1258829,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.54155,55.75371,43.72917,1.452861,1.452861,0,0,0,1.452861,106.1044,0,0,0,1.54155,1.529327,1.452861,0,0,1.81586,8.991,0.01222261,0,0.01222261,12.28895,87.77802,0.1258818,1.598147,1.23324,0,10.53255
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.675275,70.721,47.54667,1.177086,1.177086,0,-1,0,1.177086,227.2795,0,0,0,2.675275,1.239038,1.177086,0,0,1.803638,9.002001,1.436237,0,1.436237,13.65148,97.51038,0.1257495,1.294795,2.14022,0,11.67728
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.896106,77.0773,50.77685,0.7736906,0.7736906,0,0,0,0.7736906,374.3235,1.714294,0,0,2.896106,0.8144111,0.7736906,0,0,0.3674005,10.29461,0.3674005,0,0.3674005,14.00003,100,0.1257157,0.8510596,2.316885,0,13.19072
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.934566,81.34093,53.80568,1.616077,1.616077,0,0,0,1.616077,181.5858,1.233432,0,0,2.934566,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1257157,1.777685,2.347652,0,13.55984
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.817562,82.93079,56.16329,1.434708,1.434708,0,0,0,1.434708,196.3858,1.307343,0,0,2.817562,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1257157,1.578178,2.254049,0,13.44284
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.538682,82.63314,58.57125,1.59897,1.59897,0,0,0,1.59897,158.7698,0.8555559,0,0,2.538682,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1257157,1.758867,2.030946,0,13.16396
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.139484,79.88068,60.03113,0.3326578,0.3326578,0,-1,0,0.3326578,643.1486,1.789318,0,0,2.139484,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1257157,0.3659236,1.711587,0,12.76476
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2743051,62.70306,60.45902,0.5945401,0.5945401,0,0,0,0.5945401,46.13736,0,0,0,0.2743051,0.6258316,0.5945401,0,0,0,10.62527,0,0.3515265,-0.3515265,13.62949,97.35328,0.1257157,0.653994,0.2194441,0,10.89958
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,60.92887,60.92887,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.390585,10.27375,0,0.1468762,-0.1468762,13.47467,96.24741,0.1257157,0.1534857,0,0,10.27375
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,60.31639,60.31639,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5537809,10.12687,0,1.272799,-1.272799,12.13302,86.66424,0.1257157,1.330075,0,0,10.12687
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,58.66354,58.66354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.968002,8.854073,0,0,0,12.13302,86.66424,0.1257157,0,0,0,8.854073
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,57.33791,57.33791,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.968002,8.854073,0,2.477561,-2.477561,9.521439,68.01014,0.1257157,2.589052,0,0,8.854073
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,55.50048,55.50048,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.720848,6.376511,0,1.897091,-1.897091,7.521729,53.72653,0.1257157,1.98246,0,0,6.376511
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,53.23515,53.23515,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.828727,4.47942,0,0.1359699,-0.1359699,7.378404,52.70278,0.1257157,0.1420885,0,0,4.47942
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,50.96983,50.96983,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.979805,4.34345,0,0.9201673,-0.9201673,6.408463,45.77464,0.1257157,0.9615749,0,0,4.34345
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,49.17434,49.17434,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,8.002213,3.423283,0,0.2345152,-0.2345152,6.161262,44.00893,0.1257157,0.2450684,0,0,3.423283
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,47.89905,47.89905,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.262785,3.188768,0,0.2383288,-0.2383288,5.910041,42.2145,0.1257157,0.2490536,0,0,3.188768
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,46.62376,46.62376,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.527595,2.950439,0,0.16426,-0.16426,5.736896,40.97775,0.1257157,0.1716517,0,0,2.950439
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,45.51626,45.51626,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.710106,2.786179,0,0.1219315,-0.1219315,5.608369,40.0597,0.1257157,0.1274185,0,0,2.786179
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,44.57657,44.57657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.845586,2.664247,0,0,0,5.608369,40.0597,0.1257157,0,0,0,2.664247
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,43.65366,43.65366,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.845586,2.664247,0,0.4552784,-0.4552784,5.128463,36.63181,0.1257157,0.4757659,0,0,2.664247
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,42.99084,42.99084,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.35145,2.208969,0,0.4158197,-0.4158197,4.690151,33.50101,0.1257157,0.4345316,0,0,2.208969
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,42.78109,42.78109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.813472,1.793149,0,0,0,4.690151,33.50101,0.1257157,0,0,0,1.793149
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,42.3532,42.3532,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.813472,1.793149,0,0.8371049,-0.8371049,3.807765,27.19827,0.1257157,2.249775,0,5,1.793149
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.469729,55.14682,43.72917,2.876784,2.876784,5,0,1.53,2.876784,51.08933,0,0,0,1.469729,0,0,2.123216,2.017056,10.74359,0.9560443,3.486785,0,3.486785,7.11562,50.82575,0.1261748,3.164462,1.175784,5,2.425774
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.669876,70.63448,47.5215,2.11291,2.11291,0,-1,0,2.11291,126.3602,0,0,0,2.669876,2.224115,2.11291,0,0,7.256804,4.094151,0.4457609,0,0.4457609,7.538506,53.84636,0.1261338,2.3242,2.135901,0,6.764027
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.890163,77.00997,50.77685,0,0,0,0,0,0,0,0,0,0,2.890163,0,0,0,0,6.811043,4.495336,2.890163,0,2.890163,10.28036,73.43096,0.1258685,0,2.312131,0,7.385499
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.929666,81.2185,53.75534,0.8747659,0.8747659,0,0,0,0.8747659,334.9086,0,0,0,2.929666,0.9208062,0.8747659,0,0,3.920879,7.096483,2.00886,0,2.00886,12.18613,87.04359,0.1256847,0.9622425,2.343733,0,10.02615
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.812674,82.80839,56.11295,1.224319,1.224319,0,0,0,1.224319,229.7338,0,0,0,2.812674,1.288757,1.224319,0,0,1.912019,8.904457,1.523918,0,1.523918,13.63184,97.37011,0.1255456,1.346751,2.250139,0,11.71713
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.533795,82.51412,58.52091,0.5652412,0.5652412,0,0,0,0.5652412,448.268,1.550703,0,0,2.533795,0.5949908,0.5652412,0,0,0.3881019,10.27598,0.3881019,0,0.3881019,14.00003,100,0.1255103,0.6217654,2.027036,0,12.80978
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.019218,78.52017,59.98079,0,0,0,-1,0,0,0,2.019218,0,0,2.019218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255103,0,1.615374,0,12.64449
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,60.40868,60.40868,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1255103,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,60.87853,60.87853,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1255103,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,60.31639,60.31639,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1255103,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,58.66354,58.66354,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.1255103,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,57.33791,57.33791,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,7.763508,3.638117,0,2.030424,-2.030424,4.494662,32.10466,0.1255103,2.121794,0,0,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,55.50048,55.50048,2.532438,1.527308,0,-1,0,1.527308,0,0,1.00513,1.258374,0,1.607692,1.527308,0,0,10.01954,1.607692,0,1.607692,-1.607692,2.800006,20,0.1255103,2.785682,0,0,1.607692
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,53.23515,53.23515,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255103,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,50.91948,50.91948,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255103,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,49.13239,49.13239,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255103,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,47.88227,47.88227,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255103,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,46.60698,46.60698,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255103,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,45.51626,45.51626,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255103,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,44.57657,44.57657,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255103,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,43.65366,43.65366,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255103,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,43.01601,43.01601,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1258028,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,42.80626,42.80626,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1259954,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,42.37837,42.37837,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.126186,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.779132,57.80046,43.72917,1.119475,1.119475,0,0,0,1.119475,158.9256,0,0,0,1.779132,1.178395,1.119475,0,0,1.81586,8.991,0.6007377,0,0.6007377,12.84726,91.76597,0.1261314,1.231422,1.423306,0,10.77013
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.16666,76.00533,47.47955,1.148548,1.148548,0,-1,0,1.148548,275.7099,0.7425396,0,0,3.16666,1.208998,1.148548,0,0,1.215122,9.531664,1.215122,0,1.215122,14.00003,100,0.1260211,1.263402,2.533328,0,12.69832
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.238876,80.99333,50.68456,0,0,0,0,0,0,0,3.238876,0,0,3.238876,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260211,0,2.591101,0,13.86415
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.395176,87.02708,53.70499,1.477129,1.477129,0,0,0,1.477129,229.8497,1.840304,0,0,3.395176,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1260211,1.624842,2.716141,0,14.02045
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.778747,82.33942,56.06261,0.1276517,0.1276517,0,0,0,0.1276517,2176.821,2.644377,0,0,2.778747,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1260211,0.1404168,2.222998,0,13.40402
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.500688,82.01645,58.42862,0.1164872,0.1164872,0,0,0,0.1164872,2146.75,2.378069,0,0,2.500688,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1260211,0.1281359,2.00055,0,13.12596
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.487181,72.98721,59.8885,1.124449,1.124449,0,-1,0,1.124449,132.2587,0.3035506,0,0,1.487181,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1260211,1.236894,1.189745,0,12.11246
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,60.35834,60.35834,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1260211,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,60.83657,60.83657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1260211,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,60.2241,60.2241,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1260211,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,58.6132,58.6132,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1260211,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,57.29596,57.29596,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,7.503473,3.872148,0,1.594764,-1.594764,5.20058,37.14692,0.1260211,1.666528,0,0,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,55.45013,55.45013,2.249621,2.163515,0,-1,0,2.163515,0,0,0.0861057,0.3110678,0,2.277385,2.163515,0,0,9.275433,2.277385,0,2.277385,-2.277385,2.800006,20,0.1260211,2.474583,0,0,2.277385
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,53.18481,53.18481,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260211,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,50.87753,50.87753,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260211,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,49.13239,49.13239,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260211,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,47.8571,47.8571,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260211,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,46.55664,46.55664,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260211,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,45.51626,45.51626,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260211,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,44.57657,44.57657,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260211,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,43.65366,43.65366,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1260211,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,43.01601,43.01601,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1262591,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,42.83143,42.83143,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1265832,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,42.40354,42.40354,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.126905,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.328012,53.98261,43.74595,0.7552206,0.7552206,0,0,0,0.7552206,175.8442,0,0,0,1.328012,0.794969,0.7552206,0,0,2.81075,8.095599,0.5330428,0,0.5330428,11.83921,84.56558,0.1268566,0.8307427,1.062409,0,9.423612
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.551955,69.3397,47.45438,0.494459,0.494459,0,-1,0,0.494459,516.1105,0,0,0,2.551955,0.5204831,0.494459,0,0,2.277707,8.575338,2.031472,0,2.031472,13.76643,98.33144,0.1266727,0.5439049,2.041564,0,11.12729
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.88101,76.73916,50.64261,2.250816,2.250816,0,0,0,2.250816,127.9984,0.2654943,0,0,2.88101,2.36928,2.250816,0,0,0.2462351,10.40366,0.2462351,0,0.2462351,14.00003,100,0.1266505,2.475898,2.304808,0,13.28467
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.920872,80.93285,53.61271,2.356162,2.356162,0,0,0,2.356162,123.9674,0.4407013,0,0,2.920872,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1266505,2.591779,2.336698,0,13.54615
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.803955,82.52374,55.97032,1.618957,1.618957,0,0,0,1.618957,173.1951,1.099789,0,0,2.803955,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1266505,1.780853,2.243164,0,13.42923
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.513922,82.10786,58.37828,2.242026,2.242026,0,0,0,2.242026,112.1272,0.1538943,0,0,2.513922,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1266505,2.466229,2.011137,0,13.1392
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.443152,72.45754,59.7962,2.084759,2.084759,0,-1,0,2.084759,69.22395,0,0,0,1.443152,2.194483,2.084759,0,0,0,10.62527,0,0.7513304,-0.7513304,13.20806,94.34307,0.1266505,2.293234,1.154522,0,12.06843
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,60.26605,60.26605,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.8348115,9.873944,0,2.865431,-2.865431,10.18763,72.76862,0.1266505,2.994375,0,0,9.873944
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,60.7359,60.7359,1.748841,1.748841,0,0,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,4.018624,7.008513,0,1.840886,-1.840886,8.247163,58.90819,0.1266505,1.923725,0,0,7.008513
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,60.17376,60.17376,0.8358027,0.8358027,0,0,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,6.064052,5.167627,0,0.8797924,-0.8797924,7.31978,52.28404,0.1266505,0.919383,0,0,5.167627
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,58.57125,58.57125,3.034854,3.034854,1.25,0,0.50625,3.034854,0,0,4.440892E-16,0,0,1.878793,1.784854,0,0,7.041599,4.287835,0,1.878793,-1.878793,5.339358,38.1382,0.1266505,3.338339,0,5,4.287835
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,57.24562,57.24562,2.751643,2.288589,0,-1,0,2.288589,0,0,0.463054,0.7382184,0,2.409041,2.288589,0,0,9.129148,2.409041,0,2.409041,-2.409041,2.800006,20,0.1266505,3.026808,0,0,2.409041
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,55.40818,55.40818,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266505,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,53.18481,53.18481,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266505,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,50.87753,50.87753,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266505,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,49.08205,49.08205,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266505,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,47.83193,47.83193,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266505,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,46.55664,46.55664,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266505,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,45.51626,45.51626,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266505,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,44.57657,44.57657,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266505,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,43.65366,43.65366,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266505,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,43.04118,43.04118,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1268651,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,42.84821,42.84821,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1270509,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,42.42871,42.42871,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1274188,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.699479,57.12583,43.74595,1.410741,1.410741,0,0,0,1.410741,120.4672,0,0,0,1.699479,1.48499,1.410741,0,0,1.81586,8.991,0.2144891,0,0.2144891,12.48083,89.14864,0.1273994,1.551815,1.359583,0,10.69048
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.49224,68.70456,47.42921,1.575056,1.575056,0,-1,0,1.575056,158.2318,0,0,0,2.49224,1.657954,1.575056,0,0,1.601371,9.18404,0.8342862,0,0.8342862,13.27231,94.80201,0.1273241,1.732562,1.993792,0,11.67628
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.660815,86.31722,50.59227,1.417467,1.417467,0,0,0,1.417467,258.2646,1.40166,0,0,3.660815,1.492071,1.417467,0,0,0.7670848,9.934897,0.7670848,0,0.7670848,14.00003,100,0.127255,1.559214,2.928653,0,13.59571
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.916983,80.76974,53.52041,0.5331471,0.5331471,0,0,0,0.5331471,547.1254,2.355776,0,0,2.916983,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.127255,0.5864618,2.333587,0,13.54226
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.800127,82.36161,55.87803,0,0,0,0,0,0,0,2.800127,0,0,2.800127,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.127255,0,2.240102,0,13.4254
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.46141,81.39047,58.28599,2.539393,2.539393,0,0,0,2.539393,96.92905,0,0,0,2.46141,2.673046,2.539393,0,0,0,10.62527,0,0.2116359,-0.2116359,13.77694,98.40655,0.127255,2.793333,1.969128,0,13.08668
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.382412,71.77132,59.70391,0,0,0,-1,0,0,0,1.147262,0,0,1.382412,0,0,0,0,0.235151,10.41364,0.235151,0,0.235151,14.00003,100,0.1272339,0,1.10593,0,11.79605
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,60.17376,60.17376,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1272339,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,60.69394,60.69394,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1272339,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,60.12342,60.12342,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1272339,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,58.52091,58.52091,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1272339,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,57.19527,57.19527,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1272339,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,55.40818,55.40818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1272339,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,53.14286,53.14286,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1272339,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,50.87753,50.87753,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272339,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,49.08205,49.08205,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272339,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,47.83193,47.83193,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272339,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,46.55664,46.55664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272339,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,45.51626,45.51626,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272339,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,44.57657,44.57657,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272339,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,43.67883,43.67883,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272339,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,43.06636,43.06636,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1275419,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,42.87338,42.87338,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.127825,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,42.45388,42.45388,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1281994,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.189529,52.84609,43.74595,2.973978,2.973978,0,0,0,2.973978,39.9979,0,4.440892E-16,0,1.189529,3.130503,2.973978,0,0,2.36363,8.498007,0,1.940974,-1.940974,9.711725,69.36932,0.1281994,3.271376,0.9516229,0,9.687536
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.433137,68.08195,47.40403,1.420434,1.420434,0,-1,0,1.420434,171.2953,0,0,0,2.433137,1.495193,1.420434,0,0,4.520268,6.557033,0.9379432,0,0.9379432,10.60154,75.72511,0.1281149,1.562477,1.946509,0,8.99017
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.871288,76.50436,50.54193,1.394022,1.394022,0,0,0,1.394022,205.9715,0,0,0,2.871288,1.467391,1.394022,0,0,3.582325,7.401182,1.403896,0,1.403896,11.93339,85.23832,0.1279887,1.533424,2.29703,0,10.27247
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.913149,80.6075,53.42812,1.620264,1.620264,0,0,0,1.620264,179.7946,0,0,0,2.913149,1.705541,1.620264,0,0,2.178429,8.664688,1.207607,0,1.207607,13.07903,93.42142,0.1278804,1.782291,2.330519,0,11.57784
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.79554,82.24349,55.82769,1.527175,1.527175,0,0,0,1.527175,183.053,0.2171657,0,0,2.79554,1.607552,1.527175,0,0,0.9708217,9.751534,0.9708217,0,0.9708217,14.00003,100,0.1277934,1.679892,2.236432,0,12.54707
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.409577,80.68896,58.1937,1.191772,1.191772,0,0,0,1.191772,202.1844,1.15508,0,0,2.409577,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1277934,1.310949,1.927661,0,13.03485
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.710183,74.93619,59.65357,1.117422,1.117422,0,-1,0,1.117422,153.0472,0.5339491,0,0,1.710183,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1277934,1.229165,1.368147,0,12.33546
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,60.12342,60.12342,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1277934,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,60.6436,60.6436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1277934,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,60.08147,60.08147,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1277934,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,58.47057,58.47057,2.12945,2.12945,0,0,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1277934,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,57.19527,57.19527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1277934,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,55.35785,55.35785,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1277934,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,53.14286,53.14286,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1277934,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,50.87753,50.87753,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277934,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,49.08205,49.08205,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277934,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,47.83193,47.83193,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277934,0.03079996,0,0,0
