Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,46.55664,46.55664,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277934,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,45.49109,45.49109,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277934,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,44.57657,44.57657,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277934,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,43.67883,43.67883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1277934,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,43.06636,43.06636,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1280281,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,42.87338,42.87338,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1282509,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,42.45388,42.45388,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1284297,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.121575,52.29496,43.74595,1.295614,1.295614,0,0,0,1.295614,86.56705,0,2.220446E-16,0,1.121575,1.363804,1.295614,0,0,1.81586,8.991,0,0.2422294,-0.2422294,12.02202,85.8714,0.1284297,1.425175,0.8972596,0,10.11257
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.031276,64.14874,47.36208,0.1111443,0.1111443,0,-1,0,0.1111443,1827.602,0,0,0,2.031276,0.116994,0.1111443,0,0,2.085004,8.748771,1.914283,0,1.914283,13.83807,98.84314,0.1282589,0.1222588,1.625021,0,10.78005
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.644737,85.89879,50.44964,0.6337823,0.6337823,0,0,0,0.6337823,575.0772,2.806877,0,0,3.644737,0.6671393,0.6337823,0,0,0.1707215,10.47162,0.1707215,0,0.1707215,14.00003,100,0.1282437,0.6971605,2.91579,0,14.11636
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.600848,89.40755,53.37778,0,0,0,0,0,0,0,3.600848,0,0,3.600848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282437,0,2.880679,0,14.22612
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.530491,91.74944,55.7354,1.680617,1.680617,0,0,0,1.680617,210.0712,1.761421,0,0,3.530491,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1282437,1.848678,2.824393,0,14.15577
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.330167,79.73835,58.14336,0,0,0,0,0,0,0,2.330167,0,0,2.330167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282437,0,1.864134,0,12.95544
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.699937,74.72883,59.56128,1.11284,1.11284,0,-1,0,1.11284,152.7566,0.5285265,0,0,1.699937,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1282437,1.224124,1.35995,0,12.32521
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,60.03113,60.03113,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1282437,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,60.55131,60.55131,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1282437,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,60.03113,60.03113,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1282437,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,58.42862,58.42862,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1282437,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,57.10299,57.10299,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1282437,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,55.3075,55.3075,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1282437,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,53.09252,53.09252,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282437,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,50.82719,50.82719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282437,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,49.08205,49.08205,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282437,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,47.83193,47.83193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282437,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,46.55664,46.55664,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282437,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,45.49109,45.49109,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282437,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,44.57657,44.57657,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282437,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,43.67883,43.67883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282437,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,43.09153,43.09153,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.128529,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,42.87338,42.87338,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1287691,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,42.47905,42.47905,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1291999,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.161035,52.61448,43.74595,1.023221,1.023221,0,0,0,1.023221,113.4687,0,0,0,1.161035,1.077074,1.023221,0,0,1.868039,8.944039,0.08396109,0,0.08396109,12.3075,87.91056,0.1291924,1.125543,0.9288284,0,10.10507
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.926411,73.1414,47.33691,2.716554,2.716554,0,-1,0,2.716554,107.7251,0,0,0,2.926411,2.85953,2.716554,0,0,1.784078,9.019605,0.06688104,0,0.06688104,12.37095,88.36377,0.1291865,2.988209,2.341129,0,11.94602
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.635128,85.69846,50.3993,1.989532,1.989532,0,0,0,1.989532,182.7128,0,0,0,3.635128,2.094244,1.989532,0,0,1.717196,9.079798,1.540884,0,1.540884,13.83276,98.80526,0.1290493,2.188485,2.908103,0,12.71493
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.904801,80.32867,53.28549,0,0,0,0,0,0,0,2.728489,0,0,2.904801,0,0,0,0,0.1763121,10.46659,0.1763121,0,0.1763121,14.00003,100,0.1290336,0,2.323841,0,13.37139
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.182517,86.7609,55.59277,0.2972069,0.2972069,0,0,0,0.2972069,1070.809,2.869668,0,0,3.182517,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1290336,0.3269276,2.546014,0,13.80779
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.578243,82.39141,58.00072,0.9762194,0.9762194,0,0,0,0.9762194,264.1049,1.550644,0,0,2.578243,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1290336,1.073841,2.062595,0,13.20352
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.406618,71.74535,59.46899,2.228377,2.228377,0,-1,0,2.228377,63.123,0,0,0,1.406618,2.34566,2.228377,0,0,0,10.62527,0,0.9390417,-0.9390417,13.01019,92.92975,0.1290336,2.451215,1.125295,0,12.03189
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,59.93884,59.93884,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,1.04338,9.686233,0,1.060731,-1.060731,11.89208,84.94328,0.1290336,1.108464,0,0,9.686233
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,60.45902,60.45902,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.22197,8.625501,0,1.084565,-1.084565,10.74885,76.77735,0.1290336,1.13337,0,0,8.625501
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,59.93884,59.93884,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.427042,7.540936,0,0.9667346,-0.9667346,9.729823,69.4986,0.1290336,1.010238,0,0,7.540936
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,58.33633,58.33633,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,0,3.410449,3.239926,0,0,4.501192,6.574202,0,3.410449,-3.410449,6.134894,43.82059,0.1290336,4.938919,0,5,6.574202
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,57.06103,57.06103,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.290579,3.163753,0,0.9473935,-0.9473935,5.136254,36.68745,0.1290336,0.9900262,0,0,3.163753
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,55.21521,55.21521,3.012587,2.105542,0,-1,0,2.105542,0,0,0.9070454,1.208304,0,2.21636,2.105542,0,0,9.343238,2.21636,0,2.21636,-2.21636,2.800006,20,0.1290336,3.313846,0,0,2.21636
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,53.00023,53.00023,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290336,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,50.7349,50.7349,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290336,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,49.03172,49.03172,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290336,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,47.80676,47.80676,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290336,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,46.53146,46.53146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290336,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,45.49109,45.49109,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290336,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,44.57657,44.57657,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290336,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,43.67883,43.67883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290336,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,43.06636,43.06636,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1292671,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,42.87338,42.87338,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.129455,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,42.45388,42.45388,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1298876,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.261588,53.4352,43.74595,0.8190898,0.8190898,0,0,0,0.8190898,154.0232,0,0,0,1.261588,0.8621998,0.8190898,0,0,1.81586,8.991,0.3993887,0,0.3993887,12.65625,90.40157,0.1298521,0.9009988,1.009271,0,10.25259
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.260641,66.24827,47.28658,0.7055389,0.7055389,0,-1,0,0.7055389,320.4134,0.1014972,0,0,2.260641,0.7426725,0.7055389,0,0,1.416471,9.35045,1.416471,0,1.416471,14.00003,100,0.1297264,0.7760927,1.808513,0,11.61109
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.85863,76.07067,50.30701,3.186994,3.186994,1.25,0,0.50625,3.186994,89.69676,0.8196895,0,0,2.85863,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.1297264,3.505693,2.286904,5,13.4839
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.902193,80.11786,53.14286,1.218137,1.218137,0,0,0,1.218137,238.2485,1.619943,0,0,2.902193,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1297264,1.339951,2.321754,0,13.52747
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.785822,81.7165,55.50048,0.5487641,0.5487641,0,0,0,0.5487641,507.6538,2.208175,0,0,2.785822,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1297264,0.6036406,2.228657,0,13.4111
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.895061,86.11484,57.90843,0,0,0,0,0,0,0,2.895061,0,0,2.895061,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297264,0,2.316049,0,13.52034
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.466241,72.20866,59.36831,0,0,0,-1,0,0,0,1.466241,0,0,1.466241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297264,0,1.172993,0,12.09151
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,59.83815,59.83815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297264,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,60.40868,60.40868,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1297264,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,59.8885,59.8885,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1297264,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,58.28599,58.28599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1297264,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,57.01069,57.01069,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1297264,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,55.17326,55.17326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1297264,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,53.00023,53.00023,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1297264,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,50.7349,50.7349,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1297264,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,49.03172,49.03172,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1297264,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,47.80676,47.80676,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1297264,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,46.55664,46.55664,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1297264,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,45.51626,45.51626,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1297264,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,44.60174,44.60174,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1297264,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,43.72917,43.72917,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1297264,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,43.10831,43.10831,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1297264,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,42.92373,42.92373,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1297264,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,42.49583,42.49583,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1297264,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9232068,50.76256,43.7963,1.729566,1.729566,0,0,0,1.729566,53.37795,0,2.220446E-16,0,0.9232068,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8973888,-0.8973888,5.087397,36.33848,0.1297264,1.902522,0.7385654,0,3.990606
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.204503,65.67739,47.2614,1.071592,1.071592,0,-1,0,1.071592,205.7223,0,0,0,2.204503,1.127991,1.071592,0,0,9.394738,2.17001,1.076512,0,1.076512,6.108666,43.63324,0.1296311,1.178751,1.763603,0,4.374513
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.853791,75.96459,50.26506,0.3014876,0.3014876,0,0,0,0.3014876,946.5698,0,0,0,2.853791,0.3173553,0.3014876,0,0,8.318226,3.138871,2.536435,0,2.536435,8.514939,60.82087,0.1294069,0.3316363,2.283032,0,5.992661
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.897768,80.00245,53.09252,1.976003,1.976003,0,0,0,1.976003,146.648,0,0,0,2.897768,2.080003,1.976003,0,0,5.781791,5.421662,0.8177654,0,0.8177654,9.29074,66.3623,0.1293348,2.173603,2.318215,0,8.319431
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.781605,81.60345,55.45013,2.911642,2.911642,0,0,0,2.911642,95.53387,0,0,0,2.781605,3.064887,2.911642,0,0,4.964025,6.157651,0,0.2832823,-0.2832823,8.992134,64.2294,0.1293348,3.202807,2.225284,0,8.939256
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.210353,78.0356,57.81614,0,0,0,0,0,0,0,0,0,0,2.210353,0,0,0,0,5.278784,5.874369,2.210353,0,2.210353,11.08906,79.20741,0.1291403,0,1.768283,0,8.084723
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.094743,68.61544,59.27602,0.3481846,0.3481846,0,-1,0,0.3481846,314.4145,0,0,0,1.094743,0.3665101,0.3481846,0,0,3.06843,7.863687,0.7282328,0,0.7282328,11.77992,84.14213,0.1290763,0.3830031,0.8757944,0,8.958429
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,59.7962,59.7962,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,2.340198,8.519096,0,0.8707775,-0.8707775,10.86204,77.58585,0.1290763,0.9099626,0,0,8.519096
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,60.31639,60.31639,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,3.307728,7.648319,0,0.3270715,-0.3270715,10.51728,75.12326,0.1290763,0.3417897,0,0,7.648319
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,59.83815,59.83815,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,3.671141,7.321248,0,0.6376976,-0.6376976,9.845086,70.3219,0.1290763,0.666394,0,0,7.321248
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,58.23565,58.23565,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,4.379694,6.68355,0,0.9703452,-0.9703452,8.822252,63.01596,0.1290763,1.014011,0,0,6.68355
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,56.96035,56.96035,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,5.457855,5.713204,0,3.505263,-3.505263,5.12738,36.62407,0.1290763,5.943756,0,0,5.713204
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,55.12292,55.12292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352592,2.207941,0,0,0,5.12738,36.62407,0.1290763,0,0,0,2.207941
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,52.94989,52.94989,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,9.352592,2.207941,0,1.203078,-1.203078,3.859225,27.56583,0.1290763,1.257217,0,0,2.207941
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,50.7349,50.7349,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,10.68935,1.004863,0,0.5436749,-0.5436749,3.286141,23.47239,0.1290763,0.5681403,0,0,1.004863
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,49.03172,49.03172,0.4574749,0.4381289,0,-1,0,0.4381289,0,0,0.01934599,0.06509348,0,0.4611883,0.4381289,0,0,11.29343,0.4611883,0,0.4611883,-0.4611883,2.800006,20,0.1290763,0.5032224,0,0,0.4611883
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,47.80676,47.80676,0.3108845,0,0,-1,0,0,0,0,0.3108845,0.341973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290763,0.341973,0,0,0
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,46.55664,46.55664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290763,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,45.51626,45.51626,0.09288207,0,0,-1,0,0,0,0,0.09288207,0.1021703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290763,0.1021703,0,0,0
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,44.61852,44.61852,0.5630904,0,0,-1,0,0,0,0,0.5630904,0.6193994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290763,0.6193994,0,0,0
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,43.72917,43.72917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290763,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,43.13348,43.13348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290763,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,42.94889,42.94889,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1293356,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,42.521,42.521,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1295146,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.159872,52.63178,43.77113,0,0,3.505263,0,1.121937,0,0,0,0,0,1.159872,0,0,3.505263,3.33,5.14586,5.994,4.489872,0,4.489872,13.3777,95.55483,0.1295839,0,0.9278976,5,7.153872
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.149472,65.1028,47.21945,0.856696,0.856696,0,-1,0,0.856696,250.9026,0.5916986,0,0,2.149472,0.9017852,0.856696,0,0,0.6559882,10.03488,0.6559882,0,0.6559882,14.00003,100,0.1295265,0.9423655,1.719578,0,12.18436
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.829667,75.57156,50.16438,0,0,0,0,0,0,0,2.829667,0,0,2.829667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295265,0,2.263734,0,13.45494
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.895309,79.79383,52.94989,0,0,0,0,0,0,0,2.895309,0,0,2.895309,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295265,0,2.316247,0,13.52058
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.779318,81.39752,55.3075,0,0,0,0,0,0,0,2.779318,0,0,2.779318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295265,0,2.223454,0,13.40459
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.163543,77.36405,57.67351,0.6783559,0.6783559,0,0,0,0.6783559,318.9393,1.449484,0,0,2.163543,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1295265,0.7461914,1.730835,0,12.78882
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.041248,67.97563,59.13339,0.0627922,0.0627922,0,-1,0,0.0627922,1658.243,0.9751505,0,0,1.041248,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1295265,0.06907143,0.8329981,0,11.66652
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,59.70391,59.70391,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1295265,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,60.26605,60.26605,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1295265,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,59.74586,59.74586,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1295265,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,58.14336,58.14336,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1295265,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,56.86806,56.86806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1295265,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,55.07258,55.07258,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1295265,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,52.90794,52.90794,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1295265,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,50.68456,50.68456,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1295265,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,49.03172,49.03172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1295265,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,47.80676,47.80676,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1295265,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,46.58181,46.58181,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1295265,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,45.5666,45.5666,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295265,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,44.66887,44.66887,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295265,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,43.77113,43.77113,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295265,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,43.20899,43.20899,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.129832,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,42.99084,42.99084,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1300416,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,42.57134,42.57134,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1302098,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9507963,51.00747,43.82146,0,0,0,0,0,0,0,0,0,0,0.9507963,0,0,0,0,1.81586,8.991,0.9507963,0,0.9507963,13.17936,94.13807,0.1301269,0,0.760637,0,9.941796
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.095134,64.55872,47.19428,0,0,0,-1,0,0,0,1.23007,0,0,2.095134,0,0,0,0,0.8650639,9.846717,0.8650639,0,0.8650639,14.00003,100,0.1300516,0,1.676108,0,11.94185
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.782001,74.99377,50.12243,0,0,0,0,0,0,0,2.782001,0,0,2.782001,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300516,0,2.225601,0,13.40728
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.891905,79.63783,52.8576,1.336098,1.336098,0,0,0,1.336098,216.444,1.485486,0,0,2.891905,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1300516,1.469708,2.313524,0,13.51718
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.760539,81.06144,55.21521,1.534252,1.534252,0,0,0,1.534252,179.9273,1.145537,0,0,2.760539,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1300516,1.687677,2.208431,0,13.38581
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.116987,76.76019,57.58122,0.7912377,0.7912377,0,0,0,0.7912377,267.5538,1.284105,0,0,2.116987,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1300516,0.8703614,1.693589,0,12.74226
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,0.9887336,67.40298,59.0411,0,0,0,-1,0,0,0,0.9887336,0,0,0.9887336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300516,0,0.7909868,0,11.61401
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,59.56128,59.56128,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1300516,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,60.17376,60.17376,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1300516,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,59.70391,59.70391,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1300516,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,58.09302,58.09302,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1300516,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,56.81772,56.81772,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1300516,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,55.03063,55.03063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1300516,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,52.8576,52.8576,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1300516,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,50.68456,50.68456,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300516,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,48.98976,48.98976,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300516,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,47.80676,47.80676,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300516,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,46.58181,46.58181,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300516,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,45.5666,45.5666,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300516,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,44.66887,44.66887,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300516,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,43.7963,43.7963,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1300516,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,43.22577,43.22577,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1303485,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,43.01601,43.01601,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1305151,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,42.61329,42.61329,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1309104,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7168654,49.20094,43.84663,1.401376,1.401376,0,0,0,1.401376,51.1544,0,2.220446E-16,0,0.7168654,1.475132,1.401376,0,0,1.996729,8.828218,0,0.758267,-0.758267,11.30648,80.76041,0.1309104,1.541513,0.5734923,0,9.545084
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.614232,69.63682,47.16911,0,0,0,-1,0,0,0,0,0,0,2.614232,0,0,0,0,2.839248,8.069951,2.614232,0,2.614232,13.78656,98.47523,0.1306832,0,2.091386,0,10.68418
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.521568,83.68477,50.03013,3.166895,3.166895,1.25,0,0.50625,3.166895,111.1994,1.278768,0,0,3.521568,2.017785,1.916896,0,0,0.2250158,10.42276,0.2250158,0,0.2250158,14.00003,100,0.1306637,3.483585,2.817255,5,13.94433
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.619174,88.85848,52.80725,0.8047052,0.8047052,0,0,0,0.8047052,449.7515,2.772115,0,0,3.619174,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1306637,0.8851757,2.895339,0,14.24445
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.718179,80.45299,55.12292,0,0,0,0,0,0,0,2.718179,0,0,2.718179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306637,0,2.174543,0,13.34345
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.070912,76.21553,57.53088,0.4433067,0.4433067,0,0,0,0.4433067,467.1512,1.604274,0,0,2.070912,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1306637,0.4876373,1.65673,0,12.69619
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.202276,69.29826,58.99076,0,0,0,-1,0,0,0,1.202276,0,0,1.202276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306637,0,0.9618204,0,11.82755
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,59.51094,59.51094,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1306637,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,60.08147,60.08147,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1306637,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,59.60323,59.60323,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1306637,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,58.05106,58.05106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1306637,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,56.77577,56.77577,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1306637,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,54.98029,54.98029,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1306637,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,52.80725,52.80725,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1306637,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,50.64261,50.64261,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1306637,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,48.98976,48.98976,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306637,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,47.78159,47.78159,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306637,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,46.55664,46.55664,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306637,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,45.54144,45.54144,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306637,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,44.64369,44.64369,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306637,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,43.74595,43.74595,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306637,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,43.20899,43.20899,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1308995,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,42.99084,42.99084,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1311501,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,42.59651,42.59651,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1314121,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.577819,48.10664,43.82146,0.2339356,0.2339356,0,0,0,0.2339356,246.9992,0,0,0,0.577819,0.246248,0.2339356,0,0,1.81586,8.991,0.331571,0,0.331571,12.59191,89.94202,0.1313833,0.2573291,0.4622552,0,9.568819
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,1.989659,63.49452,47.12716,1.885497,1.885497,0,-1,0,1.885497,105.5244,0,0,0,1.989659,1.984734,1.885497,0,0,1.484289,9.289413,0.004925245,0,0.004925245,12.59658,89.9754,0.1313829,2.074047,1.591727,0,11.27907
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.690336,73.82269,49.97979,1.776434,1.776434,0,0,0,1.776434,151.4459,0,0,0,2.690336,1.869931,1.776434,0,0,1.479364,9.293847,0.8204058,0,0.8204058,13.37489,95.53471,0.1313119,1.954077,2.152269,0,11.98418
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.884521,79.37244,52.71497,0.007255014,0.007255014,0,0,0,0.007255014,39759,2.217926,0,0,2.884521,0.007636857,0.007255014,0,0,0.6589582,10.03221,0.6589582,0,0.6589582,14.00003,100,0.1312549,0.007980515,2.307617,0,12.91673
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.676744,79.86097,55.03063,0,0,0,0,0,0,0,2.676744,0,0,2.676744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312549,0,2.141395,0,13.30202
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.027266,75.59382,57.38825,1.387043,1.387043,0,0,0,1.387043,146.1574,0.5672202,0,0,2.027266,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1312549,1.525748,1.621813,0,12.65254
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.8879557,66.29875,58.84813,0,0,0,-1,0,0,0,0.8879557,0,0,0.8879557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312549,0,0.7103645,0,11.51323
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,59.41865,59.41865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312549,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,59.98079,59.98079,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1312549,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,59.56128,59.56128,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1312549,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,57.95039,57.95039,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1312549,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,56.68348,56.68348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1312549,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,54.888,54.888,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1312549,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,52.7653,52.7653,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1312549,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,50.59227,50.59227,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1312549,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,48.93942,48.93942,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1312549,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,47.73964,47.73964,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1312549,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,46.50629,46.50629,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1312549,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,45.49109,45.49109,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1312549,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,44.60174,44.60174,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1312549,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,43.72917,43.72917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1312549,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,43.18382,43.18382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1312549,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,42.99084,42.99084,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1312549,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,42.57134,42.57134,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1312549,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5079734,47.54994,43.7963,1.602514,1.602514,4.775137,0,1.468612,1.602514,31.69854,0,0,0,0.5079734,0,0,3.172624,3.013992,10.03319,1.595403,3.521966,0,3.521966,7.822938,55.87802,0.1316537,1.762765,0.4063787,5,2.103376
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.93871,62.96619,47.07682,2.542447,2.542447,0,-1,0,2.542447,76.25371,0,0,0,1.93871,2.67626,2.542447,0,0,6.511224,4.765172,0,0.7375499,-0.7375499,7.045492,50.32484,0.1316537,2.796691,1.550968,0,6.703882
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.646246,73.23827,49.8875,1.925525,1.925525,0,0,0,1.925525,137.4298,0,0,0,2.646246,2.026869,1.925525,0,0,7.330724,4.027622,0.6193774,0,0.6193774,7.633085,54.52193,0.1316002,2.118078,2.116997,0,6.673868
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.853012,78.89208,52.62267,0,0,0,0,0,0,0,0,0,0,2.853012,0,0,0,0,6.711347,4.585062,2.853012,0,2.853012,10.33969,73.85478,0.1313541,0,2.28241,0,7.438074
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.635511,79.32826,54.98029,1.996195,1.996195,0,0,0,1.996195,132.0267,0,0,0,2.635511,2.101258,1.996195,0,0,3.858335,7.152773,0.5342532,0,0.5342532,10.84653,77.47504,0.1313081,2.195814,2.108409,0,9.788283
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,1.98352,75.08253,57.33791,0.06906556,0.06906556,0,0,0,0.06906556,2871.937,0,0,0,1.98352,0.0727006,0.06906556,0,0,3.324082,7.633601,1.910819,0,1.910819,12.65929,90.42332,0.1311439,0.07597212,1.586816,0,9.617121
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8394672,65.82633,58.80617,1.542732,1.542732,0,-1,0,1.542732,54.41434,0,0,0,0.8394672,1.623928,1.542732,0,0,1.413262,9.353338,0,0.7844608,-0.7844608,11.8324,84.51694,0.1311439,1.697005,0.6715738,0,10.19281
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,59.36831,59.36831,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,2.284886,8.568877,0,0.2254773,-0.2254773,11.59472,82.81927,0.1311439,0.2356237,0,0,8.568877
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,59.93884,59.93884,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,2.535416,8.3434,0,0.9605743,-0.9605743,10.58219,75.5869,0.1311439,1.0038,0,0,8.3434
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,59.51094,59.51094,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,3.602721,7.382825,0,1.639941,-1.639941,8.853538,63.23943,0.1311439,1.713739,0,0,7.382825
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,57.90843,57.90843,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,5.424878,5.742884,0,1.459139,-1.459139,7.315469,52.25325,0.1311439,1.524801,0,0,5.742884
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,56.63314,56.63314,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,7.046144,4.283745,0,1.3995,-1.3995,5.840266,41.7161,0.1311439,1.462478,0,0,4.283745
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,54.79571,54.79571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.601144,2.884244,0,0,0,5.840266,41.7161,0.1311439,0,0,0,2.884244
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,52.71497,52.71497,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,8.601144,2.884244,0,1.457812,-1.457812,4.303597,30.73992,0.1311439,1.523414,0,0,2.884244
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,50.54193,50.54193,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,10.22093,1.426432,0,0.1382419,-0.1382419,4.157878,29.69907,0.1311439,0.1444628,0,0,1.426432
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,48.88908,48.88908,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,10.37454,1.288191,0,0.3186485,-0.3186485,3.821993,27.29989,0.1311439,0.3329877,0,0,1.288191
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,47.71447,47.71447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72859,0.969542,0,0,0,3.821993,27.29989,0.1311439,0,0,0,0.969542
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,46.48951,46.48951,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,10.72859,0.969542,0,0.373223,-0.373223,3.428581,24.48982,0.1311439,0.390018,0,0,0.969542
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,45.49109,45.49109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.14328,0.596319,0,0,0,3.428581,24.48982,0.1311439,0,0,0,0.596319
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,44.60174,44.60174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.14328,0.596319,0,0,0,3.428581,24.48982,0.1311439,0,0,0,0.596319
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,43.72917,43.72917,0.8017356,0.5665031,0,-1,0,0.5665031,0,0,0.2352325,0.3154061,0,0.596319,0.5665031,0,0,11.14328,0.596319,0,0.596319,-0.596319,2.800006,20,0.1311439,0.8819092,0,0,0.596319
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,43.15865,43.15865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311439,0,0,0,0
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,42.97406,42.97406,0.11689,0.11689,3.622153,0,1.153848,0.11689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1313286,0.1285789,0,5,0
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,42.57134,42.57134,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1316795,1.058156,0,5,2.997
