Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6121281,48.31694,43.77113,2.765715,2.765715,5,0,1.53,2.765715,22.13273,0,0,0,0.6121281,0,0,2.234285,2.122571,5.14586,5.994,2.734699,0,2.734699,11.7126,83.66126,0.1320008,3.042286,0.4897025,5,6.606128
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.327247,66.56587,47.00131,1.379848,1.379848,0,-1,0,1.379848,168.6597,0,0,0,2.327247,1.452471,1.379848,0,0,2.411161,8.455229,0.8747752,0,0.8747752,12.54248,89.589,0.1319258,1.517833,1.861797,0,10.78248
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.603266,72.66049,49.78682,0.2598472,0.2598472,0,0,0,0.2598472,1001.845,0.7933571,0,0,2.603266,0.2735234,0.2598472,0,0,1.536386,9.242527,1.536386,0,1.536386,14.00003,100,0.1317942,0.2858319,2.082613,0,11.84579
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.813349,78.32203,52.53038,0,0,0,0,0,0,0,2.813349,0,0,2.813349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317942,0,2.250679,0,13.43862
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.597003,78.71803,54.83766,0,0,0,0,0,0,0,2.597003,0,0,2.597003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317942,0,2.077603,0,13.22228
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.942233,74.49441,57.19527,0,0,0,0,0,0,0,1.942233,0,0,1.942233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317942,0,1.553786,0,12.56751
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.013461,67.22356,58.66354,1.439304,1.439304,0,-1,0,1.439304,70.41327,0,0,0,1.013461,1.515057,1.439304,0,0,0,10.62527,0,0.501596,-0.501596,13.4713,96.22337,0.1317942,1.583235,0.8107691,0,11.63874
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,59.22568,59.22568,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.5573289,10.12368,0,0.5322829,-0.5322829,12.91022,92.2157,0.1317942,0.5562357,0,0,10.12368
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,59.83815,59.83815,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.148754,9.591395,0,1.996851,-1.996851,10.80536,77.18098,0.1317942,2.086709,0,0,9.591395
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,59.36831,59.36831,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.367477,7.594544,0,1.777226,-1.777226,8.931997,63.79985,0.1317942,1.857202,0,0,7.594544
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,57.81614,57.81614,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.342173,5.817318,0,0.7536218,-0.7536218,8.13761,58.12567,0.1317942,0.7875348,0,0,5.817318
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,56.54085,56.54085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.179531,5.063696,0,0,0,8.13761,58.12567,0.1317942,0,0,0,5.063696
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,54.69503,54.69503,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.179531,5.063696,0,1.399339,-1.399339,6.662578,47.58974,0.1317942,1.462309,0,0,5.063696
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,52.62267,52.62267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.734352,3.664358,0,0,0,6.662578,47.58974,0.1317942,0,0,0,3.664358
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,50.44964,50.44964,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.734352,3.664358,0,0.2316675,-0.2316675,6.418379,45.84547,0.1317942,0.2420925,0,0,3.664358
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,48.84713,48.84713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.99176,3.43269,0,0,0,6.418379,45.84547,0.1317942,0,0,0,3.43269
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,47.63896,47.63896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.99176,3.43269,0,0,0,6.418379,45.84547,0.1317942,0,0,0,3.43269
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,46.43917,46.43917,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,7.99176,3.43269,0,0.3711119,-0.3711119,6.027192,43.05129,0.1317942,0.387812,0,0,3.43269
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,45.44914,45.44914,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.404107,3.061578,0,0.8850359,-0.8850359,5.094283,36.38766,0.1317942,0.9248624,0,0,3.061578
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,44.57657,44.57657,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.38748,2.176542,0,0.3319821,-0.3319821,4.744343,33.8881,0.1317942,0.3469213,0,0,2.176542
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,43.704,43.704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.756349,1.84456,0,0,0,4.744343,33.8881,0.1317942,0,0,0,1.84456
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,43.15865,43.15865,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.756349,1.84456,0,0.04925911,-0.04925911,4.692419,33.51721,0.1317942,0.05147577,0,0,1.84456
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,42.97406,42.97406,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.811081,1.795301,0,0.4325321,-0.4325321,4.23649,30.26058,0.1317942,0.451996,0,0,1.795301
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,42.54617,42.54617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.29167,1.362769,0,0,0,4.23649,30.26058,0.1317942,0,0,0,1.362769
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4399833,46.98536,43.74595,1.728682,1.728682,1.25,0,0.50625,1.728682,25.45195,0,2.220446E-16,0,0.4399833,0.5038761,0.4786823,0,0,10.29167,1.362769,0,0.06389275,-0.06389275,4.169141,29.77952,0.1317942,1.901551,0.3519867,5,1.802752
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.840381,61.9348,46.95936,2.703143,2.703143,0,-1,0,2.703143,68.08302,0,0,1.389852,1.840381,2.845413,2.703143,0,0,10.36266,1.298876,0,1.005032,-1.005032,3.109745,22.21242,0.1317942,2.973457,1.472305,0,3.139257
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.560294,72.15783,49.74487,0,0,0,0,0,0,0,0,0,0,2.560294,0,0,0,0,11.47937,0.2938441,2.560294,0,2.560294,5.538653,39.56173,0.1315754,0,2.048235,0,2.854138
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.774835,77.75958,52.4297,0.8372855,0.8372855,0,0,0,0.8372855,331.4084,0,0,0,2.774835,0.8813532,0.8372855,0,0,8.919073,2.598109,1.893482,0,1.893482,7.334967,52.39252,0.131414,0.9210141,2.219868,0,5.372944
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.558641,78.17584,54.74537,0.6228828,0.6228828,0,0,0,0.6228828,410.7742,0,0,0,2.558641,0.6556661,0.6228828,0,0,7.025591,4.302242,1.902975,0,1.902975,9.140288,65.28764,0.1312523,0.6851711,2.046913,0,6.860884
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.901539,73.97421,57.10299,2.415324,2.415324,0,0,0,2.415324,78.72811,0,0,0,1.901539,2.542447,2.415324,0,0,5.122615,6.01492,0,0.6409075,-0.6409075,8.464712,60.46211,0.1312523,2.656857,1.521232,0,7.91646
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.748181,64.78193,58.57125,0.6441417,0.6441417,0,-1,0,0.6441417,116.1516,0,0,0,0.748181,0.6780439,0.6441417,0,0,5.834735,5.374013,0.07013715,0,0.07013715,8.53125,60.93738,0.1312464,0.7085559,0.5985448,0,6.122194
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,59.13339,59.13339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.764598,5.437136,0,0,0,8.53125,60.93738,0.1312464,0,0,0,5.437136
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,59.74586,59.74586,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,5.764598,5.437136,0,1.183578,-1.183578,7.28365,52.02597,0.1312464,1.236839,0,0,5.437136
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,59.32636,59.32636,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,7.079684,4.253559,0,0.6083407,-0.6083407,6.642403,47.44564,0.1312464,0.635716,0,0,4.253559
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,57.71546,57.71546,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.755618,3.645218,0,0,0,6.642403,47.44564,0.1312464,0,0,0,3.645218
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,56.44855,56.44855,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,7.755618,3.645218,0,1.63385,-1.63385,4.920173,35.14402,0.1312464,1.707373,0,0,3.645218
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,54.65308,54.65308,2.177596,1.910799,0,-1,0,1.910799,0,0,0.2667965,0.484556,0,2.011368,1.910799,0,0,9.571007,2.011368,0,2.011368,-2.011368,2.800006,20,0.1312464,2.395355,0,0,2.011368
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,52.57233,52.57233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312464,0,0,0,0
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,50.44964,50.44964,0.2705658,0,0,-1,0,0,0,0,0.2705658,0.2976224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312464,0.2976224,0,0,0
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,48.79679,48.79679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312464,0,0,0,0
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,47.63896,47.63896,0.02162569,0,0,-1,0,0,0,0,0.02162569,0.02378826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312464,0.02378826,0,0,0
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,46.41401,46.41401,0.1720887,0,0,-1,0,0,0,0,0.1720887,0.1892976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312464,0.1892976,0,0,0
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,45.47431,45.47431,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312464,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,44.60174,44.60174,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312464,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,43.74595,43.74595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312464,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,43.18382,43.18382,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1314434,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,42.99084,42.99084,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1316841,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,42.59651,42.59651,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1320856,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4288004,46.95271,43.7963,0,0,0,0,0,0,0,0,0,0,0.4288004,0,0,0,0,1.81586,8.991,0.4288004,0,0.4288004,12.68415,90.60088,0.1320492,0,0.3430403,0,9.419801
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.79262,61.47445,46.93419,0.8760421,0.8760421,0,-1,0,0.8760421,204.6272,0,0,0,1.79262,0.9221496,0.8760421,0,0,1.38706,9.376921,0.8704706,0,0.8704706,13.50995,96.49944,0.1319754,0.9636463,1.434096,0,11.16954
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.519262,71.61929,49.65258,0.4052254,0.4052254,0,0,0,0.4052254,621.694,1.576119,0,0,2.519262,0.426553,0.4052254,0,0,0.5165892,10.16034,0.5165892,0,0.5165892,14.00003,100,0.1319316,0.4457479,2.015409,0,12.67961
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.738145,77.17059,52.28707,0.148741,0.148741,0,0,0,0.148741,1840.881,2.581575,0,0,2.738145,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1319316,0.1636151,2.190516,0,13.36342
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.521401,77.65042,54.65308,1.682906,1.682906,0,0,0,1.682906,149.8242,0.7499209,0,0,2.521401,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1319316,1.851196,2.017121,0,13.14668
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.862786,73.41991,56.96035,1.732543,1.732543,0,0,0,1.732543,107.5174,0.03905633,0,0,1.862786,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1319316,1.905798,1.490229,0,12.48806
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7062318,64.26996,58.42862,1.516112,1.516112,0,-1,0,1.516112,46.58177,0,0,0,0.7062318,1.595907,1.516112,0,0,0,10.62527,0,0.8896755,-0.8896755,13.06223,93.30144,0.1319316,1.667723,0.5649854,0,11.33151
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,58.99076,58.99076,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.9885283,9.735599,0,1.110589,-1.110589,11.89156,84.93958,0.1319316,1.160565,0,0,9.735599
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,59.65357,59.65357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.222516,8.62501,0,0,0,11.89156,84.93958,0.1319316,0,0,0,8.62501
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,59.22568,59.22568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.222516,8.62501,0,0,0,11.89156,84.93958,0.1319316,0,0,0,8.62501
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,57.62317,57.62317,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.222516,8.62501,0,1.421358,-1.421358,10.39332,74.23786,0.1319316,1.485319,0,0,8.62501
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,56.39822,56.39822,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.801802,7.203652,0,1.82848,-1.82848,8.465935,60.47084,0.1319316,1.910762,0,0,7.203652
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,54.56078,54.56078,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.833447,5.375172,0,0.9429073,-0.9429073,7.472023,53.37149,0.1319316,0.9853382,0,0,5.375172
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,52.53038,52.53038,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.881122,4.432265,0,2.698912,-2.698912,4.62712,33.05079,0.1319316,2.820364,0,0,4.432265
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,50.3993,50.3993,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.879913,1.733352,0,0.4945557,-0.4945557,4.105812,29.32717,0.1319316,0.5168108,0,0,1.733352
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,48.75484,48.75484,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.42942,1.238797,0,0.08953065,-0.08953065,4.011438,28.65307,0.1319316,0.09355953,0,0,1.238797
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,47.62218,47.62218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5289,1.149266,0,0,0,4.011438,28.65307,0.1319316,0,0,0,1.149266
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,46.41401,46.41401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5289,1.149266,0,0,0,4.011438,28.65307,0.1319316,0,0,0,1.149266
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,45.47431,45.47431,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.5289,1.149266,0,0.3418546,-0.3418546,3.651092,26.07918,0.1319316,0.3572381,0,0,1.149266
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,44.60174,44.60174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90874,0.8074114,0,0,0,3.651092,26.07918,0.1319316,0,0,0,0.8074114
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,43.74595,43.74595,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.90874,0.8074114,0,0.2136722,-0.2136722,3.425862,24.47039,0.1319316,0.2232874,0,0,0.8074114
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,43.18382,43.18382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.14615,0.5937393,0,0,0,3.425862,24.47039,0.1319316,0,0,0,0.5937393
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,42.99084,42.99084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.14615,0.5937393,0,0,0,3.425862,24.47039,0.1319316,0,0,0,0.5937393
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,42.57134,42.57134,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.14615,0.5937393,0,0.219073,-0.219073,3.194938,22.82094,0.1319316,1.603931,0,5,0.5937393
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4124334,46.80415,43.77113,3.425616,3.425616,5,0,1.53,3.425616,12.03969,0,0,0,0.4124334,0,0,1.574385,1.495665,11.38956,0.3746662,1.908099,0,1.908099,5.00512,35.75079,0.1321526,3.768177,0.3299467,5,0.7870996
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.746127,61.02848,46.90902,0.6178291,0.6178291,0,-1,0,0.6178291,282.623,0,0,0,1.746127,0.6503465,0.6178291,0,0,9.481465,2.091955,1.095781,0,1.095781,6.044669,43.17612,0.1320598,0.679612,1.396902,0,3.838082
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.478652,71.13899,49.60224,1.84991,1.84991,0,0,0,1.84991,133.9877,0,0,0,2.478652,1.947273,1.84991,0,0,8.385685,3.078158,0.5313789,0,0.5313789,6.548779,46.7769,0.1320149,2.034901,1.982922,0,5.55681
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.70157,76.64935,52.19478,0.3203572,0.3203572,0,0,0,0.3203572,843.2994,0,0,0,2.70157,0.3372181,0.3203572,0,0,7.854306,3.556399,2.364352,0,2.364352,8.7918,62.79845,0.1318153,0.3523929,2.161256,0,6.257969
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.485327,77.14185,54.56078,2.30727,2.30727,0,0,0,2.30727,107.7172,0,0,0,2.485327,2.428705,2.30727,0,0,5.489954,5.684316,0.05662137,0,0.05662137,8.845516,63.18213,0.1318105,2.537997,1.988261,0,8.169642
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.414207,79.19993,56.9184,2.258301,2.258301,0,0,0,2.258301,106.9037,0,0,0,2.414207,2.377159,2.258301,0,0,5.433332,5.735275,0.0370474,0,0.0370474,8.880662,63.43317,0.1318074,2.484131,1.931365,0,8.149481
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8541828,65.50525,58.37828,1.464826,1.464826,0,-1,0,1.464826,58.31292,0,2.220446E-16,0,0.8541828,1.541922,1.464826,0,0,5.396285,5.768618,0,0.6877393,-0.6877393,8.155722,58.25504,0.1318074,1.611308,0.6833462,0,6.6228
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,58.9488,58.9488,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,6.16044,5.080878,0,1.611345,-1.611345,6.457214,46.12287,0.1318074,1.683856,0,0,5.080878
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,59.60323,59.60323,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,0,1.972474,1.87385,0,0,7.950823,3.469533,0,1.972474,-1.972474,4.378045,31.27168,0.1318074,3.436235,0,5,3.469533
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,59.18373,59.18373,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.14246,1.497059,3.33,0,3.33,7.53716,53.83675,0.132203,1.359401,0,5,1.497059
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,57.58122,57.58122,0.5851593,0.5851593,4.090423,0,1.281685,0.5851593,0,0,0,0,0,0,0,3.505263,3.33,6.812461,4.494059,3.33,0,3.33,10.69627,76.40181,0.1324713,0.6436752,0,5,4.494059
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,56.34788,56.34788,0.6654368,0.6654368,0,-1,0,0.6654368,0,0,1.110223E-16,0,0,0.7004598,0.6654368,0,0,3.482461,7.491059,0,0.7004598,-0.7004598,9.957926,71.1279,0.1324713,0.7319804,0,0,7.491059
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,54.51044,54.51044,3.418634,3.33,0,-1,0,3.33,0,0,0.08863408,0.4304975,0,3.505263,3.33,0,0,4.26075,6.790599,0,3.505263,-3.505263,6.263054,44.73601,0.1324713,3.760498,0,0,6.790599
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,52.48004,52.48004,0.128708,0.128708,0,-1,0,0.128708,0,0,0,0,0,0.1354821,0.128708,0,0,8.155487,3.285336,0,0.1354821,-0.1354821,6.120243,43.71593,0.1324713,0.1415788,0,0,3.285336
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,50.35735,50.35735,0.02973372,0.02973372,0,-1,0,0.02973372,0,0,3.469447E-18,0,0,0.03129866,0.02973372,0,0,8.306023,3.149854,0,0.03129866,-0.03129866,6.087252,43.48028,0.1324713,0.0327071,0,0,3.149854
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,48.75484,48.75484,0.1930955,0.1930955,0,-1,0,0.1930955,0,0,0,0,0,0.2032585,0.1930955,0,0,8.340798,3.118555,0,0.2032585,-0.2032585,5.872998,41.94991,0.1324713,0.2124051,0,0,3.118555
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,47.59701,47.59701,0.0881126,0.0881126,0,-1,0,0.0881126,0,0,1.387779E-17,0,0,0.0927501,0.0881126,0,0,8.566642,2.915297,0,0.0927501,-0.0927501,5.775231,41.25157,0.1324713,0.09692386,0,0,2.915297
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,46.38883,46.38883,0.2505489,0.2505489,0,-1,0,0.2505489,0,0,0,0,0,0.2637357,0.2505489,0,0,8.669697,2.822547,0,0.2637357,-0.2637357,5.49723,39.26585,0.1324713,0.2756038,0,0,2.822547
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,45.44914,45.44914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.962737,2.558811,0,0,0,5.49723,39.26585,0.1324713,0,0,0,2.558811
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,44.57657,44.57657,0.3026599,0.3026599,0,-1,0,0.3026599,0,0,5.551115E-17,0,0,0.3185894,0.3026599,0,0,8.962737,2.558811,0,0.3185894,-0.3185894,5.161407,36.86712,0.1324713,0.3329259,0,0,2.558811
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,43.72917,43.72917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.316725,2.240222,0,0,0,5.161407,36.86712,0.1324713,0,0,0,2.240222
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,43.20899,43.20899,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0,0.3274615,0.3110884,0,0,9.316725,2.240222,0,0.3274615,-0.3274615,4.816232,34.40159,0.1324713,0.3421973,0,0,2.240222
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,43.01601,43.01601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.680572,1.91276,0,0,0,4.816232,34.40159,0.1324713,0,0,0,1.91276
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,42.59651,42.59651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.680572,1.91276,0,0,0,4.816232,34.40159,0.1324713,0,0,0,1.91276
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4621649,47.17808,43.77113,2.318868,2.318868,1.25,0,0.50625,2.318868,19.93063,0,0,0,0.4621649,1.125124,1.068868,0,0,9.680572,1.91276,0,0.6629591,-0.6629591,4.117412,29.41002,0.1324713,2.550755,0.3697319,5,2.374925
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.701122,60.58006,46.86707,1.378944,1.378944,0,-1,0,1.378944,123.3641,0,0,0.006313842,1.701122,1.45152,1.378944,0,0,10.41719,1.249801,0.2496024,0,0.2496024,4.354205,31.1014,0.1324502,1.516838,1.360898,0,2.950923
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.439901,70.6316,49.50995,0.6246775,0.6246775,0,0,0,0.6246775,390.5857,0,0,0,2.439901,0.6575553,0.6246775,0,0,10.16759,1.474443,1.782346,0,1.782346,6.045087,43.17911,0.1323001,0.6871453,1.951921,0,3.914345
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.666126,76.14455,52.10249,1.443921,1.443921,0,0,0,1.443921,184.6448,0,0,0,2.666126,1.519917,1.443921,0,0,8.385244,3.078555,1.146209,0,1.146209,7.132476,50.94616,0.1322038,1.588313,2.1329,0,5.74468
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.450604,76.64165,54.46011,0,0,0,0,0,0,0,0,0,0,2.450604,0,0,0,0,7.239035,4.110143,2.450604,0,2.450604,9.457323,67.55218,0.1319983,0,1.960483,0,6.560747
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.787606,72.50677,56.81772,0,0,0,0,0,0,0,0,0,0,1.787606,0,0,0,0,4.788431,6.315686,1.787606,0,1.787606,11.1532,79.66552,0.1318487,0,1.430085,0,8.103292
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6295892,63.46402,58.28599,0.8979678,0.8979678,0,-1,0,0.8979678,70.11266,0,1.110223E-16,0,0.6295892,0.9452293,0.8979678,0,0,3.000825,7.924531,0,0.3156401,-0.3156401,10.82048,77.289,0.1318487,0.9877646,0.5036713,0,8.554121
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,58.89846,58.89846,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,3.351536,7.608891,0,0.8703768,-0.8703768,9.903024,70.73574,0.1318487,0.9095438,0,0,7.608891
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,59.56128,59.56128,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,4.318622,6.738515,0,2.587075,-2.587075,7.176008,51.2571,0.1318487,2.703493,0,0,6.738515
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,59.13339,59.13339,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,7.193149,4.15144,0,1.377277,-1.377277,5.72423,40.88728,0.1318487,1.439255,0,0,4.15144
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,57.53088,57.53088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.723457,2.774163,0,0,0,5.72423,40.88728,0.1318487,0,0,0,2.774163
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,56.25558,56.25558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.723457,2.774163,0,0,0,5.72423,40.88728,0.1318487,0,0,0,2.774163
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,54.41815,54.41815,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,8.723457,2.774163,0,1.962106,-1.962106,3.655989,26.11415,0.1318487,2.0504,0,0,2.774163
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,52.38775,52.38775,2.597939,0.7714542,0,-1,0,0.7714542,0,0,1.826484,2.086278,0,0.8120571,0.7714542,0,0,10.90357,0.8120571,0,0.8120571,-0.8120571,2.800006,20,0.1318487,2.857732,0,0,0.8120571
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,50.26506,50.26506,0.03270587,0,0,-1,0,0,0,0,0.03270587,0.03597646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318487,0.03597646,0,0,0
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,48.7045,48.7045,0.5146957,0,0,-1,0,0,0,0,0.5146957,0.5661653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318487,0.5661653,0,0,0
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,47.57183,47.57183,0.1032077,0,0,-1,0,0,0,0,0.1032077,0.1135285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318487,0.1135285,0,0,0
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,46.38883,46.38883,0.2336188,0,0,-1,0,0,0,0,0.2336188,0.2569807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318487,0.2569807,0,0,0
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,45.44914,45.44914,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318487,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,44.60174,44.60174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318487,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,43.77113,43.77113,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318487,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,43.22577,43.22577,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1320121,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,43.04118,43.04118,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1321664,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,42.61329,42.61329,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1323778,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4217508,46.89975,43.7963,0,0,0,0,0,0,0,0,0,0,0.4217508,0,0,0,0,1.81586,8.991,0.4217508,0,0.4217508,12.67746,90.5531,0.1323426,0,0.3374006,0,9.412751
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.657548,60.13778,46.81673,0.849964,0.849964,0,-1,0,0.849964,195.0139,0,0,0,1.657548,0.8946989,0.849964,0,0,1.394109,9.370576,0.7628489,0,0.7628489,13.40116,95.72239,0.1322791,0.9349604,1.326038,0,11.02812
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.40169,70.18262,49.45961,0,0,0,0,0,0,0,1.77043,0,0,2.40169,0,0,0,0,0.6312605,10.05714,0.6312605,0,0.6312605,14.00003,100,0.1322266,0,1.921352,0,12.45883
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.631855,75.65628,52.0102,1.45685,1.45685,0,0,0,1.45685,180.6539,1.098329,0,0,2.631855,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1322266,1.602535,2.105484,0,13.25713
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.416991,76.16696,54.36781,1.259771,1.259771,0,0,0,1.259771,191.8596,1.090917,0,0,2.416991,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1322266,1.385748,1.933593,0,13.04227
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.752411,72.05448,56.72543,0,0,0,0,0,0,0,1.752411,0,0,1.752411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322266,0,1.401929,0,12.37769
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.5951339,63.07504,58.1937,0.7336782,0.7336782,0,-1,0,0.7336782,81.11648,0,0,0,0.5951339,0.7722928,0.7336782,0,0,0,10.62527,0,0.1771589,-0.1771589,13.81329,98.66613,0.1322266,0.8070459,0.4761071,0,11.22041
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,58.80617,58.80617,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.1968432,10.44812,0,2.332776,-2.332776,11.35432,81.10215,0.1322266,2.437751,0,0,10.44812
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,59.46899,59.46899,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.788817,8.115339,0,0.1287952,-0.1287952,11.21856,80.13242,0.1322266,0.134591,0,0,8.115339
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,59.0411,59.0411,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.931923,7.986544,0,2.199627,-2.199627,8.899952,63.57096,0.1322266,2.29861,0,0,7.986544
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,57.43859,57.43859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.375952,5.786917,0,0,0,8.899952,63.57096,0.1322266,0,0,0,5.786917
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,56.16329,56.16329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.375952,5.786917,0,0,0,8.899952,63.57096,0.1322266,0,0,0,5.786917
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,54.31747,54.31747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.375952,5.786917,0,0,0,8.899952,63.57096,0.1322266,0,0,0,5.786917
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,52.28707,52.28707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.375952,5.786917,0,0,0,8.899952,63.57096,0.1322266,0,0,0,5.786917
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,50.21472,50.21472,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.375952,5.786917,0,0.3901924,-0.3901924,8.488653,60.63311,0.1322266,0.4077511,0,0,5.786917
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,48.65416,48.65416,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.809499,5.396725,0,0.4204332,-0.4204332,8.045477,57.46758,0.1322266,0.4393527,0,0,5.396725
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,47.54667,47.54667,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.276648,4.976292,0,0.01647936,-0.01647936,8.028107,57.3435,0.1322266,0.01722093,0,0,4.976292
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,46.37205,46.37205,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.294958,4.959812,0,0.8645973,-0.8645973,7.116741,50.83376,0.1322266,0.9035041,0,0,4.959812
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,45.42397,45.42397,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.255621,4.095215,0,0.5809188,-0.5809188,6.504399,46.4599,0.1322266,0.6070602,0,0,4.095215
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,44.60174,44.60174,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.901087,3.514296,0,0.6008138,-0.6008138,5.871086,41.93624,0.1322266,0.6278505,0,0,3.514296
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,43.77113,43.77113,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.568658,2.913482,0,0.5829089,-0.5829089,5.256646,37.54739,0.1322266,0.6091397,0,0,2.913482
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,43.22577,43.22577,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.216334,2.330573,0,0.3478481,-0.3478481,4.889981,34.92837,0.1322266,0.3635012,0,0,2.330573
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,43.01601,43.01601,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.602832,1.982725,0,0.0806521,-0.0806521,4.804967,34.32112,0.1322266,0.08428144,0,0,1.982725
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,42.61329,42.61329,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.692446,1.902073,0,0.5671586,-0.5671586,4.207129,30.05086,0.1322266,1.967681,0,5,1.902073
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2942902,45.92311,43.77113,1.261205,1.261205,4.589052,0,1.417811,1.261205,23.33405,0,0,0,0.2942902,0,0,3.327847,3.161454,10.32262,1.334915,3.455745,0,3.455745,7.485536,53.46801,0.1325755,1.387325,0.2354322,5,1.629205
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.615357,59.71025,46.76639,1.386185,1.386185,0,-1,0,1.386185,116.5326,0,0,0,1.615357,1.459142,1.386185,0,0,6.866877,4.445085,0.156215,0,0.156215,7.633735,54.52657,0.1325625,1.524803,1.292286,0,6.060441
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.3654,69.70679,49.36732,0.56848,0.56848,0,0,0,0.56848,416.0921,0,0,0,2.3654,0.5984,0.56848,0,0,6.710662,4.585678,1.767,0,1.767,9.310059,66.50028,0.1324156,0.6253279,1.89232,0,6.951078
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.598802,75.18462,51.9179,2.875541,2.875541,0,0,0,2.875541,90.37609,0,0,0,2.598802,3.026886,2.875541,0,0,4.943662,6.175979,0,0.4280837,-0.4280837,8.858819,63.27715,0.1324156,3.163095,2.079041,0,8.77478
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.38549,75.65807,54.22518,1.268831,1.268831,0,0,0,1.268831,188.0069,0,0,0,2.38549,1.335612,1.268831,0,0,5.419311,5.747895,1.049878,0,1.049878,9.85482,70.39143,0.1323286,1.395715,1.908392,0,8.133385
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.71926,71.56829,56.5828,0,0,0,0,0,0,0,0,0,0,1.71926,0,0,0,0,4.369432,6.692785,1.71926,0,1.71926,11.48585,82.04165,0.1321862,0,1.375408,0,8.412045
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5632527,62.65746,58.05106,1.853578,1.853578,0,-1,0,1.853578,30.38731,0,0,0,0.5632527,1.951135,1.853578,0,0,2.650172,8.240119,0,1.387882,-1.387882,10.0229,71.59198,0.1321862,2.038936,0.4506021,0,8.803371
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,58.70549,58.70549,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,4.192264,6.852237,0,0.2992037,-0.2992037,9.707509,69.33921,0.1321862,0.3126678,0,0,6.852237
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,59.36831,59.36831,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,4.524713,6.553033,0,0.1296037,-0.1296037,9.570894,68.3634,0.1321862,0.1354359,0,0,6.553033
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,58.9488,58.9488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.668716,6.423429,0,0,0,9.570894,68.3634,0.1321862,0,0,0,6.423429
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,57.33791,57.33791,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,4.668716,6.423429,0,1.98528,-1.98528,7.478226,53.41579,0.1321862,2.074617,0,0,6.423429
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,56.06261,56.06261,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,6.874583,4.43815,0,0.6958148,-0.6958148,6.744773,48.17685,0.1321862,0.7271265,0,0,4.43815
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,54.22518,54.22518,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,7.64771,3.742335,0,0.1787133,-0.1787133,6.556393,46.83128,0.1321862,0.1867554,0,0,3.742335
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,52.24512,52.24512,3.347688,3.33,0,-1,0,3.33,0,0,0.01768797,0.3524568,0,3.505263,3.33,0,0,7.846281,3.563622,0,3.505263,-3.505263,2.861521,20.43939,0.1321862,3.682457,0,0,3.563622
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,50.12243,50.12243,0.7376298,0.05544052,0,-1,0,0.05544052,0,0,0.6821893,0.7559523,0,0.05835845,0.05544052,0,0,11.74102,0.05835845,0,0.05835845,-0.05835845,2.800006,20,0.1321862,0.8113928,0,0,0.05835845
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,48.61221,48.61221,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321862,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,47.50471,47.50471,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321862,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,46.34688,46.34688,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321862,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,45.3988,45.3988,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321862,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,44.57657,44.57657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321862,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,43.74595,43.74595,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321862,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,43.18382,43.18382,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1323999,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,42.99084,42.99084,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1325622,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,42.57134,42.57134,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1329489,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3126411,46.01672,43.72917,4.022929,4.022929,1.25,0,0.50625,4.022929,7.771479,4.440892E-16,0,0,0.3126411,2.918872,2.772928,0,0,1.81586,8.991,0,2.606231,-2.606231,9.530143,68.07231,0.1329489,4.425221,0.2501128,5,9.303641
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.574994,59.25519,46.6741,1.102109,1.102109,0,-1,0,1.102109,142.9073,0,0,0,1.574994,1.160115,1.102109,0,0,4.711672,6.384769,0.4148797,0,0.4148797,9.923733,70.88366,0.1329146,1.21232,1.259995,0,7.959763
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.331164,69.19571,49.22469,0.519236,0.519236,0,0,0,0.519236,448.9604,0,0,0,2.331164,0.5465642,0.519236,0,0,4.296793,6.758161,1.7846,0,1.7846,11.61675,82.97664,0.1327673,0.5711596,1.864931,0,9.089325
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.567883,74.67836,51.77527,1.838064,1.838064,0,0,0,1.838064,139.7059,0,0,0,2.567883,1.934804,1.838064,0,0,2.512193,8.364301,0.6330789,0,0.6330789,12.21734,87.26656,0.1327151,2.02187,2.054306,0,10.93218
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.355296,75.1663,54.08255,1.444881,1.444881,0,0,0,1.444881,163.0096,0,0,0,2.355296,1.520928,1.444881,0,0,1.879114,8.934072,0.8343678,0,0.8343678,13.00889,92.92049,0.1326464,1.58937,1.884236,0,11.28937
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.687499,71.10771,56.44855,0.9359422,0.9359422,0,0,0,0.9359422,180.2995,0,0,0,1.687499,0.9852024,0.9359422,0,0,1.044746,9.685002,0.702297,0,0.702297,13.67515,97.67947,0.1325887,1.029536,1.35,0,11.3725
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7292624,63.92568,57.90843,0,0,0,-1,0,0,0,0.3868131,0,0,0.7292624,0,0,0,0,0.3424492,10.31707,0.3424492,0,0.3424492,14.00003,100,0.1325605,0,0.5834099,0,11.04633
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,58.52091,58.52091,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1325605,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,59.22568,59.22568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1325605,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,58.80617,58.80617,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1325605,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,57.24562,57.24562,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1325605,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,55.97032,55.97032,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1325605,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,54.08255,54.08255,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1325605,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,52.10249,52.10249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1325605,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,50.03013,50.03013,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1325605,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,48.56187,48.56187,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1325605,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,47.42921,47.42921,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1325605,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,46.27137,46.27137,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1325605,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,45.37363,45.37363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1325605,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,44.52623,44.52623,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1325605,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,43.72917,43.72917,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1325605,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,43.15865,43.15865,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1325605,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,42.94889,42.94889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1325605,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,42.54617,42.54617,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1325605,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3262157,46.06646,43.67883,1.124119,1.124119,0,0,0,1.124119,29.01967,0,0,0,0.3262157,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8570674,-0.8570674,3.880765,27.71969,0.1325605,1.236531,0.2609725,0,2.208581
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.918482,62.22423,46.58181,0.3457561,0.3457561,0,-1,0,0.3457561,554.8658,0,0,0,1.918482,0.3639538,0.3457561,0,0,10.66664,1.025298,1.554528,0,1.554528,5.35552,38.25364,0.1324328,0.3803317,1.534786,0,2.943781
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.298231,68.70067,49.08205,1.592993,1.592993,0,0,0,1.592993,144.2713,0,0,0,2.298231,1.676834,1.592993,0,0,9.112111,2.424374,0.6213962,0,0.6213962,5.945028,42.46441,0.1323819,1.752292,1.838584,0,4.722605
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.22127,81.95172,51.5823,1.618664,1.618664,0,0,0,1.618664,199.008,0,0,0,3.22127,1.703856,1.618664,0,0,8.490715,2.983631,1.517414,0,1.517414,7.384573,52.74685,0.1322576,1.78053,2.577016,0,6.204901
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.327107,74.64902,53.89797,0.5098809,0.5098809,0,0,0,0.5098809,456.402,0,0,0,2.327107,0.5367168,0.5098809,0,0,6.973301,4.349303,1.79039,0,1.79039,9.083087,64.87906,0.1321113,0.560869,1.861686,0,6.67641
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.6579,70.60484,56.25558,1.13476,1.13476,0,0,0,1.13476,146.1013,0,0,0,1.6579,1.194484,1.13476,0,0,5.182911,5.960654,0.4634154,0,0.4634154,9.522721,68.0193,0.1320735,1.248236,1.32632,0,7.618554
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5064352,61.8335,57.71546,3.164394,3.164394,0,-1,0,3.164394,16.00417,0,4.440892E-16,0.1508337,0.5064352,3.330941,3.164394,0,0,4.719496,6.377728,0,2.824506,-2.824506,6.54543,46.75298,0.1320735,3.480834,0.4051481,0,6.884163
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,58.37828,58.37828,1.124922,1.124922,0,0,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,7.857836,3.553222,0,1.184128,-1.184128,5.297249,37.83742,0.1320735,1.237414,0,0,3.553222
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,59.08305,59.08305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.173534,2.369093,0,0,0,5.297249,37.83742,0.1320735,0,0,0,2.369093
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,58.66354,58.66354,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,9.173534,2.369093,0,1.249695,-1.249695,3.979955,28.4282,0.1320735,1.305931,0,0,2.369093
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,57.10299,57.10299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.56208,1.119399,0,0,0,3.979955,28.4282,0.1320735,0,0,0,1.119399
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,55.82769,55.82769,3.731402,1.063429,0,-1,0,1.063429,0,0,2.667973,3.041113,0,1.119399,1.063429,0,0,10.56208,1.119399,0,1.119399,-1.119399,2.800006,20,0.1320735,4.104542,0,0,1.119399
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,53.93992,53.93992,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320735,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,52.0102,52.0102,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320735,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,49.92945,49.92945,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320735,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,48.46958,48.46958,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320735,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,47.36208,47.36208,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320735,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,46.17908,46.17908,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320735,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,45.28134,45.28134,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320735,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,44.45911,44.45911,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320735,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,43.65366,43.65366,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320735,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,43.10831,43.10831,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1322566,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,42.89856,42.89856,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1324926,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,42.47905,42.47905,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.132835,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2129395,45.15277,43.60332,0.2385378,0.2385378,0,0,0,0.2385378,89.2687,0,0,0,0.2129395,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.03815283,-0.03815283,11.90927,85.06602,0.132835,0.2623915,0.1703516,0,8.892897
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.49887,58.36467,46.46434,1.986199,1.986199,0,-1,0,1.986199,75.46425,0,0,0,1.49887,2.090736,1.986199,0,0,2.203855,8.641805,0,0.5918658,-0.5918658,11.28539,80.60974,0.132835,2.184819,1.199096,0,10.14067
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.266642,68.22176,48.93942,0,0,0,0,0,0,0,0,0,0,2.266642,0,0,0,0,2.861484,8.049938,2.266642,0,2.266642,13.43571,95.96918,0.1326503,0,1.813314,0,10.31658
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.51146,73.62225,51.39772,0.870813,0.870813,0,0,0,0.870813,288.404,0.9999723,0,0,2.51146,0.9166452,0.870813,0,0,0.594842,10.08992,0.594842,0,0.594842,14.00003,100,0.132602,0.9578943,2.009168,0,12.60138
