Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,57.15332,57.15332,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.784471,6.319251,0,0.8597231,-0.8597231,8.554852,61.10597,0.1363337,0.8984107,0,0,6.319251
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,55.50048,55.50048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.739718,5.459527,0,0,0,8.554852,61.10597,0.1363337,0,0,0,5.459527
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,54.17484,54.17484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.739718,5.459527,0,0,0,8.554852,61.10597,0.1363337,0,0,0,5.459527
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,52.33741,52.33741,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.739718,5.459527,0,1.007005,-1.007005,7.493376,53.52401,0.1363337,1.05232,0,0,5.459527
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,50.59227,50.59227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.858613,4.452522,0,0,0,7.493376,53.52401,0.1363337,0,0,0,4.452522
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,48.75484,48.75484,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.858613,4.452522,0,0.2882555,-0.2882555,7.189528,51.35367,0.1363337,0.301227,0,0,4.452522
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,47.47955,47.47955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.178897,4.164267,0,0,0,7.189528,51.35367,0.1363337,0,0,0,4.164267
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,46.48951,46.48951,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.178897,4.164267,0,0.6156739,-0.6156739,6.540551,46.71813,0.1363337,0.6433792,0,0,4.164267
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,45.35685,45.35685,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.862979,3.548593,0,0.4229352,-0.4229352,6.094738,43.53376,0.1363337,0.4419673,0,0,3.548593
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,44.5514,44.5514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.332908,3.125658,0,0,0,6.094738,43.53376,0.1363337,0,0,0,3.125658
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,43.7963,43.7963,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.332908,3.125658,0,0.5014939,-0.5014939,5.566117,39.7579,0.1363337,0.5240611,0,0,3.125658
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,43.09153,43.09153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.890122,2.624164,0,0,0,5.566117,39.7579,0.1363337,0,0,0,2.624164
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,42.521,42.521,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.890122,2.624164,0,0.546919,-0.546919,4.989614,35.64003,0.1363337,0.5715304,0,0,2.624164
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,42.33642,42.33642,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.49781,2.077245,0,0.0507947,-0.0507947,4.936071,35.25758,0.1363337,0.05308046,0,0,2.077245
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,41.93369,41.93369,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.554249,2.02645,0,1.796768,-1.796768,3.042112,21.72933,0.1363337,1.877622,0,0,2.02645
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,42.97406,42.97406,2.005525,2.005525,1.787327,0,0.6529403,2.005525,0,2.775558E-17,0,0,0,0.2296822,0.2181981,0,0,11.55066,0.2296822,0,0.2296822,-0.2296822,2.800006,20,0.1363337,2.206078,0,5,0.2296822
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.214725,54.89503,45.47431,0.6356666,0.6356666,0,-1,0,0.6356666,191.0946,0,0,0.4684356,1.214725,0.6691228,0.6356666,0,0,11.80586,0,0.545602,0,0.545602,3.317609,23.69716,0.136291,0.6992333,0.9717798,0,1.214725
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.030939,64.48815,47.66413,2.153054,2.153054,4.862217,0,1.492385,2.153054,94.3283,0,0,0,2.030939,0,0,2.709163,2.573704,11.26026,0.4910418,4.604644,0,4.604644,7.685958,54.89959,0.1365594,2.36836,1.624752,5,2.521981
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.308426,69.79118,49.92945,2.109619,2.109619,4.688478,0,1.444954,2.109619,109.4238,0,0,0,2.308426,0,0,2.578858,2.449915,6.655614,4.635221,4.758342,0,4.758342,12.20012,87.14352,0.1367843,2.320581,1.846741,5,6.943648
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.109865,70.43297,52.19478,1.017232,1.017232,0,0,0,1.017232,207.4123,0,0,0,2.109865,1.070771,1.017232,0,0,1.897272,8.917729,1.039094,0,1.039094,13.18589,94.18473,0.136703,1.118955,1.687892,0,11.02759
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.436878,66.53709,54.46011,0.4509135,0.4509135,0,0,0,0.4509135,318.6594,0.1040539,0,0,1.436878,0.4746458,0.4509135,0,0,0.8581786,9.852914,0.8581786,0,0.8581786,14.00003,100,0.136636,0.4960048,1.149503,0,11.28979
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3287537,58.54168,55.92837,2.587757,2.587757,0,-1,0,2.587757,12.7042,0,4.440892E-16,0,0.3287537,2.723954,2.587757,0,0,0,10.62527,0,2.395201,-2.395201,11.47526,81.96601,0.136636,2.846532,0.263003,0,10.95403
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,56.63314,56.63314,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,2.661334,8.230073,0,1.676721,-1.676721,9.707846,69.34161,0.136636,1.752174,0,0,8.230073
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,57.43859,57.43859,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,0,1.35727,1.289407,0,0,4.524358,6.553352,0,1.35727,-1.35727,8.277157,59.12243,0.136636,1.418348,0,0,6.553352
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,57.06103,57.06103,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0,0.1366586,0.1298257,0,0,6.032436,5.196082,0,0.1366586,-0.1366586,8.133106,58.0935,0.136636,0.1428082,0,0,5.196082
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,55.40818,55.40818,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,0,2.926908,2.780563,0,0,6.184279,5.059423,0,2.926908,-2.926908,5.047873,36.05616,0.136636,3.058619,0,0,5.059423
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,54.08255,54.08255,0.4669983,0.4669983,0,-1,0,0.4669983,0,0,0,0,0,0.4915771,0.4669983,0,0,9.436399,2.132514,0,0.4915771,-0.4915771,4.529706,32.35497,0.136636,0.5136981,0,0,2.132514
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,52.24512,52.24512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.982596,1.640937,0,0,0,4.529706,32.35497,0.136636,0,0,0,1.640937
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,50.44964,50.44964,2.918028,1.55889,0,-1,0,1.55889,0,0,1.359137,1.65094,0,1.640937,1.55889,0,0,9.982596,1.640937,0,1.640937,-1.640937,2.800006,20,0.136636,3.209831,0,0,1.640937
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,48.65416,48.65416,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136636,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,47.37886,47.37886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136636,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,46.38883,46.38883,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136636,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,45.28134,45.28134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136636,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,44.48428,44.48428,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136636,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,43.72917,43.72917,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136636,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,43.04118,43.04118,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136636,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,42.45388,42.45388,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1368421,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,42.26091,42.26091,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1369721,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,41.85818,41.85818,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1373169,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,42.89856,42.89856,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1373169,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.196002,54.63287,45.37363,1.150188,1.150188,0,-1,0,1.150188,103.9831,0,0,0,1.196002,1.210724,1.150188,0,0,3.371071,7.591311,0,0.01472252,-0.01472252,10.78643,77.04578,0.1373169,1.265207,0.9568014,0,8.787313
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.01618,64.2165,47.54667,0.651078,0.651078,0,0,0,0.651078,309.6679,0,0,0,2.01618,0.6853452,0.651078,0,0,3.387429,7.576588,1.330834,0,1.330834,12.04897,86.06391,0.1372132,0.7161858,1.612944,0,9.592768
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.296697,69.50694,49.78682,0.5385087,0.5385087,0,0,0,0.5385087,426.492,0,0,0,2.296697,0.5668512,0.5385087,0,0,2.056594,8.774339,1.729845,0,1.729845,13.69005,97.78585,0.1370786,0.5923595,1.837357,0,11.07104
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.100156,70.12364,52.0102,0.7776417,0.7776417,0,0,0,0.7776417,270.0673,0.9548365,0,0,2.100156,0.8185701,0.7776417,0,0,0.3267491,10.3312,0.3267491,0,0.3267491,14.00003,100,0.1370533,0.8554058,1.680125,0,12.43136
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.427427,66.24844,54.27552,0.7352687,0.7352687,0,0,0,0.7352687,194.1368,0.6534603,0,0,1.427427,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1370533,0.8087956,1.141942,0,12.0527
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3221465,58.29182,55.7354,1.491529,1.491529,0,-1,0,1.491529,21.59842,0,0,0,0.3221465,1.57003,1.491529,0,0,0,10.62527,0,1.247883,-1.247883,12.68464,90.60442,0.1370533,1.640681,0.2577172,0,10.94742
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,56.44855,56.44855,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.386537,9.377391,0,1.928546,-1.928546,10.65178,76.08398,0.1370533,2.01533,0,0,9.377391
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,57.24562,57.24562,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.529366,7.448845,0,1.106489,-1.106489,9.485435,67.75298,0.1370533,1.156281,0,0,7.448845
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,56.86806,56.86806,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.758799,6.342356,0,2.26796,-2.26796,7.094796,50.67701,0.1370533,2.370018,0,0,6.342356
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,55.21521,55.21521,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.278754,4.074396,0,0.09072526,-0.09072526,6.999163,49.99392,0.1370533,0.0948079,0,0,4.074396
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,53.84763,53.84763,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.37956,3.98367,0,2.482369,-2.482369,4.382516,31.30363,0.1370533,2.594076,0,0,3.98367
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,52.05215,52.05215,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.13775,1.501301,0,0.4708997,-0.4708997,3.886144,27.75812,0.1370533,0.4920902,0,0,1.501301
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,50.30701,50.30701,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.66097,1.030402,0,0.5709606,-0.5709606,3.284299,23.45923,0.1370533,0.5966538,0,0,1.030402
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,48.51153,48.51153,0.6573102,0.436469,0,-1,0,0.436469,0,0,0.2208412,0.2865722,0,0.4594411,0.436469,0,0,11.29537,0.4594411,0,0.4594411,-0.4594411,2.800006,20,0.1370533,0.7230412,0,0,0.4594411
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,47.2614,47.2614,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370533,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,46.27137,46.27137,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370533,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,45.18905,45.18905,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370533,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,44.36682,44.36682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370533,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,43.60332,43.60332,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370533,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,42.92373,42.92373,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1370533,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,42.3532,42.3532,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1372016,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,42.14344,42.14344,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1374047,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,41.76589,41.76589,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1376658,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,42.78109,42.78109,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1376658,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.480325,56.87401,45.23939,0.6226393,0.6226393,0,-1,0,0.6226393,237.7499,0,0,0,1.480325,0.6554098,0.6226393,0,0,3.737509,7.261516,0.8249147,0,0.8249147,11.2369,80.2634,0.1376018,0.6849033,1.18426,0,8.74184
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.493288,68.65566,47.37886,0.6459141,0.6459141,0,0,0,0.6459141,386.0092,0,0,0,2.493288,0.6799096,0.6459141,0,0,2.912594,8.00394,1.813378,0,1.813378,12.95722,92.55138,0.1374614,0.7105055,1.99463,0,10.49723
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.28726,69.19737,49.60224,0.9550509,0.9550509,0,0,0,0.9550509,239.4909,0.182727,0,0,2.28726,1.005317,0.9550509,0,0,1.099216,9.63598,1.099216,0,1.099216,14.00003,100,0.1373764,1.050556,1.829808,0,11.92324
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.092254,69.82318,51.81723,0,0,0,0,0,0,0,2.092254,0,0,2.092254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373764,0,1.673803,0,12.71753
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.419865,65.96835,54.08255,0.6623868,0.6623868,0,0,0,0.6623868,214.3558,0.7226154,0,0,1.419865,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1373764,0.7286255,1.135892,0,12.04514
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3168958,58.06163,55.55082,0.746001,0.746001,0,-1,0,0.746001,42.47927,0,0,0,0.3168958,0.7852643,0.746001,0,0,0,10.62527,0,0.4683685,-0.4683685,13.50632,96.47355,0.1373764,0.8206011,0.2535166,0,10.94217
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,56.25558,56.25558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5204094,10.15691,0,0,0,13.50632,96.47355,0.1373764,0,0,0,10.15691
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,57.06103,57.06103,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.5204094,10.15691,0,1.903712,-1.903712,11.49964,82.14009,0.1373764,1.989379,0,0,10.15691
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,56.68348,56.68348,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.635645,8.253194,0,0.3742302,-0.3742302,11.10516,79.32243,0.1373764,0.3910705,0,0,8.253194
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,55.03063,55.03063,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,0,1.879674,1.78569,0,0,3.051457,7.878963,0,1.879674,-1.879674,9.123812,65.16995,0.1373764,3.339259,0,5,7.878963
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,53.66304,53.66304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.139983,5.999289,0,0,0,9.123812,65.16995,0.1373764,0,0,0,5.999289
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,51.86757,51.86757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.139983,5.999289,0,0,0,9.123812,65.16995,0.1373764,0,0,0,5.999289
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,50.12243,50.12243,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,5.139983,5.999289,0,1.766182,-1.766182,7.262093,51.87199,0.1373764,1.84566,0,0,5.999289
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,48.37729,48.37729,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,7.102407,4.233108,0,0.1605574,-0.1605574,7.09285,50.66312,0.1373764,0.1677824,0,0,4.233108
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,47.14394,47.14394,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,7.280805,4.07255,0,0.1303516,-0.1303516,6.955448,49.68167,0.1373764,0.1362174,0,0,4.07255
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,46.17908,46.17908,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,7.42564,3.942199,0,0.08344312,-0.08344312,6.867491,49.05341,0.1373764,0.08719806,0,0,3.942199
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,45.09676,45.09676,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,7.518354,3.858755,0,0.3642179,-0.3642179,6.483572,46.31113,0.1373764,0.3806078,0,0,3.858755
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,44.29131,44.29131,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,7.923041,3.494537,0,0.3047616,-0.3047616,6.162324,44.01651,0.1373764,0.3184758,0,0,3.494537
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,43.5362,43.5362,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,8.261665,3.189776,0,0.4890923,-0.4890923,5.646776,40.33403,0.1373764,0.5111015,0,0,3.189776
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,42.84821,42.84821,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,8.8051,2.700684,0,0.5187311,-0.5187311,5.099985,36.42839,0.1373764,0.542074,0,0,2.700684
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,42.28608,42.28608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.381469,2.181952,0,0,0,5.099985,36.42839,0.1373764,0,0,0,2.181952
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,42.07632,42.07632,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,9.381469,2.181952,0,0.5260024,-0.5260024,4.54553,32.46801,0.1373764,0.5496725,0,0,2.181952
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,41.6736,41.6736,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,9.965916,1.65595,0,0.08830434,-0.08830434,4.452449,31.80314,0.1373764,0.09227803,0,0,1.65595
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,42.6888,42.6888,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,10.06403,1.567646,0,0.2000062,-0.2000062,4.241624,30.29725,0.1373764,1.584006,0,5,1.567646
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.051628,53.17637,45.11354,2.459331,2.298305,0,-1,0,2.298305,45.75671,0,0.1610265,1.206197,1.051628,2.419268,2.298305,0,0,10.28626,1.367639,0,1.367639,-1.367639,2.800006,20,0.1373764,2.705264,0.8413028,0,2.419268
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.128968,64.93658,47.24462,2.435451,2.435451,4.806352,0,1.477134,2.435451,87.41576,0,0,0,2.128968,0,0,2.370901,2.252356,11.80586,0,4.381324,0,4.381324,6.956494,49.68915,0.137644,2.678996,1.703174,5,2.128968
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.27888,68.94776,49.45961,1.198683,1.198683,4.703946,0,1.449177,1.198683,190.1153,0,0,0,2.27888,0,0,3.505263,3.33,7.424536,3.943192,5.60888,0,5.60888,12.27754,87.69657,0.1377982,1.318551,1.823104,5,6.222071
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.085374,69.59116,51.67459,1.23327,1.23327,0,0,0,1.23327,169.093,0,0,0,2.085374,1.298179,1.23327,0,0,1.815656,8.991183,0.7871944,0,0.7871944,13.02434,93.03084,0.1377375,1.356597,1.668299,0,11.07656
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.886994,70.17955,53.89797,2.371309,2.371309,0,0,0,2.371309,79.57605,0,0,0,1.886994,2.496115,2.371309,0,0,1.028462,9.699658,0,0.6091206,-0.6091206,12.38227,88.44463,0.1377375,2.60844,1.509595,0,11.58665
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3268546,57.94551,55.35785,1.187216,1.187216,0,-1,0,1.187216,27.53119,0,2.220446E-16,0,0.3268546,1.249701,1.187216,0,0,1.705263,9.090538,0,0.9228462,-0.9228462,11.40951,81.49632,0.1377375,1.305937,0.2614836,0,9.417393
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,56.06261,56.06261,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,2.730647,8.167691,0,1.097349,-1.097349,10.2528,73.23415,0.1377375,1.146729,0,0,8.167691
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,56.9184,56.9184,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,3.949924,7.070343,0,0.8969214,-0.8969214,9.307364,66.48103,0.1377375,0.9372829,0,0,7.070343
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,56.49051,56.49051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.946503,6.173421,0,0,0,9.307364,66.48103,0.1377375,0,0,0,6.173421
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,54.888,54.888,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,4.946503,6.173421,0,1.385294,-1.385294,7.847136,56.05085,0.1377375,1.447632,0,0,6.173421
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,53.52041,53.52041,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,6.485718,4.788128,0,3.505263,-3.505263,4.152264,29.65897,0.1377375,5.244005,0,0,4.788128
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,51.67459,51.67459,1.593362,1.218721,0,-1,0,1.218721,0,0,0.374641,0.5339773,0,1.282865,1.218721,0,0,10.38046,1.282865,0,1.282865,-1.282865,2.800006,20,0.1377375,1.752699,0,0,1.282865
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,49.97979,49.97979,3.411533,0,0,-1,0,0,0,0,3.411533,3.752686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377375,3.752686,0,0,0
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,48.23465,48.23465,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377375,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,47.00131,47.00131,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377375,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,46.03645,46.03645,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377375,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,44.9793,44.9793,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377375,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,44.19902,44.19902,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377375,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,43.46908,43.46908,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377375,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,42.78109,42.78109,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377375,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,42.21896,42.21896,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1380016,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,42.00081,42.00081,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1381505,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,41.59809,41.59809,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1384859,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,42.59651,42.59651,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1384859,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.454902,56.39383,44.99608,0.8614786,0.8614786,0,-1,0,0.8614786,168.8843,0,0,0,1.454902,0.9068196,0.8614786,0,0,4.237017,6.811959,0.5480826,0,0.5480826,10.5004,75.00269,0.1384438,0.9476265,1.163922,0,8.266861
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.241508,65.8791,47.12716,1.71801,1.71801,0,0,0,1.71801,130.4712,0,0,0,2.241508,1.808432,1.71801,0,0,3.688934,7.305233,0.4330768,0,0.4330768,10.91125,77.93735,0.1384104,1.889811,1.793207,0,9.546741
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.6494,72.58263,49.31697,1.329252,1.329252,0,0,0,1.329252,199.3151,0,0,0,2.6494,1.399212,1.329252,0,0,3.255857,7.695003,1.250187,0,1.250187,12.09728,86.40899,0.1383143,1.462177,2.11952,0,10.3444
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.366182,72.27134,51.54035,0.09289315,0.09289315,0,0,0,0.09289315,2547.208,0.2627292,0,0,2.366182,0.09778227,0.09289315,0,0,2.00567,8.820171,2.00567,0,2.00567,14.00003,100,0.1381605,0.1021825,1.892945,0,11.18635
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.765469,68.8414,53.75534,0.878415,0.878415,0,0,0,0.878415,200.9835,0.840822,0,0,1.765469,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1381605,0.9662565,1.412375,0,12.39074
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3290778,57.77552,55.17326,0.1809864,0.1809864,0,-1,0,0.1809864,181.8246,0.1385658,0,0,0.3290778,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1381605,0.199085,0.2632622,0,10.95435
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,55.92837,55.92837,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1381605,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,56.72543,56.72543,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1381605,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,56.34788,56.34788,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1381605,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,54.69503,54.69503,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1381605,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,53.32744,53.32744,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1381605,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,51.54035,51.54035,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1381605,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,49.8875,49.8875,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1381605,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,48.14236,48.14236,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381605,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,46.90902,46.90902,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381605,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,45.94416,45.94416,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381605,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,44.87862,44.87862,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381605,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,44.10673,44.10673,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381605,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,43.3684,43.3684,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381605,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,42.71397,42.71397,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381605,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,42.14344,42.14344,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1383201,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,41.93369,41.93369,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1385057,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,41.53097,41.53097,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1388378,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,42.49583,42.49583,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1388378,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.140494,53.67713,44.90379,0.3653834,0.3653834,0,-1,0,0.3653834,312.1363,0,0,0,1.140494,0.3846141,0.3653834,0,0,4.332946,6.725623,0.7558801,0,0.7558801,10.60653,75.76074,0.13878,0.4019217,0.9123954,0,7.866117
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.975601,63.22204,47.00131,0,0,0,0,0,0,0,0,0,0,1.975601,0,0,0,0,3.577066,7.405915,1.975601,0,1.975601,12.48075,89.148,0.138629,0,1.580481,0,9.381516
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.266501,68.55167,49.22469,0.7972689,0.7972689,0,0,0,0.7972689,284.2831,0,0,0,2.266501,0.8392305,0.7972689,0,0,1.601465,9.183956,1.427271,0,1.427271,13.83477,98.81961,0.1385201,0.8769958,1.813201,0,11.45046
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.684701,75.53941,51.43967,2.121772,2.121772,0,0,0,2.121772,126.5311,0.2770625,0,0,2.684701,2.233444,2.121772,0,0,0.174194,10.4685,0.174194,0,0.174194,14.00003,100,0.1385068,2.333949,2.147761,0,13.1532
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.800221,69.07167,53.66304,1.341863,1.341863,0,0,0,1.341863,134.1584,0.3877342,0,0,1.800221,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1385068,1.476049,1.440177,0,12.4255
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3714038,58.01432,55.07258,0.435772,0.435772,0,-1,0,0.435772,85.22893,0,0,0,0.3714038,0.4587074,0.435772,0,0,0,10.62527,0,0.08730358,-0.08730358,13.908,99.34267,0.1385068,0.4793492,0.297123,0,10.99668
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,55.78574,55.78574,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.09700397,10.53797,0,1.885542,-1.885542,11.92047,85.14602,0.1385068,1.970391,0,0,10.53797
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,56.63314,56.63314,3.113255,3.113255,5,0,1.53,3.113255,0,0,0,0,0,0,0,1.886745,1.792408,2.192051,8.652429,1.792408,0,1.792408,13.62089,97.2919,0.1386849,3.424581,0,5,8.652429
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,56.20525,56.20525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3996432,10.2656,0,0,0,13.62089,97.2919,0.1386849,0,0,0,10.2656
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,54.56078,54.56078,1.084449,1.084449,0,0,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,0.3996432,10.2656,0,1.141526,-1.141526,12.41762,88.69711,0.1386849,1.192894,0,0,10.2656
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,53.18481,53.18481,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,1.668005,9.12407,0,3.097783,-3.097783,9.15227,65.37323,0.1386849,3.237183,0,0,9.12407
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,51.39772,51.39772,3.688317,3.33,0,-1,0,3.33,0,0,0.3583174,0.7271491,0,3.505263,3.33,0,0,5.109986,6.026287,0,3.505263,-3.505263,5.457398,38.98134,0.1386849,4.057149,0,0,6.026287
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,49.74487,49.74487,2.122812,2.122812,0,-1,0,2.122812,0,0,4.440892E-16,0,0,2.234539,2.122812,0,0,9.004723,2.521024,0,2.234539,-2.234539,3.101987,22.15701,0.1386849,2.335093,0,0,2.521024
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,48.01651,48.01651,0.2882,0.2721606,0,-1,0,0.2721606,0,0,0.01603937,0.04485937,0,0.2864848,0.2721606,0,0,11.48754,0.2864848,0,0.2864848,-0.2864848,2.800006,20,0.1386849,0.31702,0,0,0.2864848
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,46.79156,46.79156,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386849,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,45.85187,45.85187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386849,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,44.76115,44.76115,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386849,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,43.98927,43.98927,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386849,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,43.25094,43.25094,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386849,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,42.59651,42.59651,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386849,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,42.05116,42.05116,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1388892,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,41.85818,41.85818,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1390589,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,41.46385,41.46385,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.139385,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,42.40354,42.40354,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.139385,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.131449,53.47859,44.78632,1.249924,1.249924,0,-1,0,1.249924,90.52143,0,0,0,1.131449,1.31571,1.249924,0,0,3.630102,7.358183,0,0.1842605,-0.1842605,10.36198,74.01402,0.139385,1.374917,0.9051595,0,8.489632
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.969691,63.03489,46.88385,2.204721,2.204721,0,0,0,2.204721,89.33967,4.440892E-16,0,0,1.969691,2.32076,2.204721,0,0,3.834836,7.173922,0,0.3510686,-0.3510686,9.991925,71.37075,0.139385,2.425194,1.575753,0,9.143613
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.263273,68.35407,49.08205,1.142491,1.142491,0,0,0,1.142491,198.0999,0,0,0,2.263273,1.202622,1.142491,0,0,4.224912,6.822854,1.060651,0,1.060651,10.99815,78.55804,0.1393042,1.25674,1.810619,0,9.086127
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.075024,69.00761,51.25509,0,0,0,0,0,0,0,0,0,0,2.075024,0,0,0,0,3.16426,7.77744,2.075024,0,2.075024,12.96669,92.61901,0.1391464,0,1.660019,0,9.852464
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.406519,65.1784,53.47007,0,0,0,0,0,0,0,0.3172818,0,0,1.406519,0,0,0,0,1.089237,9.644961,1.089237,0,1.089237,14.00003,100,0.1390637,0,1.125215,0,11.05148
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3090559,57.32445,54.888,0.8603631,0.8603631,0,-1,0,0.8603631,35.92157,0,1.110223E-16,0,0.3090559,0.9056454,0.8603631,0,0,0,10.62527,0,0.5965894,-0.5965894,13.37117,95.50815,0.1390637,0.9463994,0.2472447,0,10.93433
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,55.64311,55.64311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6628771,10.02868,0,0,0,13.37117,95.50815,0.1390637,0,0,0,10.02868
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,56.44855,56.44855,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6628771,10.02868,0,0.9233723,-0.9233723,12.39785,88.55588,0.1390637,0.964924,0,0,10.02868
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,56.02066,56.02066,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.688846,9.105312,0,0.6093996,-0.6093996,11.75548,83.96758,0.1390637,0.6368225,0,0,9.105312
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,54.36781,54.36781,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.365957,8.495913,0,1.825085,-1.825085,9.831676,70.22611,0.1390637,1.907214,0,0,8.495913
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,53.00023,53.00023,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.39383,6.670827,0,3.47679,-3.47679,6.166817,44.0486,0.1390637,3.633245,0,0,6.670827
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,51.20475,51.20475,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.256929,3.194038,0,1.141805,-1.141805,4.963249,35.45171,0.1390637,1.193186,0,0,3.194038
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,49.5519,49.5519,2.397933,1.949621,0,-1,0,1.949621,0,0,0.4483121,0.6881054,0,2.052233,1.949621,0,0,9.525601,2.052233,0,2.052233,-2.052233,2.800006,20,0.1390637,2.637727,0,0,2.052233
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,47.8571,47.8571,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390637,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,46.64893,46.64893,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390637,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,45.70924,45.70924,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390637,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,44.64369,44.64369,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390637,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,43.88858,43.88858,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390637,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,43.15865,43.15865,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390637,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,42.521,42.521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390637,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,41.97564,41.97564,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1392273,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,41.76589,41.76589,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1394241,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,41.36317,41.36317,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1396519,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,42.31124,42.31124,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1396519,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.517825,56.54666,44.64369,0.8262683,0.8262683,0,-1,0,0.8262683,183.6964,0,0,0,1.517825,0.869756,0.8262683,0,0,3.093674,7.840967,0.6480685,0,0.6480685,11.67992,83.42785,0.1396028,0.9088951,1.21426,0,9.358791
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.541347,68.39598,46.74961,0.8428161,0.8428161,0,0,0,0.8428161,301.5304,0,0,0,2.541347,0.8871749,0.8428161,0,0,2.445606,8.424229,1.654172,0,1.654172,13.24921,94.63701,0.1394777,0.9270977,2.033077,0,10.96558
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.821663,73.91254,48.88908,2.741583,2.741583,0,0,0,2.741583,102.9209,4.440892E-16,0,0,2.821663,2.885877,2.741583,0,0,0.7914343,9.912983,0,0.06421449,-0.06421449,13.18152,94.15352,0.1394777,3.015742,2.25733,0,12.73465
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.075787,68.79378,51.06211,2.182029,2.182029,0,0,0,2.182029,95.13107,0,0,0,2.075787,2.296873,2.182029,0,0,0.8627837,9.848769,0,0.2210851,-0.2210851,12.94847,92.48892,0.1394777,2.400232,1.66063,0,11.92456
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.408078,64.9913,53.28549,0.4652774,0.4652774,0,0,0,0.4652774,302.632,0,0,0,1.408078,0.4897657,0.4652774,0,0,1.108434,9.627684,0.9183127,0,0.9183127,13.81966,98.71169,0.1394083,0.5118052,1.126463,0,11.03576
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3104238,57.13919,54.69503,2.4072,2.4072,0,-1,0,2.4072,12.89564,0,0,0,0.3104238,2.533895,2.4072,0,0,0.1901211,10.45417,0,2.223471,-2.223471,11.47592,81.97069,0.1394083,2.64792,0.248339,0,10.76459
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,55.40818,55.40818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.660644,8.230695,0,0,0,11.47592,81.97069,0.1394083,0,0,0,8.230695
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,56.25558,56.25558,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.660644,8.230695,0,1.512755,-1.512755,9.881335,70.58083,0.1394083,1.580829,0,0,8.230695
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,55.82769,55.82769,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.341483,6.717939,0,1.391388,-1.391388,8.414684,60.10477,0.1394083,1.454,0,0,6.717939
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,54.17484,54.17484,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.887469,5.326552,0,0.1761188,-0.1761188,8.229039,58.77873,0.1394083,0.1840442,0,0,5.326552
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,52.7653,52.7653,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,6.083157,5.150433,0,2.098545,-2.098545,6.016978,42.97833,0.1394083,2.19298,0,0,5.150433
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,51.02016,51.02016,5.008853,2.899294,0,-1,0,2.899294,0,0,2.10956,2.610445,0,3.051888,2.899294,0,0,8.414873,3.051888,0,3.051888,-3.051888,2.800006,20,0.1394083,5.509739,0,0,3.051888
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,49.36732,49.36732,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394083,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,47.66413,47.66413,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394083,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,46.48951,46.48951,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394083,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,45.54144,45.54144,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394083,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,44.48428,44.48428,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394083,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,43.74595,43.74595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394083,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,43.04118,43.04118,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394083,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,42.40354,42.40354,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394083,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,41.85818,41.85818,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1395545,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,41.64843,41.64843,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1397477,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,41.2457,41.2457,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1400698,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,42.16861,42.16861,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1400698,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.119615,53.07963,44.50106,2.276825,2.276825,0,-1,0,2.276825,49.17441,0,0,0,1.119615,2.396658,2.276825,0,0,4.84725,6.262749,0,1.277043,-1.277043,8.055402,57.53847,0.1400698,2.504508,0.8956923,0,7.382365
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.964473,62.61807,46.55664,1.211292,1.211292,0,0,0,1.211292,162.18,0,0,0,1.964473,1.275044,1.211292,0,0,6.266186,4.985706,0.689429,0,0.689429,8.709452,62.21024,0.1400178,1.332421,1.571578,0,6.95018
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.263399,67.91714,48.7045,2.677556,2.677556,0,0,0,2.677556,84.53226,0,0,0,2.263399,2.81848,2.677556,0,0,5.576757,5.606193,0,0.5550815,-0.5550815,8.124344,58.03091,0.1400178,2.945312,1.810719,0,7.869591
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.078197,68.60571,50.87753,1.175673,1.175673,0,0,0,1.175673,176.7666,0,0,0,2.078197,1.23755,1.175673,0,0,6.193515,5.051111,0.8406469,0,0.8406469,8.921852,63.72739,0.1399545,1.29324,1.662557,0,7.129308
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.825351,68.67112,53.09252,0.6490613,0.6490613,0,0,0,0.6490613,281.2293,0,0,0,1.825351,0.6832225,0.6490613,0,0,5.352868,5.807693,1.142128,0,1.142128,10.00537,71.46678,0.1398685,0.7139674,1.460281,0,7.633044
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3130916,56.97284,54.51044,2.437032,2.437032,0,-1,0,2.437032,12.84725,0,4.440892E-16,0,0.3130916,2.565297,2.437032,0,0,4.21074,6.835608,0,2.252206,-2.252206,7.631337,54.50944,0.1398685,2.680735,0.2504733,0,7.1487
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,55.21521,55.21521,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,6.71319,4.583403,0,1.213437,-1.213437,6.352261,45.3732,0.1398685,1.268042,0,0,4.583403
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,56.02066,56.02066,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,8.061454,3.369966,0,0.7961258,-0.7961258,5.513071,39.379,0.1398685,0.8319514,0,0,3.369966
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,55.59277,55.59277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.946038,2.57384,0,0,0,5.513071,39.379,0.1398685,0,0,0,2.57384
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,53.89797,53.89797,3.423099,3.423099,5,0,1.53,3.423099,0,0,0,0,0,0,0,1.576901,1.498056,8.946038,2.57384,1.498056,0,1.498056,6.934251,49.53027,0.140013,3.765409,0,5,2.57384
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,52.48004,52.48004,3.128906,3.128906,0,-1,0,3.128906,0,0,0,0.1117961,0,3.293585,3.128906,0,0,7.447982,3.92209,0,3.293585,-3.293585,3.462508,24.73215,0.140013,3.441796,0,0,3.92209
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,50.77685,50.77685,2.532267,0.5970799,0,-1,0,0.5970799,0,0,1.935187,2.188414,0,0.6285052,0.5970799,0,0,11.10752,0.6285052,0,0.6285052,-0.6285052,2.800006,20,0.140013,2.785494,0,0,0.6285052
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,49.13239,49.13239,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140013,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,47.47955,47.47955,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140013,0.04469574,0,0,0
