Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,46.29654,46.29654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140013,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,45.37363,45.37363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140013,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,44.34165,44.34165,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140013,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,43.62849,43.62849,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140013,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,42.89856,42.89856,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140013,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,42.28608,42.28608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140013,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,41.74072,41.74072,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1402266,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,41.53097,41.53097,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1403429,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,41.15342,41.15342,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1404588,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,42.05116,42.05116,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1404588,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.116799,52.88774,44.34165,1.104301,1.104301,0,-1,0,1.104301,101.1317,2.220446E-16,0,0,1.116799,1.162422,1.104301,0,0,4.182541,6.860987,0,0.04562348,-0.04562348,9.98403,71.31435,0.1404588,1.214731,0.8934391,0,7.977786
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.964671,62.43094,46.38883,0.5243277,0.5243277,0,0,0,0.5243277,374.703,0,0,0,1.964671,0.5519239,0.5243277,0,0,4.233234,6.815363,1.412748,0,1.412748,11.32428,80.88755,0.1403528,0.5767604,1.571737,0,8.780035
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.266155,67.72042,48.51153,1.043964,1.043964,0,0,0,1.043964,217.0721,0,0,0,2.266155,1.098909,1.043964,0,0,2.820487,8.086836,1.167245,0,1.167245,12.43163,88.79714,0.1402653,1.14836,1.812924,0,10.35299
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.082484,68.42637,50.68456,0.6857716,0.6857716,0,0,0,0.6857716,303.6701,0,0,0,2.082484,0.7218649,0.6857716,0,0,1.653242,9.137357,1.360619,0,1.360619,13.72242,98.0171,0.1401635,0.7543488,1.665987,0,11.21984
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.417281,64.60809,52.8576,0,0,0,0,0,0,0,1.124658,0,0,1.417281,0,0,0,0,0.2926232,10.36191,0.2926232,0,0.2926232,14.00003,100,0.1401416,0,1.133825,0,11.77919
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3171843,56.76662,54.27552,1.79532,1.79532,0,-1,0,1.79532,17.66729,2.220446E-16,0,0,0.3171843,1.88981,1.79532,0,0,0,10.62527,0,1.572626,-1.572626,12.34233,88.15936,0.1401416,1.974852,0.2537475,0,10.94246
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,54.98029,54.98029,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.747362,9.052649,0,0.2364224,-0.2364224,12.09312,86.37928,0.1401416,0.2470614,0,0,9.052649
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,55.78574,55.78574,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,2.010054,8.816226,0,0.4062451,-0.4062451,11.6649,83.32057,0.1401416,0.4245261,0,0,8.816226
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,55.3075,55.3075,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.461437,8.409981,0,0.08283504,-0.08283504,11.57759,82.69689,0.1401416,0.08656262,0,0,8.409981
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,53.66304,53.66304,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.553476,8.327146,0,2.160686,-2.160686,9.300024,66.42861,0.1401416,2.257917,0,0,8.327146
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,52.24512,52.24512,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.954239,6.166459,0,1.207194,-1.207194,8.02753,57.33939,0.1401416,1.261518,0,0,6.166459
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,50.54193,50.54193,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.295566,4.959265,0,0.2165227,-0.2165227,7.799295,55.70914,0.1401416,0.2262662,0,0,4.959265
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,48.88908,48.88908,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.536147,4.742743,0,0.8377791,-0.8377791,6.916198,49.40132,0.1401416,0.8754792,0,0,4.742743
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,47.2614,47.2614,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.467012,3.904963,0,0.7164441,-0.7164441,6.161,44.00705,0.1401416,0.7486842,0,0,3.904963
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,46.12874,46.12874,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.263062,3.188519,0,0.3355261,-0.3355261,5.807324,41.4808,0.1401416,0.3506248,0,0,3.188519
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,45.21422,45.21422,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.635868,2.852993,0,0.5116739,-0.5116739,5.267972,37.6283,0.1401416,0.5346992,0,0,2.852993
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,44.19902,44.19902,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.204394,2.341319,0,0.3990706,-0.3990706,4.847315,34.62361,0.1401416,0.4170288,0,0,2.341319
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,43.51103,43.51103,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.647806,1.942248,0,0.2760926,-0.2760926,4.556288,32.54485,0.1401416,0.2885168,0,0,1.942248
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,42.78109,42.78109,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.954576,1.666156,0,0.2938837,-0.2938837,4.246507,30.33213,0.1401416,0.3071085,0,0,1.666156
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,42.16861,42.16861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28111,1.372272,0,0,0,4.246507,30.33213,0.1401416,0,0,0,1.372272
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,41.64843,41.64843,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.28111,1.372272,0,0.6236174,-0.6236174,3.589157,25.63678,0.1401416,0.6516801,0,0,1.372272
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,41.43867,41.43867,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.97402,0.7486547,0,0.5321063,-0.5321063,3.028268,21.63044,0.1401416,0.5560511,0,0,0.7486547
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,41.06112,41.06112,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.56525,0.2165484,0,0.05371037,-0.05371037,2.971652,21.22604,0.1401416,0.05612734,0,0,0.2165484
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,41.93369,41.93369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.62493,0.162838,0,0,0,2.971652,21.22604,0.1401416,0,0,0,0.162838
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.11572,52.75449,44.22419,3.130288,1.21463,0,-1,0,1.21463,91.85677,0,1.915658,3.076634,1.11572,1.278558,1.21463,0,0,11.62493,0.162838,0,0.162838,-0.162838,2.800006,20,0.1401416,3.443317,0.8925763,0,1.278558
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.966105,62.31187,46.27137,0,0,0,0,0,0,0,0,0,0,1.966105,0,0,0,0,11.80586,0,1.966105,0,1.966105,4.665216,33.32291,0.1399948,0,1.572884,0,1.966105
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.269815,67.6007,48.37729,1.73239,1.73239,0,0,0,1.73239,131.0222,0,0,0,2.269815,1.823568,1.73239,0,0,9.839755,1.769495,0.4462472,0,0.4462472,5.088564,36.34681,0.1399615,1.905628,1.815852,0,4.03931
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.088424,68.27273,50.49998,0.7805745,0.7805745,0,0,0,0.7805745,267.5496,0,0,0,2.088424,0.8216574,0.7805745,0,0,9.393508,2.171117,1.266767,0,1.266767,6.290324,44.9308,0.1398671,0.858632,1.670739,0,4.259541
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.424477,64.46268,52.66462,0,0,0,0,0,0,0,0,0,0,1.424477,0,0,0,0,8.126741,3.311207,1.424477,0,1.424477,7.641701,54.58347,0.1397611,0,1.139581,0,4.735683
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4269307,57.45117,54.08255,0,0,0,-1,0,0,0,0,0,0,0.4269307,0,0,0,0,6.702265,4.593236,0.4269307,0,0.4269307,8.046723,57.47648,0.1397294,0,0.3415445,0,5.020167
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,54.79571,54.79571,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,6.275334,4.977474,0,0.2045517,-0.2045517,7.831107,55.93637,0.1397294,0.2137566,0,0,4.977474
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,55.59277,55.59277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.502614,4.772922,0,0,0,7.831107,55.93637,0.1397294,0,0,0,4.772922
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,55.12292,55.12292,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,6.502614,4.772922,0,1.293547,-1.293547,6.467589,46.19697,0.1397294,1.351756,0,0,4.772922
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,53.47007,53.47007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.939888,3.479375,0,0,0,6.467589,46.19697,0.1397294,0,0,0,3.479375
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,52.0102,52.0102,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.939888,3.479375,0,2.606867,-2.606867,3.71971,26.5693,0.1397294,2.724176,0,0,3.479375
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,50.30701,50.30701,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.83641,0.872508,0,0.07167698,-0.07167698,3.644156,26.02963,0.1397294,0.07490245,0,0,0.872508
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,48.7045,48.7045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91605,0.800831,0,0,0,3.644156,26.02963,0.1397294,0,0,0,0.800831
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,47.07682,47.07682,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.91605,0.800831,0,0.1097954,-0.1097954,3.528421,25.20296,0.1397294,0.1147362,0,0,0.800831
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,45.96933,45.96933,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,11.03804,0.6910357,0,0.2407043,-0.2407043,3.274697,23.39064,0.1397294,0.251536,0,0,0.6910357
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,45.07159,45.07159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30549,0.4503313,0,0,0,3.274697,23.39064,0.1397294,0,0,0,0.4503313
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,44.05639,44.05639,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,11.30549,0.4503313,0,0.400455,-0.400455,2.85258,20.37553,0.1397294,0.4184754,0,0,0.4503313
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,43.3684,43.3684,0.05540173,0.04738252,0,-1,0,0.04738252,0,0,0.008019212,0.01355939,0,0.04987634,0.04738252,0,0,11.75044,0.04987634,0,0.04987634,-0.04987634,2.800006,20,0.1397294,0.0609419,0,0,0.04987634
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,42.66363,42.66363,0.06228564,0,0,-1,0,0,0,0,0.06228564,0.0685142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397294,0.0685142,0,0,0
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,42.07632,42.07632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397294,0,0,0,0
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,41.53097,41.53097,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1398954,0.340802,0,5,0
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,41.32122,41.32122,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1400111,0,0,5,2.997
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,40.94366,40.94366,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1401868,0.4139682,0,5,5.994
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,41.81623,41.81623,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.81586,8.991,0,0.6774107,-0.6774107,11.5633,82.59482,0.1401868,0.7078941,0,0,8.991
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.289528,54.02434,44.08156,0.4676566,0.4676566,0,-1,0,0.4676566,275.7425,0,0,0,1.289528,0.4922701,0.4676566,0,0,2.568539,8.313589,0.7972579,0,0.7972579,12.31964,87.99728,0.1401276,0.5144222,1.031622,0,9.603117
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.161158,63.94661,46.11196,1.691374,1.691374,0,0,0,1.691374,127.7753,0,0,0,2.161158,1.780394,1.691374,0,0,1.771281,9.031121,0.3807645,0,0.3807645,12.68087,90.57745,0.1400994,1.860512,1.728927,0,11.19228
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.479832,69.47141,48.18431,3.392417,3.392417,2.357567,0,0.8086158,3.392417,73.09927,0,0,0,2.479832,1.089316,1.03485,0,0,1.390516,9.37381,1.390516,0,1.390516,14.00003,100,0.140174,3.731659,1.983866,5,11.85364
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.701112,74.33717,50.30701,0.2959459,0.2959459,0,0,0,0.2959459,912.7048,2.38959,0,0,2.701112,0.3115219,0.2959459,0,0,0,10.62527,0,0,0,14.00003,100,0.140174,0.3255404,2.16089,0,13.32639
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.821952,67.94904,52.48004,1.691444,1.691444,0,0,0,1.691444,107.7158,0.04148437,0,0,1.821952,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.140174,1.860589,1.457561,0,12.44723
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4026919,57.01562,53.84763,1.243842,1.243842,0,-1,0,1.243842,32.37483,0,2.220446E-16,0,0.4026919,1.309308,1.243842,0,0,0,10.62527,0,0.9066159,-0.9066159,13.04437,93.17389,0.140174,1.368227,0.3221535,0,11.02797
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,54.56078,54.56078,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,1.007351,9.718658,0,1.579159,-1.579159,11.37979,81.28406,0.140174,1.650221,0,0,9.718658
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,55.35785,55.35785,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.761972,8.1395,0,1.594303,-1.594303,9.699248,69.28021,0.140174,1.666046,0,0,8.1395
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,54.888,54.888,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.53342,6.545197,0,0.4641475,-0.4641475,9.209994,65.78555,0.140174,0.4850341,0,0,6.545197
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,53.23515,53.23515,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.049139,6.081049,0,1.165178,-1.165178,7.981789,57.01267,0.140174,1.21761,0,0,6.081049
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,51.81723,51.81723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.343781,4.915872,0,0,0,7.981789,57.01267,0.140174,0,0,0,4.915872
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,50.12243,50.12243,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.343781,4.915872,0,3.22804,-3.22804,4.579137,32.70806,0.140174,3.373301,0,0,4.915872
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,48.51153,48.51153,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,9.930491,1.687832,0,1.501318,-1.501318,2.996609,21.4043,0.140174,1.568878,0,0,1.687832
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,46.90902,46.90902,0.3070472,0.1771883,0,-1,0,0.1771883,0,0,0.1298589,0.1605636,0,0.186514,0.1771883,0,0,11.59862,0.186514,0,0.186514,-0.186514,2.800006,20,0.140174,0.3377519,0,0,0.186514
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,45.80153,45.80153,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140174,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,44.92896,44.92896,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140174,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,43.91375,43.91375,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140174,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,43.22577,43.22577,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140174,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,42.54617,42.54617,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140174,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,41.95886,41.95886,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140174,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,41.43867,41.43867,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1403901,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,41.2457,41.2457,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1405851,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,40.84298,40.84298,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1408221,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,41.71555,41.71555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1408221,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.371348,54.57685,43.9641,2.458733,2.458733,0,-1,0,2.458733,55.77457,0,0,0,1.371348,2.58814,2.458733,0,0,2.624279,8.263423,0,1.216792,-1.216792,10.22781,73.05562,0.1408221,2.704606,1.097078,0,9.634771
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.975379,62.05692,45.96933,1.365094,1.365094,0,0,0,1.365094,144.7065,0,0,0,1.975379,1.436941,1.365094,0,0,3.97627,7.046631,0.5384382,0,0.5384382,10.73861,76.70423,0.1407822,1.501603,1.580303,0,9.02201
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.283429,67.34501,48.04168,0.6499488,0.6499488,0,0,0,0.6499488,351.3244,0,0,0,2.283429,0.6841566,0.6499488,0,0,3.437832,7.531226,1.599272,0,1.599272,12.25582,87.54137,0.140664,0.7149436,1.826743,0,9.814654
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.584025,72.911,50.16438,1.552202,1.552202,0,0,0,1.552202,166.4747,0,0,0,2.584025,1.633897,1.552202,0,0,1.83856,8.970571,0.9501276,0,0.9501276,13.15719,93.97972,0.1405938,1.707423,2.06722,0,11.55459
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.596831,65.62138,52.28707,1.962973,1.962973,0,0,0,1.962973,81.34756,0,2.220446E-16,0,1.596831,2.066288,1.962973,0,0,0.8884319,9.825686,0,0.4694567,-0.4694567,12.66234,90.44508,0.1405938,2.15927,1.277465,0,11.42252
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3375237,56.30564,53.66304,0.9620436,0.9620436,0,-1,0,0.9620436,35.08403,0,1.110223E-16,0,0.3375237,1.012678,0.9620436,0,0,1.410051,9.356229,0,0.6751539,-0.6751539,11.95066,85.3617,0.1405938,1.058248,0.2700189,0,9.693752
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,54.36781,54.36781,3.063083,3.063083,5,0,1.53,3.063083,0,0,0,0,0,0,0,1.936917,1.840071,2.160222,8.681075,1.840071,0,1.840071,13.69631,97.83057,0.1407663,3.369392,0,5,8.681075
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,55.17326,55.17326,1.762678,1.762678,0,0,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,0.3201506,10.33714,0,1.855451,-1.855451,11.74049,83.86047,0.1407663,1.938946,0,0,10.33714
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,54.69503,54.69503,0.8006862,0.8006862,0,0,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,2.381763,8.481688,0,0.8428277,-0.8428277,10.85207,77.51464,0.1407663,0.8807549,0,0,8.481688
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,53.04218,53.04218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.318238,7.63886,0,0,0,10.85207,77.51464,0.1407663,0,0,0,7.63886
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,51.63264,51.63264,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,3.318238,7.63886,0,2.635041,-2.635041,8.074495,57.67485,0.1407663,2.753617,0,0,7.63886
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,49.97979,49.97979,2.743902,2.743902,0,-1,0,2.743902,0,0,0,0,0,2.888318,2.743902,0,0,6.24606,5.00382,0,2.888318,-2.888318,5.029941,35.92807,0.1407663,3.018292,0,0,5.00382
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,48.37729,48.37729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.455302,2.115502,0,0,0,5.029941,35.92807,0.1407663,0,0,0,2.115502
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,46.76639,46.76639,0.3445236,0.3445236,0,-1,0,0.3445236,0,0,5.551115E-17,0,0,0.3626564,0.3445236,0,0,9.455302,2.115502,0,0.3626564,-0.3626564,4.647667,33.19756,0.1407663,0.378976,0,0,2.115502
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,45.68407,45.68407,0.6238741,0.6238741,0,-1,0,0.6238741,0,0,1.110223E-16,0,0,0.6567096,0.6238741,0,0,9.858254,1.752846,0,0.6567096,-0.6567096,3.955434,28.25305,0.1407663,0.6862615,0,0,1.752846
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,44.8115,44.8115,0.2899406,0.2899406,0,-1,0,0.2899406,0,0,5.551115E-17,0,0,0.3052006,0.2899406,0,0,10.58793,1.096136,0,0.3052006,-0.3052006,3.633725,25.95512,0.1407663,0.3189346,0,0,1.096136
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,43.7963,43.7963,0.3301876,0.3301876,0,-1,0,0.3301876,0,0,0,0,0,0.3475659,0.3301876,0,0,10.92704,0.7909353,0,0.3475659,-0.3475659,3.267358,23.33822,0.1407663,0.3632064,0,0,0.7909353
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,43.13348,43.13348,0.3314795,0.3314795,0,-1,0,0.3314795,0,0,0,0,0,0.3489258,0.3314795,0,0,11.31323,0.4433694,0,0.3489258,-0.3489258,2.899558,20.71109,0.1407663,0.3646275,0,0,0.4433694
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,42.42871,42.42871,0.4735084,0.08972138,0,-1,0,0.08972138,0,0,0.3837871,0.4311379,0,0.09444356,0.08972138,0,0,11.70092,0.09444356,0,0.09444356,-0.09444356,2.800006,20,0.1407663,0.5208593,0,0,0.09444356
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,41.85818,41.85818,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407663,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,41.338,41.338,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1409454,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,41.15342,41.15342,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1410969,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,40.75069,40.75069,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.141317,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,41.62326,41.62326,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.141317,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.124828,52.42799,43.84663,0.8702496,0.8702496,0,-1,0,0.8702496,129.2535,0,0,0,1.124828,0.9160522,0.8702496,0,0,3.02285,7.904709,0.2087762,0,0.2087762,11.33036,80.93101,0.1413016,0.9572746,0.8998627,0,9.029538
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,1.982715,61.96355,45.8267,1.496007,1.496007,0,0,0,1.496007,132.5338,0,0,0,1.982715,1.574745,1.496007,0,0,2.814074,8.092608,0.4079709,0,0.4079709,11.7174,83.69553,0.1412715,1.645608,1.586172,0,10.07532
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.292523,67.26867,47.89905,0.9315715,0.9315715,0,0,0,0.9315715,246.092,0,0,0,2.292523,0.9806017,0.9315715,0,0,2.406103,8.459782,1.311922,0,1.311922,12.962,92.5855,0.1411749,1.024729,1.834019,0,10.75231
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.116396,67.94868,49.97979,0,0,0,0,0,0,0,1.022215,0,0,2.116396,0,0,0,0,1.094181,9.640512,1.094181,0,1.094181,14.00003,100,0.1410944,0,1.693117,0,11.75691
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.944194,68.69867,52.10249,0.6808536,0.6808536,0,0,0,0.6808536,285.5524,1.227506,0,0,1.944194,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1410944,0.748939,1.555355,0,12.56947
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3470363,56.23621,53.52041,1.018348,1.018348,0,-1,0,1.018348,34.07838,0,2.220446E-16,0,0.3470363,1.071945,1.018348,0,0,0,10.62527,0,0.7249085,-0.7249085,13.23591,94.54201,0.1410944,1.120182,0.2776291,0,10.97231
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,54.17484,54.17484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8054539,9.900366,0,0,0,13.23591,94.54201,0.1410944,0,0,0,9.900366
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,54.98029,54.98029,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.8054539,9.900366,0,0.8320566,-0.8320566,12.35884,88.27727,0.1410944,0.8694991,0,0,9.900366
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,54.56078,54.56078,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.729961,9.068309,0,0.2439104,-0.2439104,12.10174,86.44082,0.1410944,0.2548864,0,0,9.068309
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,52.90794,52.90794,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,2.000973,8.824399,0,1.04706,-1.04706,10.99804,78.55727,0.1410944,1.094178,0,0,8.824399
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,51.43967,51.43967,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.164373,7.777339,0,1.636678,-1.636678,9.27283,66.23437,0.1410944,1.710329,0,0,7.777339
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,49.78682,49.78682,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.982904,6.140661,0,2.223636,-2.223636,6.928912,49.49213,0.1410944,2.323699,0,0,6.140661
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,48.18431,48.18431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.45361,3.917025,0,0,0,6.928912,49.49213,0.1410944,0,0,0,3.917025
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,46.60698,46.60698,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.45361,3.917025,0,0.4519698,-0.4519698,6.452494,46.08915,0.1410944,0.4723084,0,0,3.917025
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,45.54144,45.54144,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.955799,3.465055,0,0.0389026,-0.0389026,6.411488,45.79625,0.1410944,0.04065322,0,0,3.465055
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,44.66887,44.66887,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,7.999024,3.426152,0,0.05363286,-0.05363286,6.354953,45.39243,0.1410944,0.05604634,0,0,3.426152
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,43.67883,43.67883,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.058617,3.37252,0,0.4944374,-0.4944374,5.833771,41.66971,0.1410944,0.5166871,0,0,3.37252
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,42.99084,42.99084,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.607991,2.878082,0,0.2260296,-0.2260296,5.595514,39.96788,0.1410944,0.236201,0,0,2.878082
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,42.31124,42.31124,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.859135,2.652053,0,0.4547405,-0.4547405,5.116176,36.54404,0.1410944,0.4752038,0,0,2.652053
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,41.74072,41.74072,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.364403,2.197312,0,0.06904557,-0.06904557,5.043396,36.02418,0.1410944,0.07215262,0,0,2.197312
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,41.2457,41.2457,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.441119,2.128267,0,0.3525437,-0.3525437,4.671782,33.3698,0.1410944,0.3684082,0,0,2.128267
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,41.03595,41.03595,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.832835,1.775723,0,0.6648713,-0.6648713,3.970946,28.36384,0.1410944,0.6947905,0,0,1.775723
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,40.6584,40.6584,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.57158,1.110851,3.137645,0,3.137645,6.947577,49.62545,0.1413852,1.866937,0,5,1.110851
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,41.5058,41.5058,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.433936,3.934732,3.211003,0,3.211003,9.993802,71.38416,0.1416818,1.781996,0,5,3.934732
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.13206,52.33523,43.704,0,0,0,-1,0,0,0,0,0,0,1.13206,0,0,0,0,4.222932,6.824635,1.13206,0,1.13206,11.06777,79.05534,0.1415986,0,0.9056482,0,7.956695
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,1.991924,61.88728,45.68407,0,0,0,0,0,0,0,0,0,0,1.991924,0,0,0,0,3.090872,7.843489,1.991924,0,1.991924,12.95747,92.5532,0.1414524,0,1.593539,0,9.835413
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.303636,67.19255,47.73964,1.998093,1.998093,0,0,0,1.998093,115.2917,0,0,0,2.303636,2.103256,1.998093,0,0,1.098948,9.636221,0.2003798,0,0.2003798,13.14757,93.91103,0.1414377,2.197902,1.842909,0,11.93986
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.128822,67.90602,49.83716,0.9485492,0.9485492,0,0,0,0.9485492,224.4293,0.2317808,0,0,2.128822,0.9984728,0.9485492,0,0,0.8985685,9.816563,0.8985685,0,0.8985685,14.00003,100,0.1413719,1.043404,1.703058,0,11.94538
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.885588,67.97176,51.95986,2.159189,2.159189,0,0,0,2.159189,87.3285,0,0,0,1.885588,2.272831,2.159189,0,0,0,10.62527,0,0.3872433,-0.3872433,13.59184,97.08436,0.1413719,2.375108,1.50847,0,12.51086
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3581509,56.12818,53.32744,0.7088788,0.7088788,0,-1,0,0.7088788,50.52357,0,1.110223E-16,0,0.3581509,0.7461882,0.7088788,0,0,0.4302703,10.23803,0,0.3880374,-0.3880374,13.18281,94.16274,0.1413719,0.7797667,0.2865207,0,10.59618
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,53.99026,53.99026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.861423,9.849994,0,0,0,13.18281,94.16274,0.1413719,0,0,0,9.849994
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,54.79571,54.79571,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,0.861423,9.849994,0,2.279367,-2.279367,10.78015,77.00089,0.1413719,2.381939,0,0,9.849994
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,54.36781,54.36781,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.394053,7.570626,0,1.685697,-1.685697,9.003266,64.30891,0.1413719,1.761553,0,0,7.570626
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,52.71497,52.71497,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.26705,5.884929,0,1.435064,-1.435064,7.490576,53.50401,0.1413719,1.499642,0,0,5.884929
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,51.25509,51.25509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.861565,4.449865,0,0,0,7.490576,53.50401,0.1413719,0,0,0,4.449865
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,49.60224,49.60224,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,6.861565,4.449865,0,1.008988,-1.008988,6.42701,45.90712,0.1413719,1.054392,0,0,4.449865
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,48.01651,48.01651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.982663,3.440878,0,0,0,6.42701,45.90712,0.1413719,0,0,0,3.440878
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,46.46434,46.46434,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,7.982663,3.440878,0,0.5430322,-0.5430322,5.854603,41.81851,0.1413719,0.5674686,0,0,3.440878
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,45.42397,45.42397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.586032,2.897846,0,0,0,5.854603,41.81851,0.1413719,0,0,0,2.897846
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,44.5514,44.5514,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.586032,2.897846,0,0.247924,-0.247924,5.593268,39.95184,0.1413719,0.2590806,0,0,2.897846
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,43.58654,43.58654,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,8.861503,2.649922,0,0.2631544,-0.2631544,5.315879,37.97049,0.1413719,0.2749964,0,0,2.649922
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,42.89856,42.89856,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.153896,2.386767,0,0.4184887,-0.4184887,4.874753,34.8196,0.1413719,0.4373207,0,0,2.386767
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,42.21896,42.21896,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.618884,1.968279,0,0.6737248,-0.6737248,4.164585,29.74698,0.1413719,0.7040424,0,0,1.968279
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,41.64843,41.64843,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.36747,1.294554,0,0.1008819,-0.1008819,4.058246,28.98742,0.1413719,0.1054216,0,0,1.294554
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,41.15342,41.15342,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.47956,1.193672,0,0.2128062,-0.2128062,3.833929,27.38515,0.1413719,0.2223824,0,0,1.193672
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,40.94366,40.94366,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71601,0.9808658,0,0,0,3.833929,27.38515,0.1413719,0,0,0,0.9808658
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,40.5661,40.5661,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.71601,0.9808658,3.166391,0,3.166391,6.837831,48.84156,0.1416632,1.833652,0,5,0.9808658
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,41.41351,41.41351,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.549618,3.830618,3.33,0,3.33,9.996947,71.40662,0.1419133,0.9862251,0,5,3.830618
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.141177,52.28435,43.58654,0.9801719,0.9801719,0,-1,0,0.9801719,116.4262,0,0,0,1.141177,1.03176,0.9801719,0,0,4.219618,6.827618,0.1094174,0,0.1094174,10.10075,72.14806,0.1419052,1.078189,0.9129418,0,7.968795
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.003005,61.82808,45.54144,0,0,0,0,0,0,0,0,0,0,2.003005,0,0,0,0,4.1102,6.926094,2.003005,0,2.003005,12.00097,85.72102,0.1417587,0,1.602404,0,8.929098
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.316266,67.15073,47.59701,1.157846,1.157846,0,0,0,1.157846,200.0496,0,0,0,2.316266,1.218785,1.157846,0,0,2.107196,8.728798,1.097481,0,1.097481,13.04213,93.15788,0.1416785,1.27363,1.853013,0,11.04506
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.143578,67.83776,49.65258,0,0,0,0,0,0,0,1.133863,0,0,2.143578,0,0,0,0,1.009715,9.716531,1.009715,0,1.009715,14.00003,100,0.1416048,0,1.714862,0,11.86011
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.487411,64.05968,51.77527,3.155502,3.155502,1.742461,0,0.6406919,3.155502,47.13707,0,0,0,1.487411,1.487411,1.41304,0,0,0,10.62527,0,0,0,14.00003,100,0.1416048,3.471052,1.189929,5,12.11269
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.4995726,57.07459,53.14286,2.246013,2.246013,0,-1,0,2.246013,22.24265,0,0,0,0.4995726,2.364224,2.246013,0,0,0,10.62527,0,1.864651,-1.864651,12.03451,85.96063,0.1416048,2.470614,0.3996581,0,11.12485
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,53.80568,53.80568,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.071835,8.760623,0,1.29247,-1.29247,10.67213,76.22935,0.1416048,1.350631,0,0,8.760623
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,54.60274,54.60274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.507913,7.468153,0,0,0,10.67213,76.22935,0.1416048,0,0,0,7.468153
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,54.17484,54.17484,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.507913,7.468153,0,1.141754,-1.141754,9.468615,67.63283,0.1416048,1.193133,0,0,7.468153
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,52.53038,52.53038,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.776529,6.326398,0,2.180113,-2.180113,7.170574,51.21828,0.1416048,2.278218,0,0,6.326398
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,51.06211,51.06211,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.198876,4.146286,0,1.00354,-1.00354,6.112751,43.66241,0.1416048,1.048699,0,0,4.146286
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,49.40927,49.40927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.313921,3.142746,0,0,0,6.112751,43.66241,0.1416048,0,0,0,3.142746
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,47.83193,47.83193,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.313921,3.142746,0,0.747198,-0.747198,5.325134,38.0366,0.1416048,0.7808219,0,0,3.142746
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,46.29654,46.29654,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.14414,2.395548,0,0.3839843,-0.3839843,4.92038,35.1455,0.1416048,0.4012635,0,0,2.395548
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,45.30651,45.30651,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.57079,2.011563,0,0.2912703,-0.2912703,4.613354,32.95246,0.1416048,0.3043774,0,0,2.011563
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,44.43394,44.43394,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.894423,1.720293,0,0.1787856,-0.1787856,4.424897,31.60634,0.1416048,0.186831,0,0,1.720293
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,43.46908,43.46908,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.09307,1.541507,0,0.4300704,-0.4300704,3.971563,28.36825,0.1416048,0.4494236,0,0,1.541507
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,42.80626,42.80626,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.57093,1.111437,0,0.01225842,-0.01225842,3.958642,28.27596,0.1416048,0.01281004,0,0,1.111437
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,42.11827,42.11827,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.58455,1.099179,0,0.0345462,-0.0345462,3.922227,28.01585,0.1416048,0.03610078,0,0,1.099179
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,41.55614,41.55614,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.62294,1.064632,0,0.7786523,-0.7786523,3.101455,22.15321,0.1416048,0.8136916,0,0,1.064632
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,41.06112,41.06112,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.4881,0.2859802,0,0.1267828,-0.1267828,2.967814,21.19863,0.1416048,0.132488,0,0,0.2859802
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,40.84298,40.84298,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.62897,0.1591974,3.33,0,3.33,6.12693,43.7637,0.1417822,0.4803466,0,5,0.1591974
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,40.46543,40.46543,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.298974,3.156198,3.219607,0,3.219607,9.181317,65.5807,0.1420757,1.772034,0,5,3.156198
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,41.29605,41.29605,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.079367,6.053843,3.33,0,3.33,12.34043,88.14577,0.1423781,1.407058,0,5,6.053843
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.152516,52.22467,43.44391,1.448061,1.448061,0,-1,0,1.448061,79.5903,0,2.220446E-16,0,1.152516,1.524274,1.448061,0,0,1.749367,9.050844,0,0.3717586,-0.3717586,11.94856,85.34672,0.1423781,1.592867,0.9220127,0,10.20336
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.015956,61.78596,45.3988,3.457447,3.457447,3.596599,0,1.146871,3.457447,58.30766,0,0,0,2.015956,0,0,0.1391523,0.1321947,2.162432,8.679085,2.148151,0,2.148151,13.98648,99.90322,0.1425406,3.803191,1.612765,5,10.69504
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.331412,67.07496,47.40403,0.05569849,0.05569849,0,0,0,0.05569849,4185.773,2.258501,0,0,2.331412,0.05862999,0.05569849,0,0,0.01428142,10.61242,0.01428142,0,0.01428142,14.00003,100,0.1425395,0.06126834,1.86513,0,12.94383
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.160198,67.77793,49.45961,1.386594,1.386594,0,0,0,1.386594,155.7917,0.7006262,0,0,2.160198,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1425395,1.525253,1.728159,0,12.78547
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.506006,63.97054,51.54035,0.1044348,0.1044348,0,0,0,0.1044348,1442.054,1.396075,0,0,1.506006,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1425395,0.1148783,1.204805,0,12.13128
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3851733,55.91568,52.90794,1.452781,1.452781,0,-1,0,1.452781,26.51283,0,0,0,0.3851733,1.529243,1.452781,0,0,0,10.62527,0,1.144069,-1.144069,12.79407,91.38605,0.1425395,1.598059,0.3081387,0,11.01045
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,53.56237,53.56237,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.271188,9.481205,0,1.495042,-1.495042,11.21816,80.12955,0.1425395,1.562319,0,0,9.481205
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,54.31747,54.31747,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.932347,7.986162,0,2.350067,-2.350067,8.740972,62.43539,0.1425395,2.45582,0,0,7.986162
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,53.89797,53.89797,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.543532,5.636095,0,1.620484,-1.620484,7.032831,50.23441,0.1425395,1.693406,0,0,5.636095
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,52.28707,52.28707,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.34407,4.015611,0,0.4990501,-0.4990501,6.506786,46.47695,0.1425395,0.5215074,0,0,4.015611
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,50.82719,50.82719,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.898571,3.516561,0,0.2624091,-0.2624091,6.230183,44.50122,0.1425395,0.2742175,0,0,3.516561
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,49.17434,49.17434,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.190136,3.254152,0,1.844205,-1.844205,4.286221,30.6158,0.1425395,1.927194,0,0,3.254152
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,47.63896,47.63896,1.860668,1.33945,0,-1,0,1.33945,0,0,0.5212178,0.7072846,0,1.409947,1.33945,0,0,10.23925,1.409947,0,1.409947,-1.409947,2.800006,20,0.1425395,2.046735,0,0,1.409947
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,46.12874,46.12874,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425395,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,45.13871,45.13871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425395,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,44.26614,44.26614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425395,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,43.30128,43.30128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425395,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,42.66363,42.66363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425395,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,41.97564,41.97564,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425395,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,41.41351,41.41351,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425395,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,40.94366,40.94366,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1426987,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,40.72552,40.72552,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1428053,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,40.34797,40.34797,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1429115,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,41.15342,41.15342,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1429115,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.165911,52.18156,43.30128,1.319032,1.319032,0,-1,0,1.319032,88.39144,0,2.220446E-16,0,1.165911,1.388454,1.319032,0,0,2.595255,8.289545,0,0.2225432,-0.2225432,11.30337,80.73821,0.1429115,1.450935,0.9327289,0,9.455456
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.030987,61.74392,45.23939,0.6647363,0.6647363,0,0,0,0.6647363,305.5327,0,0,0,2.030987,0.6997225,0.6647363,0,0,2.842525,8.067001,1.331265,0,1.331265,12.56632,89.75925,0.1428147,0.73121,1.62479,0,10.09799
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.347816,67.05048,47.24462,3.375595,3.375595,2.580868,0,0.8695769,3.375595,69.55264,0,0,0,2.347816,0.8365552,0.7947275,0,0,1.51126,9.26514,1.51126,0,1.51126,14.00003,100,0.1429102,3.713155,1.878252,5,11.61296
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.17856,67.73497,49.26664,0,0,0,0,0,0,0,2.17856,0,0,2.17856,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429102,0,1.742848,0,12.80383
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.526011,63.93997,51.34738,0.5935043,0.5935043,0,0,0,0.5935043,257.1187,0.9012693,0,0,1.526011,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1429102,0.6528547,1.220809,0,12.15129
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4012472,55.79535,52.66462,0.206592,0.206592,0,-1,0,0.206592,194.222,0.1837819,0,0,0.4012472,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1429102,0.2272512,0.3209978,0,11.02652
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,53.32744,53.32744,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1429102,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,54.08255,54.08255,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1429102,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,53.66304,53.66304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1429102,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,52.0102,52.0102,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1429102,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,50.54193,50.54193,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1429102,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,48.93942,48.93942,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1429102,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,47.40403,47.40403,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1429102,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,45.89382,45.89382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1429102,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,44.95413,44.95413,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1429102,0.1392566,0,0,0.9621018
