Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,44.10673,44.10673,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1429102,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,43.13348,43.13348,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1429102,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,42.521,42.521,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1429102,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,41.8414,41.8414,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1429102,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,41.27087,41.27087,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429102,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,40.8262,40.8262,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1430696,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,40.60806,40.60806,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1431749,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,40.2305,40.2305,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1433295,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,41.01078,41.01078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1433295,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.463745,54.45182,43.13348,1.154484,1.154484,0,-1,0,1.154484,126.7878,0,0,0,1.463745,1.215246,1.154484,0,0,1.81586,8.991,0.2484988,0,0.2484988,12.5131,89.3791,0.1433114,1.269932,1.170996,0,10.45475
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.618685,67.18348,45.07159,0,0,0,0,0,0,0,1.051323,0,0,2.618685,0,0,0,0,1.567361,9.214649,1.567361,0,1.567361,14.00003,100,0.1431979,0,2.094948,0,11.83333
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.101794,74.69498,47.02648,0,0,0,0,0,0,0,3.101794,0,0,3.101794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431979,0,2.481436,0,13.72707
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.199247,67.66623,49.03172,0.6196678,0.6196678,0,0,0,0.6196678,354.9075,1.546966,0,0,2.199247,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1431979,0.6816345,1.759398,0,12.82452
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.863622,66.80634,51.11246,1.338567,1.338567,0,0,0,1.338567,139.2252,0.4546047,0,0,1.863622,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1431979,1.472423,1.490898,0,12.4889
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4190509,55.69718,52.4297,0,0,0,-1,0,0,0,0.4190509,0,0,0.4190509,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431979,0,0.3352407,0,11.04432
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,53.09252,53.09252,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1431979,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,53.89797,53.89797,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1431979,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,53.47007,53.47007,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1431979,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,51.81723,51.81723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1431979,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,50.30701,50.30701,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1431979,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,48.7045,48.7045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1431979,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,47.21945,47.21945,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1431979,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,45.75119,45.75119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1431979,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,44.78632,44.78632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1431979,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,43.93893,43.93893,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1431979,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,43.01601,43.01601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1431979,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,42.40354,42.40354,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1431979,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,41.71555,41.71555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1431979,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,41.17859,41.17859,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1431979,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,40.72552,40.72552,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1431979,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,40.51577,40.51577,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1431979,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,40.16338,40.16338,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1431979,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,40.91849,40.91849,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1434104,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.486688,54.51676,43.01601,0,0,0,-1,0,0,0,0,0,0,1.486688,0,0,0,0,6.448006,4.822069,1.486688,0,1.486688,9.293308,66.38064,0.1433028,0,1.18935,0,6.308757
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.066535,61.71951,44.92896,0.7596902,0.7596902,0,0,0,0.7596902,272.0234,0,0,0,2.066535,0.799674,0.7596902,0,0,4.961318,6.160088,1.266861,0,1.266861,10.49516,74.96526,0.1432113,0.8356593,1.653228,0,8.226623
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.386761,66.99323,46.86707,0,0,0,0,0,0,0,0,0,0,2.386761,0,0,0,0,3.694457,7.300263,2.386761,0,2.386761,12.75944,91.13866,0.1430391,0,1.909409,0,9.687024
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.220342,67.70796,48.88908,1.1276,1.1276,0,0,0,1.1276,196.9086,0,0,0,2.220342,1.186947,1.1276,0,0,1.307696,9.448348,1.033394,0,1.033394,13.7398,98.14125,0.1429647,1.24036,1.776273,0,11.66869
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.571778,63.88471,50.91948,1.274331,1.274331,0,0,0,1.274331,123.3414,0,0,0,1.571778,1.341401,1.274331,0,0,0.2743017,10.3784,0.230377,0,0.230377,13.95836,99.70235,0.1429481,1.401764,1.257422,0,11.95018
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4385451,55.66383,52.24512,2.504738,2.504738,0,-1,0,2.504738,17.50862,0,4.440892E-16,0,0.4385451,2.636567,2.504738,0,0,0.0439247,10.58574,0,2.198022,-2.198022,11.64144,83.15297,0.1429481,2.755212,0.3508361,0,11.02429
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,52.90794,52.90794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.486171,8.38772,0,0,0,11.64144,83.15297,0.1429481,0,0,0,8.38772
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,53.66304,53.66304,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.486171,8.38772,0,0.3297747,-0.3297747,11.29383,80.67003,0.1429481,0.3446145,0,0,8.38772
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,53.23515,53.23515,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,2.852587,8.057945,0,1.125875,-1.125875,10.10705,72.19307,0.1429481,1.176539,0,0,8.057945
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,51.5823,51.5823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.103559,6.932071,0,0,0,10.10705,72.19307,0.1429481,0,0,0,6.932071
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,50.07209,50.07209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.103559,6.932071,0,0,0,10.10705,72.19307,0.1429481,0,0,0,6.932071
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,48.51153,48.51153,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.103559,6.932071,0,2.044515,-2.044515,7.951942,56.79947,0.1429481,2.136518,0,0,6.932071
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,47.00131,47.00131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.375243,4.887556,0,0,0,7.951942,56.79947,0.1429481,0,0,0,4.887556
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.375243,4.887556,0,0,0,7.951942,56.79947,0.1429481,0,0,0,4.887556
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,44.57657,44.57657,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.375243,4.887556,0,0.7766506,-0.7766506,7.13328,50.9519,0.1429481,0.8115999,0,0,4.887556
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,43.74595,43.74595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.238188,4.110905,0,0,0,7.13328,50.9519,0.1429481,0,0,0,4.110905
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,42.84821,42.84821,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.238188,4.110905,0,0.237355,-0.237355,6.883086,49.1648,0.1429481,0.248036,0,0,4.110905
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,42.23574,42.23574,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.501915,3.87355,0,0.2256672,-0.2256672,6.645212,47.46571,0.1429481,0.2358222,0,0,3.87355
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,41.58131,41.58131,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.752657,3.647883,0,0.3216217,-0.3216217,6.306193,45.04414,0.1429481,0.3360947,0,0,3.647883
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,41.03595,41.03595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.110014,3.326261,0,0,0,6.306193,45.04414,0.1429481,0,0,0,3.326261
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,40.59128,40.59128,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.110014,3.326261,0,0.05383421,-0.05383421,6.249446,44.63881,0.1429481,0.05625675,0,0,3.326261
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,40.3983,40.3983,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.16983,3.272427,0,0.1718071,-0.1718071,6.068346,43.34524,0.1429481,0.1795384,0,0,3.272427
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,40.02075,40.02075,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.360727,3.10062,0,0.9371644,-0.9371644,5.080488,36.28913,0.1429481,0.9793367,0,0,3.10062
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,40.80103,40.80103,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.40202,2.163455,1.994159,0,1.994159,6.972314,49.80214,0.143125,3.190973,0,5,2.163455
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.637876,55.61194,42.84821,2.208938,2.208938,0,-1,0,2.208938,74.14766,0,0,0,1.637876,2.325197,2.208938,0,0,7.407861,3.958199,0,0.6873219,-0.6873219,6.247813,44.62714,0.143125,2.429832,1.3103,0,5.596075
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.16124,62.40513,44.76115,0,0,0,0,0,0,0,0,0,0,2.16124,0,0,0,0,8.171553,3.270877,2.16124,0,2.16124,8.298145,59.27235,0.1429696,0,1.728992,0,5.432117
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.408518,67.01155,46.69926,0.4913594,0.4913594,0,0,0,0.4913594,490.1743,0,0,0,2.408518,0.5172204,0.4913594,0,0,6.010312,5.215993,1.891297,0,1.891297,10.09239,72.08834,0.1428339,0.5404954,1.926814,0,7.624511
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.243732,67.72379,48.7045,0.5405871,0.5405871,0,0,0,0.5405871,415.0548,0,0,0,2.243732,0.569039,0.5405871,0,0,4.119015,6.918161,1.674694,0,1.674694,11.68114,83.43655,0.1427139,0.5946458,1.794986,0,9.161894
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.597016,63.91072,50.7349,0.1220522,0.1220522,0,0,0,0.1220522,1308.47,0,0,0,1.597016,0.128476,0.1220522,0,0,2.444321,8.425385,1.46854,0,1.46854,13.07432,93.38783,0.1426089,0.1342574,1.277613,0,10.0224
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.460061,55.59497,52.0102,1.28342,1.28342,0,-1,0,1.28342,35.84649,0,0,0,0.460061,1.350968,1.28342,0,0,0.9757807,9.747071,0,0.8909071,-0.8909071,12.13522,86.67999,0.1426089,1.411762,0.3680488,0,10.20713
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,52.62267,52.62267,3.127234,3.127234,5,0,1.53,3.127234,0,0,0,0,0,0,0,1.872766,1.779128,1.965677,8.856164,1.779128,0,1.779128,13.82305,98.73589,0.1427663,3.439957,0,5,8.856164
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,53.37778,53.37778,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,0.1865495,10.45738,0,0.5070391,-0.5070391,13.28859,94.91827,0.1427663,0.5298559,0,0,10.45738
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,52.94989,52.94989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7499263,9.95034,0,0,0,13.28859,94.91827,0.1427663,0,0,0,9.95034
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,51.29704,51.29704,3.465918,3.465918,4.255314,0,1.326701,3.465918,0,0,0,0,0,0,0,0.7893961,0.7499263,0.7499263,9.95034,0.7499263,0,0.7499263,14.00003,100,0.1428325,3.812509,0,5,9.95034
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,49.83716,49.83716,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.1428325,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,48.25982,48.25982,1.765383,1.765383,0,-1,0,1.765383,0,0,2.220446E-16,0,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.1428325,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,46.79156,46.79156,4.676319,3.33,0,-1,0,3.33,0,0,1.346319,1.813951,0,3.505263,3.33,0,0,2.884255,8.029445,0,3.505263,-3.505263,7.568912,54.06355,0.1428325,5.143951,0,0,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,45.35685,45.35685,0.6456788,0.6456788,0,-1,0,0.6456788,0,0,0,0,0,0.6796619,0.6456788,0,0,6.778992,4.524182,0,0.6796619,-0.6796619,6.852485,48.94623,0.1428325,0.7102467,0,0,4.524182
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,44.40877,44.40877,0.3333532,0.3333532,0,-1,0,0.3333532,0,0,5.551115E-17,0,0,0.3508981,0.3333532,0,0,7.534172,3.84452,0,0.3508981,-0.3508981,6.482606,46.30424,0.1428325,0.3666885,0,0,3.84452
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,43.58654,43.58654,0.01863259,0.01863259,0,-1,0,0.01863259,0,0,0,0,0,0.01961325,0.01863259,0,0,7.924058,3.493622,0,0.01961325,-0.01961325,6.461932,46.15657,0.1428325,0.02049584,0,0,3.493622
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,42.6888,42.6888,0.5397167,0.5397167,0,-1,0,0.5397167,0,0,1.110223E-16,0,0,0.5681229,0.5397167,0,0,7.945851,3.474009,0,0.5681229,-0.5681229,5.863078,41.87904,0.1428325,0.5936884,0,0,3.474009
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,42.10149,42.10149,0.6412287,0.6412287,0,-1,0,0.6412287,0,0,1.110223E-16,0,0,0.6749776,0.6412287,0,0,8.577098,2.905886,0,0.6749776,-0.6749776,5.151589,36.79699,0.1428325,0.7053516,0,0,2.905886
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,41.43867,41.43867,0.005891841,0.005891841,0,-1,0,0.005891841,0,0,8.673617E-19,0,0,0.006201938,0.005891841,0,0,9.327073,2.230908,0,0.006201938,-0.006201938,5.145052,36.7503,0.1428325,0.006481025,0,0,2.230908
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,40.91849,40.91849,0.09855251,0.09855251,0,-1,0,0.09855251,0,0,1.387779E-17,0,0,0.1037395,0.09855251,0,0,9.333964,2.224706,0,0.1037395,-0.1037395,5.035701,35.96922,0.1428325,0.1084078,0,0,2.224706
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,40.46543,40.46543,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0,0.1929068,0.1832614,0,0,9.44923,2.120967,0,0.1929068,-0.1929068,4.832359,34.51678,0.1428325,0.2015876,0,0,2.120967
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,40.28085,40.28085,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0,0.3906377,0.3711058,0,0,9.663571,1.92806,0,0.3906377,-0.3906377,4.420591,31.57559,0.1428325,0.4082164,0,0,1.92806
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,39.90329,39.90329,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,10.09761,1.537422,2.287271,0,2.287271,6.590487,47.07481,0.1430343,2.851581,0,5,1.537422
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,40.6584,40.6584,0.7072762,0.7072762,4.212539,0,1.315023,0.7072762,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.810343,3.595966,3.33,0,3.33,9.749601,69.63988,0.143245,0.7780038,0,5,3.595966
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.240023,52.17512,42.73075,0.9730383,0.9730383,0,-1,0,0.9730383,127.4382,0,0,0,1.240023,1.024251,0.9730383,0,0,4.480342,6.592966,0.2157719,0,0.2157719,9.954301,71.10201,0.1432296,1.070342,0.9920182,0,7.832989
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.730121,67.76811,44.61852,0.9285561,0.9285561,0,0,0,0.9285561,294.0179,0,0,0,2.730121,0.9774275,0.9285561,0,0,4.264571,6.78716,1.752693,0,1.752693,11.61705,82.97878,0.1431045,1.021412,2.184097,0,9.517282
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.431598,67.07249,46.55664,3.424598,3.424598,3.500864,0,1.120736,3.424598,71.00388,0,0,0,2.431598,0,0,0.07626569,0.0724524,2.511877,8.364585,2.50405,0,2.50405,13.9926,99.94696,0.143266,3.767058,1.945278,5,10.79618
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.268932,67.74773,48.51153,1.697897,1.697897,0,0,0,1.697897,133.6319,0.4738445,0,0,2.268932,1.78726,1.697897,0,0,0.007827268,10.61823,0.007827268,0,0.007827268,14.00003,100,0.1432654,1.867687,1.815145,0,12.88716
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.624073,63.94413,50.54193,1.748909,1.748909,0,0,0,1.748909,92.86209,0,0,0,1.624073,1.840957,1.748909,0,0,0,10.62527,0,0.2168833,-0.2168833,13.77141,98.36703,0.1432654,1.9238,1.299259,0,12.24935
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4834324,55.58383,51.81723,1.28053,1.28053,0,-1,0,1.28053,37.75252,0,2.220446E-16,0,0.4834324,1.347927,1.28053,0,0,0.2409815,10.40839,0,0.8644943,-0.8644943,12.86016,91.85807,0.1432654,1.408583,0.386746,0,10.89182
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,52.4297,52.4297,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.201531,9.543897,0,0.9925308,-0.9925308,11.81394,84.38509,0.1432654,1.037195,0,0,9.543897
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,53.18481,53.18481,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.304343,8.551366,0,1.653668,-1.653668,10.07082,71.93427,0.1432654,1.728083,0,0,8.551366
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,52.71497,52.71497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.141751,6.897698,0,0,0,10.07082,71.93427,0.1432654,0,0,0,6.897698
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,51.06211,51.06211,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0,0.2037477,0.1935603,4.141751,6.897698,0.1935603,0,0.1935603,10.25445,73.24589,0.1432824,5.275877,0,5,6.897698
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,49.5519,49.5519,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,3.948191,7.071902,0,1.717428,-1.717428,8.444117,60.315,0.1432824,1.794712,0,0,7.071902
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,47.99973,47.99973,1.565396,1.565396,0,-1,0,1.565396,0,0,0,0,0,1.647785,1.565396,0,0,5.856444,5.354474,0,1.647785,-1.647785,6.707199,47.90847,0.1432824,1.721935,0,0,5.354474
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,46.53146,46.53146,1.938447,1.938447,0,-1,0,1.938447,0,0,0,0,0,2.040471,1.938447,0,0,7.687316,3.706689,0,2.040471,-2.040471,4.556354,32.54532,0.1432824,2.132292,0,0,3.706689
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,45.11354,45.11354,0.4274008,0.4274008,0,-1,0,0.4274008,0,0,5.551115E-17,0,0,0.4498956,0.4274008,0,0,9.954506,1.666219,0,0.4498956,-0.4498956,4.082123,29.15796,0.1432824,0.4701409,0,0,1.666219
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,44.19902,44.19902,0.1933889,0.1933889,0,-1,0,0.1933889,0,0,2.775558E-17,0,0,0.2035672,0.1933889,0,0,10.45439,1.216323,0,0.2035672,-0.2035672,3.867544,27.62526,0.1432824,0.2127277,0,0,1.216323
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,43.39357,43.39357,0.4170298,0.4170298,0,-1,0,0.4170298,0,0,5.551115E-17,0,0,0.4389787,0.4170298,0,0,10.68058,1.012756,0,0.4389787,-0.4389787,3.40482,24.32009,0.1432824,0.4587328,0,0,1.012756
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,42.521,42.521,0.4103351,0.4103351,0,-1,0,0.4103351,0,0,5.551115E-17,0,0,0.4319317,0.4103351,0,0,11.16833,0.573777,0,0.4319317,-0.4319317,2.949524,21.06799,0.1432824,0.4513686,0,0,0.573777
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,41.93369,41.93369,0.3096375,0.1347531,0,-1,0,0.1347531,0,0,0.1748843,0.2058481,0,0.1418454,0.1347531,0,0,11.64825,0.1418454,0,0.1418454,-0.1418454,2.800006,20,0.1432824,0.3406012,0,0,0.1418454
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,41.29605,41.29605,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432824,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,40.77586,40.77586,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432824,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,40.34797,40.34797,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1434015,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,40.16338,40.16338,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1435577,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,39.78583,39.78583,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1437827,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,40.54094,40.54094,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1437827,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.263597,52.2235,42.59651,2.58164,2.58164,0,-1,0,2.58164,48.94549,0,4.440892E-16,0,1.263597,2.717516,2.58164,0,0,2.633508,8.255116,0,1.45392,-1.45392,9.969097,71.2077,0.1437827,2.839804,1.010877,0,9.518713
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.133433,61.83192,44.48428,1.794641,1.794641,0,0,0,1.794641,118.8779,0,0,0,2.133433,1.889096,1.794641,0,0,4.248974,6.801197,0.2443365,0,0.2443365,10.20089,72.86339,0.1437653,1.974106,1.706746,0,8.93463
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.456769,67.12483,46.38883,0.8909826,0.8909826,0,0,0,0.8909826,275.7371,0,0,0,2.456769,0.9378764,0.8909826,0,0,4.004638,7.0211,1.518893,0,1.518893,11.64184,83.15585,0.1436572,0.9800808,1.965415,0,9.477869
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.29493,67.84789,48.37729,1.510182,1.510182,0,0,0,1.510182,151.9639,0,0,0,2.29493,1.589665,1.510182,0,0,2.485745,8.388103,0.7052655,0,0.7052655,12.31092,87.93494,0.1436071,1.6612,1.835944,0,10.68303
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.652758,64.00179,50.35735,1.164698,1.164698,0,0,0,1.164698,141.9045,0,0,0,1.652758,1.225998,1.164698,0,0,1.78048,9.022842,0.4267607,0,0.4267607,12.71578,90.8268,0.1435768,1.281168,1.322207,0,10.6756
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5089751,55.54694,51.5823,0.1754633,0.1754633,0,-1,0,0.1754633,290.0749,0,0,0,0.5089751,0.1846983,0.1754633,0,0,1.353719,9.406927,0.3242769,0,0.3242769,13.02341,93.02419,0.1435538,0.1930097,0.4071801,0,9.915902
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,52.19478,52.19478,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,1.029442,9.698776,0,1.322713,-1.322713,11.62915,83.06521,0.1435538,1.382235,0,0,9.698776
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,52.94989,52.94989,3.277764,3.277764,5,0,1.53,3.277764,0,0,0,0,0,0,0,1.722237,1.636125,2.499123,8.376063,1.636125,0,1.636125,13.18132,94.15207,0.1436959,3.60554,0,5,8.376063
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,52.48004,52.48004,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,0.8629981,9.848576,0,1.64757,-1.64757,11.44462,81.74716,0.1436959,1.72171,0,0,9.848576
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,50.82719,50.82719,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,2.693631,8.201006,0,2.151797,-2.151797,9.176432,65.54581,0.1436959,2.248628,0,0,8.201006
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,49.31697,49.31697,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,5.084517,6.049209,0,1.284376,-1.284376,7.82258,55.87546,0.1436959,1.342173,0,0,6.049209
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,47.76481,47.76481,3.264565,3.264565,0,-1,0,3.264565,0,0,4.440892E-16,0.2610218,0,3.436384,3.264565,0,0,6.511602,4.764832,0,3.436384,-3.436384,4.200313,30.00217,0.1436959,3.591022,0,0,4.764832
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,46.32171,46.32171,1.022335,1.022335,0,-1,0,1.022335,0,0,2.220446E-16,0,0,1.076142,1.022335,0,0,10.32981,1.328448,0,1.076142,-1.076142,3.065959,21.89967,0.1436959,1.124568,0,0,1.328448
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,44.92896,44.92896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52552,0.252306,0,0,0,3.065959,21.89967,0.1436959,0,0,0,0.252306
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,44.00605,44.00605,0.2761557,0.2396907,0,-1,0,0.2396907,0,0,0.03646502,0.0640806,0,0.252306,0.2396907,0,0,11.52552,0.252306,0,0.252306,-0.252306,2.800006,20,0.1436959,0.3037713,0,0,0.252306
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,43.22577,43.22577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436959,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,42.3532,42.3532,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436959,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,41.79106,41.79106,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436959,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,41.15342,41.15342,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436959,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,40.60806,40.60806,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436959,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,40.21372,40.21372,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438241,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,39.99558,39.99558,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1439668,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,39.6432,39.6432,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1440675,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,40.37313,40.37313,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1440675,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.289447,52.25467,42.42871,1.206826,1.206826,0,-1,0,1.206826,106.8461,0,0,0,1.289447,1.270343,1.206826,0,0,3.889141,7.125048,0.01910383,0,0.01910383,10.32859,73.77549,0.1440661,1.327509,1.031558,0,8.414495
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.15964,61.88351,44.31648,1.2142,1.2142,0,0,0,1.2142,177.8652,0,0,0,2.15964,1.278105,1.2142,0,0,3.870037,7.142241,0.8815345,0,0.8815345,11.16489,79.74902,0.1440037,1.33562,1.727712,0,9.301881
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.222321,75.04921,46.22942,1.584725,1.584725,0,0,0,1.584725,203.3363,0,0,0,3.222321,1.668132,1.584725,0,0,2.988502,7.935622,1.554189,0,1.554189,12.63932,90.28067,0.1438937,1.743198,2.577857,0,11.15794
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.052544,75.56646,48.15915,1.046203,1.046203,0,0,0,1.046203,291.7734,0.5169641,0,0,3.052544,1.101267,1.046203,0,0,1.434313,9.334393,1.434313,0,1.434313,14.00003,100,0.1437925,1.150824,2.442035,0,12.38694
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.026973,67.24557,50.12243,0,0,0,0,0,0,0,2.026973,0,0,2.026973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437925,0,1.621578,0,12.65225
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6056311,56.13393,51.39772,0,0,0,-1,0,0,0,0.6056311,0,0,0.6056311,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437925,0,0.4845048,0,11.23091
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,52.0102,52.0102,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1437925,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,52.71497,52.71497,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1437925,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,52.24512,52.24512,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1437925,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,50.59227,50.59227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1437925,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,49.08205,49.08205,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1437925,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,47.57183,47.57183,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1437925,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,46.15391,46.15391,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437925,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,44.78632,44.78632,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437925,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,43.86341,43.86341,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437925,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,43.06636,43.06636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437925,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,42.21896,42.21896,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437925,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,41.6736,41.6736,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437925,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,41.03595,41.03595,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437925,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,40.51577,40.51577,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437925,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,40.11304,40.11304,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1439467,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,39.87812,39.87812,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1440885,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,39.52573,39.52573,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1443392,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,40.25567,40.25567,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1443392,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.317128,52.32784,42.28608,1.487095,1.487095,0,-1,0,1.487095,88.57054,0,0,0,1.317128,1.565363,1.487095,0,0,4.632888,6.455675,0,0.2482351,-0.2482351,9.343222,66.73716,0.1443392,1.635805,1.053702,0,7.772803
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.852565,68.48701,44.17385,0.7854477,0.7854477,0,0,0,0.7854477,363.1769,0,0,0,2.852565,0.8267871,0.7854477,0,0,4.908705,6.207439,2.025778,0,2.025778,11.26504,80.46443,0.1441965,0.8639925,2.282052,0,9.060004
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.174975,74.29954,46.06162,0.3900625,0.3900625,0,0,0,0.3900625,813.9656,0,0,0,3.174975,0.4105921,0.3900625,0,0,2.882928,8.03064,2.764383,0,2.764383,13.88757,99.19671,0.1440022,0.4290688,2.53998,0,11.20561
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.353837,67.9612,47.97456,0.3642585,0.3642585,0,0,0,0.3642585,646.1996,1.851862,0,0,2.353837,0.38343,0.3642585,0,0,0.1185448,10.51858,0.1185448,0,0.1185448,14.00003,100,0.1439939,0.4006844,1.88307,0,12.87242
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.715809,64.10465,49.92945,0.5448115,0.5448115,0,0,0,0.5448115,314.9362,1.142323,0,0,1.715809,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1439939,0.5992926,1.372647,0,12.34108
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5664266,55.56716,51.15441,1.313196,1.313196,0,-1,0,1.313196,43.13345,0,2.220446E-16,0,0.5664266,1.382311,1.313196,0,0,0,10.62527,0,0.8158846,-0.8158846,13.14001,93.85703,0.1439939,1.444515,0.4531413,0,11.1917
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,51.77527,51.77527,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.9065385,9.809389,0,0.09263334,-0.09263334,13.04237,93.15957,0.1439939,0.09680184,0,0,9.809389
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,52.53038,52.53038,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,1.009464,9.716756,0,1.042144,-1.042144,11.94385,85.31304,0.1439939,1.08904,0,0,9.716756
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,52.05215,52.05215,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.167402,8.674612,0,2.874107,-2.874107,8.914275,63.67327,0.1439939,3.003442,0,0,8.674612
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,50.3993,50.3993,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.360854,5.800505,0,2.641758,-2.641758,6.129618,43.7829,0.1439939,2.760637,0,0,5.800505
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,48.88908,48.88908,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.04909677,0,2.918571,2.772643,0,0,8.296141,3.158747,0,2.918571,-2.918571,3.053174,21.80834,0.1439939,3.049907,0,0,3.158747
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,47.40403,47.40403,2.184617,0.2281675,0,-1,0,0.2281675,0,0,1.95645,2.174911,0,0.2401763,0.2281675,0,0,11.539,0.2401763,0,0.2401763,-0.2401763,2.800006,20,0.1439939,2.403079,0,0,0.2401763
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,45.9945,45.9945,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439939,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,44.61852,44.61852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439939,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,43.72917,43.72917,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439939,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,42.94889,42.94889,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439939,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,42.11827,42.11827,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439939,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,41.55614,41.55614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439939,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,40.91849,40.91849,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439939,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,40.3983,40.3983,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439939,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,39.99558,39.99558,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1441393,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,39.78583,39.78583,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1442385,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,39.40828,39.40828,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1443636,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,40.13821,40.13821,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1443636,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.346613,52.443,42.16861,0.6854905,0.6854905,0,-1,0,0.6854905,196.4452,0,0,0,1.346613,0.7215689,0.6854905,0,0,2.197765,8.647285,0.6250445,0,0.6250445,12.50801,89.34278,0.1443199,0.7540395,1.077291,0,9.993898
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.216757,62.08857,44.03122,0.4199195,0.4199195,0,0,0,0.4199195,527.9003,0.2020151,0,0,2.216757,0.4420205,0.4199195,0,0,1.572721,9.209826,1.572721,0,1.572721,14.00003,100,0.1442099,0.4619115,1.773405,0,11.42658
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.541766,67.41733,45.91899,2.104871,2.104871,0,0,0,2.104871,120.7564,0.3261119,0,0,2.541766,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1442099,2.315358,2.033412,0,13.16704
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.385201,68.07649,47.80676,0.5501791,0.5501791,0,0,0,0.5501791,433.5316,1.806065,0,0,2.385201,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1442099,0.6051971,1.908161,0,13.01048
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.749505,64.20908,49.74487,0.01323437,0.01323437,0,0,0,0.01323437,13219.4,1.735574,0,0,1.749505,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1442099,0.01455781,1.399604,0,12.37478
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.5982822,55.68478,51.02016,1.27481,1.27481,0,-1,0,1.27481,46.9311,0,0,0,0.5982822,1.341905,1.27481,0,0,0,10.62527,0,0.7436228,-0.7436228,13.21618,94.4011,0.1442099,1.402291,0.4786257,0,11.22356
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,51.63264,51.63264,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.8262476,9.881651,0,0.6400717,-0.6400717,12.54149,89.58186,0.1442099,0.668875,0,0,9.881651
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,52.33741,52.33741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.537438,9.24158,0,0,0,12.54149,89.58186,0.1442099,0,0,0,9.24158
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,51.86757,51.86757,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.537438,9.24158,0,1.198868,-1.198868,11.27777,80.55532,0.1442099,1.252817,0,0,9.24158
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,50.21472,50.21472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.869514,8.042711,0,0,0,11.27777,80.55532,0.1442099,0,0,0,8.042711
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,48.7045,48.7045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.869514,8.042711,0,0,0,11.27777,80.55532,0.1442099,0,0,0,8.042711
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,47.24462,47.24462,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.869514,8.042711,0,2.22295,-2.22295,8.934573,63.81825,0.1442099,2.322982,0,0,8.042711
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,45.85187,45.85187,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.339458,5.819762,0,2.874926,-2.874926,5.904135,42.17231,0.1442099,3.004298,0,0,5.819762
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,44.50106,44.50106,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.533821,2.944835,0,0.6871056,-0.6871056,5.179862,36.99894,0.1442099,0.7180254,0,0,2.944835
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,43.60332,43.60332,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.297272,2.25773,0,0.2252218,-0.2252218,4.942457,35.30319,0.1442099,0.2353568,0,0,2.25773
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,42.83143,42.83143,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.547518,2.032508,0,0.3911207,-0.3911207,4.53018,32.35836,0.1442099,0.4087211,0,0,2.032508
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,42.00081,42.00081,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.982097,1.641387,0,0.682327,-0.682327,3.810944,27.22097,0.1442099,0.7130318,0,0,1.641387
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,41.43867,41.43867,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.74024,0.9590601,0,0.3885689,-0.3885689,3.401356,24.29535,0.1442099,0.4060545,0,0,0.9590601
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,40.80103,40.80103,0.7827104,0.5419667,0,-1,0,0.5419667,0,0,0.2407437,0.3190148,0,0.5704913,0.5419667,0,0,11.17198,0.5704913,0,0.5704913,-0.5704913,2.800006,20,0.1442099,0.8609815,0,0,0.5704913
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,40.28085,40.28085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442099,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,39.90329,39.90329,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1443231,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,39.66837,39.66837,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1445173,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,39.31598,39.31598,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1445988,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,40.02075,40.02075,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1448117,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.378077,52.57477,42.05116,0.7384271,0.7384271,0,-1,0,0.7384271,186.6232,0,0,0,1.378077,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.600785,0,0.600785,13.76402,98.31422,0.1447698,0.8122698,1.102461,0,11.23875
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.24761,62.242,43.91375,0.8152483,0.8152483,0,0,0,0.8152483,275.6964,1.140678,0,0,2.24761,0.8581561,0.8152483,0,0,0.2487758,10.40138,0.2487758,0,0.2487758,14.00003,100,0.1447525,0.8967732,1.798088,0,12.64899
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.573132,67.56267,45.77636,1.66026,1.66026,0,0,0,1.66026,154.9837,0.8254897,0,0,2.573132,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1447525,1.826286,2.058506,0,13.19841
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.417742,68.23363,47.66413,0,0,0,0,0,0,0,2.417742,0,0,2.417742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447525,0,1.934194,0,13.04302
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.784345,64.37135,49.60224,0.9724005,0.9724005,0,0,0,0.9724005,183.499,0.7607654,0,0,1.784345,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1447525,1.069641,1.427476,0,12.40962
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6327137,55.76285,50.82719,0.728354,0.728354,0,-1,0,0.728354,86.86899,0,1.110223E-16,0,0.6327137,0.7666884,0.728354,0,0,0,10.62527,0,0.1339747,-0.1339747,13.85881,98.99127,0.1447525,0.8011894,0.506171,0,11.25799
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,51.43967,51.43967,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1488607,10.4913,0,0.5197417,-0.5197417,13.31095,95.07803,0.1447525,0.54313,0,0,10.4913
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,52.15283,52.15283,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.7263514,9.971558,0,1.842448,-1.842448,11.36884,81.20584,0.1447525,1.925358,0,0,9.971558
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,51.67459,51.67459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.773516,8.12911,0,0,0,11.36884,81.20584,0.1447525,0,0,0,8.12911
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,50.03013,50.03013,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.773516,8.12911,0,1.483483,-1.483483,9.805112,70.03637,0.1447525,1.55024,0,0,8.12911
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,48.56187,48.56187,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.42183,6.645627,0,2.73731,-2.73731,6.919733,49.42657,0.1447525,2.860489,0,0,6.645627
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,47.07682,47.07682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.463286,3.908317,0,0,0,6.919733,49.42657,0.1447525,0,0,0,3.908317
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,45.68407,45.68407,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.463286,3.908317,0,3.396803,-3.396803,3.339188,23.85129,0.1447525,3.54966,0,0,3.908317
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,44.34165,44.34165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23751,0.5115131,0,0,0,3.339188,23.85129,0.1447525,0,0,0,0.5115131
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,43.44391,43.44391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23751,0.5115131,0,0,0,3.339188,23.85129,0.1447525,0,0,0,0.5115131
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,42.6888,42.6888,0.5709539,0.4859375,0,-1,0,0.4859375,0,0,0.08501643,0.1421118,0,0.5115131,0.4859375,0,0,11.23751,0.5115131,0,0.5115131,-0.5115131,2.800006,20,0.1447525,0.6280493,0,0,0.5115131
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,41.85818,41.85818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447525,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,41.29605,41.29605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447525,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,40.68357,40.68357,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447525,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,40.16338,40.16338,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447525,0.3236059,0,0,0
