Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,39.78583,39.78583,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448791,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,39.55091,39.55091,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1450175,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,39.19852,39.19852,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1451282,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,39.90329,39.90329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1451282,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.411708,52.69775,41.90852,1.157606,1.157606,0,-1,0,1.157606,121.9507,0,0,0,1.411708,1.218532,1.157606,0,0,1.81586,8.991,0.193176,0,0.193176,12.46061,89.00421,0.1451148,1.273366,1.129367,0,10.40271
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.280549,62.38673,43.77113,0.03389422,0.03389422,0,0,0,0.03389422,6728.43,0.6221867,0,0,2.280549,0.03567813,0.03389422,0,0,1.622684,9.164859,1.622684,0,1.622684,14.00003,100,0.145002,0.03728364,1.824439,0,11.44541
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.606086,67.72471,45.63372,0,0,0,0,0,0,0,2.606086,0,0,2.606086,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145002,0,2.084869,0,13.23136
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.452086,68.38988,47.50471,0.3517373,0.3517373,0,0,0,0.3517373,697.1356,2.081836,0,0,2.452086,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.145002,0.386911,1.961669,0,13.07736
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.821331,64.49796,49.40927,1.822759,1.822759,0,0,0,1.822759,99.92164,0,0,0,1.821331,1.918694,1.822759,0,0,0,10.62527,0,0.09736298,-0.09736298,13.8974,99.26693,0.145002,2.005035,1.457065,0,12.4466
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6695747,55.86956,50.64261,1.099098,1.099098,0,-1,0,1.099098,60.92036,0,0,0,0.6695747,1.156946,1.099098,0,0,0.1081811,10.52791,0,0.487371,-0.487371,13.38366,95.59741,0.145002,1.209008,0.5356597,0,11.19749
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,51.25509,51.25509,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.6497045,10.04054,0,0.1545788,-0.1545788,13.22072,94.43356,0.145002,0.1615349,0,0,10.04054
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,51.95986,51.95986,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.8214588,9.885962,0,2.853518,-2.853518,10.21285,72.94879,0.145002,2.981926,0,0,9.885962
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,51.43967,51.43967,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.992034,7.032443,0,1.40197,-1.40197,8.735045,62.39306,0.145002,1.465059,0,0,7.032443
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,49.83716,49.83716,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,0,1.771968,1.683369,5.549779,5.630473,1.683369,0,1.683369,10.33203,73.80006,0.1451424,3.550836,0,5,5.630473
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,48.37729,48.37729,3.021544,3.021544,0,-1,0,3.021544,0,0,0,0,0,3.180573,3.021544,0,0,3.86641,7.145505,0,3.180573,-3.180573,6.979412,49.85284,0.1451424,3.323699,0,0,7.145505
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,46.88385,46.88385,1.631513,1.631513,0,-1,0,1.631513,0,0,2.220446E-16,0,0,1.717382,1.631513,0,0,7.40038,3.964933,0,1.717382,-1.717382,5.169132,36.9223,0.1451424,1.794664,0,0,3.964933
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.308581,2.24755,0,0,0,5.169132,36.9223,0.1451424,0,0,0,2.24755
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,44.19902,44.19902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.308581,2.24755,0,0,0,5.169132,36.9223,0.1451424,0,0,0,2.24755
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,43.27611,43.27611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.308581,2.24755,0,0,0,5.169132,36.9223,0.1451424,0,0,0,2.24755
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,42.521,42.521,0.09011161,0.09011161,0,-1,0,0.09011161,0,0,1.387779E-17,0,0,0.09485433,0.09011161,0,0,9.308581,2.24755,0,0.09485433,-0.09485433,5.069147,36.20812,0.1451424,0.09912277,0,0,2.24755
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,41.71555,41.71555,0.3037627,0.3037627,0,-1,0,0.3037627,0,0,0,0,0,0.3197502,0.3037627,0,0,9.413976,2.152696,0,0.3197502,-0.3197502,4.7321,33.80065,0.1451424,0.3341389,0,0,2.152696
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,41.17859,41.17859,0.926811,0.926811,0,-1,0,0.926811,0,0,1.110223E-16,0,0,0.9755905,0.926811,0,0,9.769254,1.832946,0,0.9755905,-0.9755905,3.703738,26.45522,0.1451424,1.019492,0,0,1.832946
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,40.5661,40.5661,0.4933378,0.4933378,0,-1,0,0.4933378,0,0,5.551115E-17,0,0,0.519303,0.4933378,0,0,10.85324,0.8573555,0,0.519303,-0.519303,3.156344,22.54527,0.1451424,0.5426716,0,0,0.8573555
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,40.04592,40.04592,0.122556,0.122556,0,-1,0,0.122556,0,0,2.775558E-17,0,0,0.1290063,0.122556,0,0,11.43025,0.3380526,0,0.1290063,-0.1290063,3.02036,21.57396,0.1451424,0.1348116,0,0,0.3380526
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,39.69354,39.69354,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.57359,0.2090462,3.33,0,3.33,6.179475,44.13902,0.1452803,0.3186316,0,5,0.2090462
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,39.43344,39.43344,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.243587,3.206046,3.33,0,3.33,9.338591,66.70409,0.1454341,0.4424906,0,5,3.206046
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,39.07267,39.07267,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,4.913587,6.203046,3.33,0,3.33,12.49771,89.26915,0.1455967,0.5127254,0,5,6.203046
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,39.78583,39.78583,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.583587,9.200047,0,2.546106,-2.546106,9.813875,70.09897,0.1455967,2.660681,0,0,9.200047
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.447291,52.83731,41.76589,1.635821,1.635821,0,-1,0,1.635821,88.47491,0,0,0,1.447291,1.721917,1.635821,0,0,4.412593,6.653941,0,0.2746257,-0.2746257,9.524394,68.03125,0.1455967,1.799403,1.157833,0,8.101232
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.314838,62.57382,43.65366,0.6116195,0.6116195,0,0,0,0.6116195,378.4768,0,0,0,2.314838,0.64381,0.6116195,0,0,4.717732,6.379315,1.671028,0,1.671028,11.10967,79.35463,0.1454809,0.6727814,1.85187,0,8.694153
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.640603,67.90338,45.49109,1.565696,1.565696,0,0,0,1.565696,168.6536,0,0,0,2.640603,1.648101,1.565696,0,0,3.046705,7.88324,0.9925014,0,0.9925014,12.05124,86.08011,0.1454122,1.722266,2.112482,0,10.52384
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.4874,68.59634,47.37886,1.480851,1.480851,0,0,0,1.480851,167.971,0,0,0,2.4874,1.55879,1.480851,0,0,2.054203,8.776491,0.9286099,0,0.9286099,12.9322,92.37264,0.145348,1.628936,1.98992,0,11.26389
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.859288,64.69073,49.26664,0.9483402,0.9483402,0,0,0,0.9483402,196.0571,0,0,0,1.859288,0.9982528,0.9483402,0,0,1.125593,9.61224,0.8610349,0,0.8610349,13.74905,98.20728,0.1452885,1.043174,1.48743,0,11.47153
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7086232,56.08162,50.54193,0,0,0,-1,0,0,0,0.4440648,0,0,0.7086232,0,0,0,0,0.2645585,10.38717,0.2645585,0,0.2645585,14.00003,100,0.1452702,0,0.5668986,0,11.09579
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,51.11246,51.11246,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1452702,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,51.81723,51.81723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1452702,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,51.34738,51.34738,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1452702,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,49.74487,49.74487,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1452702,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,48.25982,48.25982,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1452702,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,46.79156,46.79156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1452702,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,45.3988,45.3988,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1452702,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,44.08156,44.08156,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1452702,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,43.18382,43.18382,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1452702,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,42.42871,42.42871,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1452702,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,41.64843,41.64843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1452702,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,41.08629,41.08629,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1452702,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,40.46543,40.46543,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1452702,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,39.95363,39.95363,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1452702,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,39.59286,39.59286,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1452702,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,39.35793,39.35793,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1452702,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,39.00555,39.00555,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1455452,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,39.71032,39.71032,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1458038,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.945252,57.0006,41.69877,0,0,0,-1,0,0,0,0,0,0,1.945252,0,0,0,0,4.116466,6.920455,1.945252,0,1.945252,11.94023,85.28722,0.1456695,0,1.556202,0,8.865707
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.350433,62.80325,43.56137,0.9401159,0.9401159,0,0,0,0.9401159,250.0153,0,0,0,2.350433,0.9895957,0.9401159,0,0,2.171213,8.671183,1.360837,0,1.360837,13.23124,94.50865,0.1455758,1.034127,1.880346,0,11.02162
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.675341,68.17554,45.42397,0,0,0,0,0,0,0,1.864965,0,0,2.675341,0,0,0,0,0.8103759,9.895936,0.8103759,0,0.8103759,14.00003,100,0.14552,0,2.140272,0,12.57128
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.523629,68.85297,47.28658,0.06620996,0.06620996,0,0,0,0.06620996,3811.555,2.453935,0,0,2.523629,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.14552,0.07283096,2.018903,0,13.1489
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.301011,68.83586,49.17434,0.686958,0.686958,0,0,0,0.686958,334.9565,1.577897,0,0,2.301011,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.14552,0.7556539,1.840809,0,12.92628
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.750438,56.27348,50.3993,1.609926,1.609926,0,-1,0,1.609926,46.6132,0,0,0,0.750438,1.694659,1.609926,0,0,0,10.62527,0,0.9442209,-0.9442209,13.00473,92.89075,0.14552,1.770918,0.6003504,0,11.37571
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,51.02016,51.02016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.049134,9.681053,0,0,0,13.00473,92.89075,0.14552,0,0,0,9.681053
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,51.67459,51.67459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.049134,9.681053,0,0,0,13.00473,92.89075,0.14552,0,0,0,9.681053
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,51.20475,51.20475,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.049134,9.681053,0,1.993774,-1.993774,10.90311,77.8792,0.14552,2.083494,0,0,9.681053
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,49.60224,49.60224,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.264439,7.687279,0,1.028917,-1.028917,9.818536,70.13226,0.14552,1.075218,0,0,7.687279
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,48.11719,48.11719,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.40768,6.658362,0,2.445202,-2.445202,7.241067,51.7218,0.14552,2.555236,0,0,6.658362
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,46.6741,46.6741,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.124571,4.213161,0,0.7056144,-0.7056144,6.497284,46.40908,0.14552,0.7373671,0,0,4.213161
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,45.30651,45.30651,3.933053,3.33,0,-1,0,3.33,0,0,0.6030534,0.9963588,0,3.505263,3.33,0,0,7.908587,3.507546,0,3.505263,-3.505263,2.802412,20.01719,0.14552,4.326359,0,0,3.507546
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,43.98927,43.98927,0.2928997,0.002168758,0,-1,0,0.002168758,0,0,0.290731,0.3200209,0,0.002282903,0.002168758,0,0,11.80332,0.002282903,0,0.002282903,-0.002282903,2.800006,20,0.14552,0.3221897,0,0,0.002282903
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,43.09153,43.09153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14552,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,42.31124,42.31124,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14552,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,41.53097,41.53097,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14552,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,40.98561,40.98561,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14552,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,40.34797,40.34797,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14552,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,39.85295,39.85295,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14552,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,39.50056,39.50056,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1456263,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,39.24047,39.24047,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.145724,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,38.88809,38.88809,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1459671,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2723373,41.52954,39.59286,0.5973089,0.5973089,0,0,0,0.5973089,45.59406,0,0,0,0.2723373,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3564089,-0.3564089,11.90166,85.01171,0.1459671,0.6570398,0.2178699,0,9.263337
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.523325,53.26773,41.58131,1.249545,1.249545,0,-1,0,1.249545,121.9104,0,0,0,1.523325,1.315311,1.249545,0,0,2.21187,8.634591,0.2080146,0,0.2080146,12.099,86.42128,0.1459528,1.3745,1.21866,0,10.15792
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.388042,63.02383,43.44391,1.527579,1.527579,0,0,0,1.527579,156.3285,0,0,0,2.388042,1.607978,1.527579,0,0,2.003855,8.821804,0.780064,0,0.780064,12.83904,91.70723,0.1458993,1.680337,1.910434,0,11.20985
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.71243,68.41294,45.30651,0,0,0,0,0,0,0,1.488639,0,0,2.71243,0,0,0,0,1.223791,9.523862,1.223791,0,1.223791,14.00003,100,0.1458153,0,2.169944,0,12.23629
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.561695,69.09989,47.16911,1.497427,1.497427,0,0,0,1.497427,171.0732,0.9854565,0,0,2.561695,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1458153,1.647169,2.049356,0,13.18697
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.939066,65.17245,49.03172,0.9626212,0.9626212,0,0,0,0.9626212,201.436,0.9257802,0,0,1.939066,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1458153,1.058883,1.551253,0,12.56434
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.7948261,56.49605,50.26506,2.07142,2.07142,0,-1,0,2.07142,38.37108,0,4.440892E-16,0,0.7948261,2.180442,2.07142,0,0,0,10.62527,0,1.385616,-1.385616,12.53946,89.5674,0.1458153,2.278562,0.6358609,0,11.4201
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,50.82719,50.82719,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.539573,9.239658,0,1.173638,-1.173638,11.30234,80.73083,0.1458153,1.226452,0,0,9.239658
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,51.54035,51.54035,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.843615,8.066021,0,0.5177031,-0.5177031,10.75663,76.83292,0.1458153,0.5409998,0,0,8.066021
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,51.06211,51.06211,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.418841,7.548317,0,0.9015925,-0.9015925,9.806269,70.04464,0.1458153,0.9421641,0,0,7.548317
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,49.45961,49.45961,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.42061,6.646725,0,2.140115,-2.140115,7.55039,53.93125,0.1458153,2.23642,0,0,6.646725
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,47.97456,47.97456,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.798515,4.50661,0,3.505263,-3.505263,3.855518,27.53936,0.1458153,4.634914,0,0,4.50661
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,46.55664,46.55664,1.883174,0.95128,0,-1,0,0.95128,0,0,0.9318939,1.120211,0,1.001347,0.95128,0,0,10.69325,1.001347,0,1.001347,-1.001347,2.800006,20,0.1458153,2.071491,0,0,1.001347
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,45.16388,45.16388,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458153,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,43.86341,43.86341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458153,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,42.97406,42.97406,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458153,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,42.21896,42.21896,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458153,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,41.43867,41.43867,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458153,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,40.89332,40.89332,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458153,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,40.28085,40.28085,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458153,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,39.78583,39.78583,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458153,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,39.43344,39.43344,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1459596,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,39.17335,39.17335,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146073,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,38.82097,38.82097,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1461655,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2845084,41.52373,39.50056,0,0,0,0,0,0,0,0,0,0,0.2845084,0,0,0,0,1.81586,8.991,0.2845084,0,0.2845084,12.54726,89.62311,0.1461461,0,0.2276068,0,9.275509
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.56422,53.49927,41.48063,1.298076,1.298076,0,-1,0,1.298076,120.5029,0,0,0,1.56422,1.366396,1.298076,0,0,1.531352,9.247058,0.197824,0,0.197824,12.73493,90.96362,0.1461325,1.427884,1.251376,0,10.81128
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.426631,63.30372,43.3684,1.387368,1.387368,0,0,0,1.387368,174.9089,0,0,0,2.426631,1.460388,1.387368,0,0,1.333528,9.425099,0.9662432,0,0.9662432,13.65159,97.51117,0.1460665,1.526105,1.941305,0,11.85173
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.750526,68.69241,45.21422,1.300832,1.300832,0,0,0,1.300832,211.4436,1.013945,0,0,2.750526,1.369297,1.300832,0,0,0.3672846,10.29472,0.3672846,0,0.3672846,14.00003,100,0.1460414,1.430915,2.200421,0,13.04524
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.601156,69.36262,47.05165,0.9014856,0.9014856,0,0,0,0.9014856,288.5411,1.652224,0,0,2.601156,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1460414,0.9916341,2.080925,0,13.22643
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,1.98079,65.46121,48.93942,1.22337,1.22337,0,0,0,1.22337,161.9126,0.693032,0,0,1.98079,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1460414,1.345707,1.584632,0,12.60606
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8410519,56.72606,50.12243,0.5404562,0.5404562,0,-1,0,0.5404562,155.6189,0.2721507,0,0,0.8410519,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1460414,0.5945019,0.6728415,0,11.46633
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,50.68456,50.68456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460414,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,51.34738,51.34738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460414,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,50.87753,50.87753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460414,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,49.26664,49.26664,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1460414,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,47.76481,47.76481,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1460414,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,46.34688,46.34688,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1460414,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,44.99608,44.99608,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1460414,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,43.72917,43.72917,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1460414,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,42.83143,42.83143,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1460414,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,42.05116,42.05116,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1460414,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,41.32122,41.32122,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1460414,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,40.77586,40.77586,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1460414,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,40.16338,40.16338,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1460414,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,39.66837,39.66837,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1460414,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,39.33276,39.33276,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1460414,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,39.07267,39.07267,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1460414,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,38.72029,38.72029,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1460414,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3155681,41.65414,39.40828,1.630908,1.630908,4.928594,0,1.510506,1.630908,19.34922,0,0,0,0.3155681,0,0,3.297686,3.132802,11.60082,0.1845354,3.44837,0,3.44837,6.265934,44.75658,0.1463157,1.793999,0.2524544,5,0.5001034
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.082038,57.83391,41.36317,0.5562425,0.5562425,0,-1,0,0.5562425,374.304,0,0,0,2.082038,0.5855184,0.5562425,0,0,8.152452,3.288068,1.49652,0,1.49652,7.685657,54.89744,0.1462136,0.6118668,1.665631,0,5.370107
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.18021,70.81892,43.25094,1.67544,1.67544,0,0,0,1.67544,189.8134,0,0,0,3.18021,1.763621,1.67544,0,0,6.655931,4.634936,1.416589,0,1.416589,9.029552,64.49667,0.146117,1.842984,2.544168,0,7.815146
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.79049,68.96257,45.09676,1.552551,1.552551,0,0,0,1.552551,179.7358,0,0,0,2.79049,1.634264,1.552551,0,0,5.239342,5.909866,1.156226,0,1.156226,10.12644,72.3316,0.1460383,1.707806,2.232392,0,8.700356
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.641978,69.64105,46.93419,0.1051895,0.1051895,0,0,0,0.1051895,2511.637,0,0,0,2.641978,0.1107258,0.1051895,0,0,4.083117,6.950469,2.531252,0,2.531252,12.5278,89.48411,0.1458663,0.1157084,2.113582,0,9.592446
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.024533,65.7137,48.79679,0.1394101,0.1394101,0,0,0,0.1394101,1452.214,0.3259205,0,0,2.024533,0.1467475,0.1394101,0,0,1.551865,9.228596,1.551865,0,1.551865,14.00003,100,0.145761,0.1533512,1.619626,0,11.25313
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8887756,56.96966,49.97979,0,0,0,-1,0,0,0,0.8887756,0,0,0.8887756,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145761,0,0.7110205,0,11.51405
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,50.54193,50.54193,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.145761,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,51.20475,51.20475,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.145761,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,50.68456,50.68456,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.145761,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,49.08205,49.08205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.145761,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,47.59701,47.59701,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.145761,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,46.20425,46.20425,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.145761,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,44.86184,44.86184,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.145761,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,43.58654,43.58654,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.145761,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,42.6888,42.6888,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.145761,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,41.93369,41.93369,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.145761,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,41.20375,41.20375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.145761,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,40.6584,40.6584,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.145761,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,40.04592,40.04592,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.145761,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,39.55091,39.55091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.145761,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,39.24047,39.24047,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.145761,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,38.98038,38.98038,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.145761,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,38.65316,38.65316,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.145761,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3104166,41.54039,39.33276,2.538163,2.538163,5,0,1.53,2.538163,12.22997,0,0,0,0.3104166,0,0,2.461837,2.338745,9.442451,2.127068,2.649161,0,2.649161,7.555347,53.96666,0.1459701,2.79198,0.2483333,5,2.437484
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.651565,54.00333,41.27087,0.1801958,0.1801958,0,-1,0,0.1801958,916.5391,0,0,0,1.651565,0.1896798,0.1801958,0,0,6.79329,4.511313,1.461885,0,1.461885,8.942213,63.87282,0.145871,0.1982154,1.321252,0,6.162878
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.509799,63.82798,43.13348,0,0,0,0,0,0,0,0,0,0,2.509799,0,0,0,0,5.331405,5.82701,2.509799,0,2.509799,11.32322,80.87996,0.1457013,0,2.007839,0,8.336808
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.831843,69.24897,44.9793,1.959418,1.959418,0,0,0,1.959418,144.5247,0,0,0,2.831843,2.062545,1.959418,0,0,2.821606,8.085829,0.7692975,0,0.7692975,12.05304,86.09295,0.1456494,2.15536,2.265474,0,10.91767
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.684566,69.90942,46.79156,0.2179914,0.2179914,0,0,0,0.2179914,1231.5,0.4027925,0,0,2.684566,0.2294647,0.2179914,0,0,2.052309,8.778196,2.052309,0,2.052309,14.00003,100,0.145511,0.2397906,2.147653,0,11.46276
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.06964,65.9808,48.65416,1.596451,1.596451,0,0,0,1.596451,129.64,0.3891652,0,0,2.06964,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.145511,1.756096,1.655712,0,12.69491
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9379598,57.2267,49.83716,1.712446,1.712446,0,-1,0,1.712446,54.77309,0,0,0,0.9379598,1.802575,1.712446,0,0,0,10.62527,0,0.8646154,-0.8646154,13.08864,93.49012,0.145511,1.883691,0.7503678,0,11.56323
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,50.35735,50.35735,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.9606838,9.760659,0,2.0221,-2.0221,10.95716,78.26529,0.145511,2.113095,0,0,9.760659
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,51.02016,51.02016,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.207462,7.738559,0,1.382266,-1.382266,9.500126,67.85791,0.145511,1.444468,0,0,7.738559
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,50.54193,50.54193,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.743313,6.356292,0,0.2221351,-0.2221351,9.265975,66.1854,0.145511,0.2321311,0,0,6.356292
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,48.93942,48.93942,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,0,1.502293,1.427178,4.99013,6.134157,1.427178,0,1.427178,10.61992,75.85638,0.1456257,3.847478,0,5,6.134157
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,47.45438,47.45438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.562952,7.418617,0,0,0,10.61992,75.85638,0.1456257,0,0,0,7.418617
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,46.06162,46.06162,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,3.562952,7.418617,0,1.920569,-1.920569,8.595457,61.396,0.1456257,2.006995,0,0,7.418617
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,44.7192,44.7192,1.356638,1.356638,0,-1,0,1.356638,0,0,0,0,0,1.42804,1.356638,0,0,5.696918,5.498048,0,1.42804,-1.42804,7.090171,50.64398,0.1456257,1.492302,0,0,5.498048
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,43.44391,43.44391,0.4401518,0.4401518,0,-1,0,0.4401518,0,0,5.551115E-17,0,0,0.4633177,0.4401518,0,0,7.283628,4.070009,0,0.4633177,-0.4633177,6.601791,47.15556,0.1456257,0.4841669,0,0,4.070009
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,42.54617,42.54617,0.2315979,0.2315979,0,-1,0,0.2315979,0,0,2.775558E-17,0,0,0.2437872,0.2315979,0,0,7.798426,3.606691,0,0.2437872,-0.2437872,6.344817,45.32003,0.1456257,0.2547576,0,0,3.606691
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,41.81623,41.81623,0.3213029,0.3213029,0,-1,0,0.3213029,0,0,5.551115E-17,0,0,0.3382135,0.3213029,0,0,8.069301,3.362904,0,0.3382135,-0.3382135,5.988309,42.77355,0.1456257,0.3534331,0,0,3.362904
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,41.08629,41.08629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.445093,3.02469,0,0,0,5.988309,42.77355,0.1456257,0,0,0,3.02469
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,40.54094,40.54094,0.05730402,0.05730402,0,-1,0,0.05730402,0,0,6.938894E-18,0,0,0.06032003,0.05730402,0,0,8.445093,3.02469,0,0.06032003,-0.06032003,5.924726,42.31939,0.1456257,0.06303443,0,0,3.02469
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,39.92846,39.92846,0.2773795,0.2773795,0,-1,0,0.2773795,0,0,5.551115E-17,0,0,0.2919784,0.2773795,0,0,8.512115,2.96437,0,0.2919784,-0.2919784,5.616954,40.12102,0.1456257,0.3051174,0,0,2.96437
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,39.45023,39.45023,0.5233086,0.5233086,0,-1,0,0.5233086,0,0,0,0,0,0.5508512,0.5233086,0,0,8.836536,2.672392,0,0.5508512,-0.5508512,5.036305,35.97354,0.1456257,0.5756395,0,0,2.672392
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,39.14818,39.14818,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0,0.3327263,0.31609,0,0,9.448593,2.121541,0,0.3327263,-0.3327263,4.685581,33.46837,0.1456257,0.347699,0,0,2.121541
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,38.88809,38.88809,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0,0.02213429,0.02102758,0,0,9.818289,1.788814,0,0.02213429,-0.02213429,4.66225,33.30172,0.1456257,0.02313033,0,0,1.788814
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,38.53571,38.53571,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0,0.7267285,0.6903921,0,0,9.842882,1.76668,0,0.7267285,-0.7267285,3.896211,27.83002,0.1456257,0.7594313,0,0,1.76668
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4682738,42.5929,39.24047,0,0,0,0,0,0,0,0,0,0,0.4682738,0,0,0,0,10.65036,1.039951,0.4682738,0,0.4682738,4.340454,31.00318,0.1455942,0,0.374619,0,1.508225
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.697791,54.29272,41.17859,1.260148,1.260148,0,-1,0,1.260148,134.7294,0,0,0,1.697791,1.326472,1.260148,0,0,10.18209,1.461398,0.371319,0,0.371319,4.692718,33.51935,0.1455692,1.386163,1.358233,0,3.159189
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.553276,64.14046,43.04118,1.614473,1.614473,0,0,0,1.614473,158.1492,0,0,0,2.553276,1.699445,1.614473,0,0,9.810766,1.795585,0.8538311,0,0.8538311,5.502734,39.30516,0.1455117,1.77592,2.042621,0,4.348861
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.874548,69.55153,44.86184,2.440423,2.440423,0,0,0,2.440423,117.7889,0,0,0,2.874548,2.568866,2.440423,0,0,8.956935,2.564033,0.3056818,0,0.3056818,5.792729,41.37655,0.1454912,2.684465,2.299638,0,5.438581
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.728003,70.21892,46.6741,0,0,0,0,0,0,0,0,0,0,2.728003,0,0,0,0,8.651253,2.839146,2.728003,0,2.728003,8.38074,59.86231,0.1453079,0,2.182403,0,5.56715
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.116073,66.26241,48.51153,0,0,0,0,0,0,0,0,0,0,2.116073,0,0,0,0,5.92325,5.294349,2.116073,0,2.116073,10.38822,74.20145,0.1451661,0,1.692859,0,7.410422
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,0.9885659,57.49707,49.69453,2.079158,2.079158,0,-1,0,2.079158,47.54645,0,4.440892E-16,0,0.9885659,2.188588,2.079158,0,0,3.807177,7.198815,0,1.200022,-1.200022,9.123289,65.16622,0.1451661,2.287074,0.7908528,0,8.187381
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,50.21472,50.21472,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,5.140534,5.998794,0,1.485892,-1.485892,7.557022,53.97862,0.1451661,1.552757,0,0,5.998794
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,50.87753,50.87753,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,6.791525,4.512902,0,0.7877765,-0.7877765,6.726633,48.04728,0.1451661,0.8232264,0,0,4.512902
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,50.35735,50.35735,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,7.666832,3.725125,0,1.347228,-1.347228,5.30653,37.90371,0.1451661,1.407853,0,0,3.725125
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,48.79679,48.79679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.163752,2.377897,0,0,0,5.30653,37.90371,0.1451661,0,0,0,2.377897
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,47.2614,47.2614,2.508529,2.259002,0,-1,0,2.259002,0,0,0.2495265,0.5003793,0,2.377897,2.259002,0,0,9.163752,2.377897,0,2.377897,-2.377897,2.800006,20,0.1451661,2.759382,0,0,2.377897
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,45.91899,45.91899,1.460452,0,0,-1,0,0,0,0,1.460452,1.606497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451661,1.606497,0,0,0
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,44.57657,44.57657,1.238296,0,0,-1,0,0,0,0,1.238296,1.362125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451661,1.362125,0,0,0
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,43.32645,43.32645,0.06418034,0,0,-1,0,0,0,0,0.06418034,0.07059837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451661,0.07059837,0,0,0
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,42.45388,42.45388,0.102951,0,0,-1,0,0,0,0,0.102951,0.1132461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451661,0.1132461,0,0,0
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,41.69877,41.69877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451661,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,40.98561,40.98561,0.2171578,0,0,-1,0,0,0,0,0.2171578,0.2388736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451661,0.2388736,0,0,0
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,40.42348,40.42348,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451661,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,39.82778,39.82778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451661,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,39.35793,39.35793,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451661,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,39.03072,39.03072,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452633,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,38.7958,38.7958,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1454103,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,38.46019,38.46019,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.145571,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.438964,42.28467,39.14818,0,0,0,0,0,0,0,0,0,0,0.438964,0,0,0,0,1.81586,8.991,0.438964,0,0.438964,12.69379,90.66975,0.1455417,0,0.3511712,0,9.429964
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.320491,59.67604,41.08629,0.8773134,0.8773134,0,-1,0,0.8773134,264.4997,0.02010718,0,0,2.320491,0.9234878,0.8773134,0,0,1.376896,9.386067,1.376896,0,1.376896,14.00003,100,0.1454498,0.9650448,1.856393,0,11.70656
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.598637,64.44373,42.92373,0.3908764,0.3908764,0,0,0,0.3908764,664.8231,2.187188,0,0,2.598637,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.1454498,0.429964,2.078909,0,13.22391
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.918727,69.86158,44.73598,2.783347,2.783347,0,0,0,2.783347,104.8639,0,4.440892E-16,0,2.918727,2.929839,2.783347,0,0,0,10.62527,0,0.01111208,-0.01111208,13.98831,99.91634,0.1454498,3.061682,2.334982,0,13.544
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.772686,70.54377,46.55664,0.2278995,0.2278995,0,0,0,0.2278995,1216.627,2.520446,0,0,2.772686,0.2398942,0.2278995,0,0,0.01234676,10.61416,0.01234676,0,0.01234676,14.00003,100,0.1454489,0.2506894,2.218149,0,13.38685
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.163677,66.56689,48.37729,0,0,0,0,0,0,0,2.163677,0,0,2.163677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454489,0,1.730941,0,12.78895
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.405171,60.90461,49.5519,0.8839288,0.8839288,0,-1,0,0.8839288,158.9688,0.47472,0,0,1.405171,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1454489,0.9723217,1.124137,0,12.03045
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,50.07209,50.07209,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1454489,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,50.7349,50.7349,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1454489,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,50.21472,50.21472,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1454489,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,48.65416,48.65416,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1454489,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,47.14394,47.14394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1454489,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,45.80153,45.80153,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1454489,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,44.45911,44.45911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1454489,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,43.22577,43.22577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1454489,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,42.33642,42.33642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1454489,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,41.59809,41.59809,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1454489,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,40.89332,40.89332,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1454489,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,40.33118,40.33118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1454489,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,39.73549,39.73549,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1454489,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,39.26564,39.26564,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1454489,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,38.95521,38.95521,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1454489,0.4702458,0,0,3.620928
