Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,39.52573,39.52573,0.271097,0.271097,0,-1,0,0.271097,0,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1468753,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,39.00555,39.00555,0.05796152,0.05796152,0,-1,0,0.05796152,0,0,6.938894E-18,0,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1468753,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,38.57766,38.57766,0.1495251,0.1495251,0,-1,0,0.1495251,0,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1468753,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,38.27561,38.27561,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1468753,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,37.99035,37.99035,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1468753,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,37.6883,37.6883,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1471127,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8821199,44.74477,38.34273,1.32645,1.32645,4.613811,0,1.424571,1.32645,66.5023,0,0,0,0.8821199,0,0,3.287361,3.122993,8.332113,3.126372,4.005113,0,4.005113,9.895076,70.67897,0.1473006,1.459095,0.7056959,5,4.008492
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.312929,58.49266,40.11304,1.284674,1.284674,0,-1,0,1.284674,180.0402,0,0,0,2.312929,1.352288,1.284674,0,0,4.327,6.730974,0.9606408,0,0.9606408,10.80642,77.18855,0.147239,1.413141,1.850343,0,9.043903
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.981689,67.12549,41.95886,0.5174363,0.5174363,0,0,0,0.5174363,576.2428,0,0,0,2.981689,0.5446698,0.5174363,0,0,3.366359,7.595551,2.43702,0,2.43702,13.11838,93.70252,0.1470828,0.56918,2.385351,0,10.57724
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.086615,70.40524,43.72917,0.5034848,0.5034848,0,0,0,0.5034848,613.0502,1.627291,0,0,3.086615,0.529984,0.5034848,0,0,0.9293395,9.788869,0.9293395,0,0.9293395,14.00003,100,0.1470233,0.5538332,2.469292,0,12.87548
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.008833,71.70026,45.44914,0,0,0,0,0,0,0,3.008833,0,0,3.008833,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470233,0,2.407067,0,13.63411
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.697963,70.53316,47.19428,0.8756415,0.8756415,0,0,0,0.8756415,308.1127,1.776235,0,0,2.697963,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1470233,0.9632056,2.15837,0,13.32324
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.625478,61.4875,48.30178,0,0,0,-1,0,0,0,1.625478,0,0,1.625478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470233,0,1.300382,0,12.25075
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,48.75484,48.75484,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1470233,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,49.36732,49.36732,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1470233,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,48.88908,48.88908,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1470233,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,47.36208,47.36208,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1470233,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,45.96933,45.96933,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1470233,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,44.7192,44.7192,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1470233,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,43.44391,43.44391,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470233,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,42.31124,42.31124,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470233,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,41.43867,41.43867,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470233,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,40.70874,40.70874,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470233,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,40.07109,40.07109,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470233,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,39.43344,39.43344,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470233,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,38.93843,38.93843,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470233,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,38.51053,38.51053,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1470233,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,38.2001,38.2001,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1471819,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,37.92323,37.92323,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1473103,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,37.63796,37.63796,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1475303,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9524717,45.20874,38.27561,0.5174195,0.5174195,0,0,0,0.5174195,184.0811,0,0,0,0.9524717,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4078197,0,0.4078197,12.30528,87.89465,0.1475043,0.5691614,0.7619774,0,9.602925
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.376935,58.99974,40.04592,0.8482592,0.8482592,0,-1,0,0.8482592,280.2133,0,0,0,2.376935,0.8929044,0.8482592,0,0,1.786426,9.017491,1.48403,0,1.48403,13.71315,97.95088,0.1474095,0.9330851,1.901548,0,11.39443
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,2.989446,67.08253,41.85818,0,0,0,0,0,0,0,2.687051,0,0,2.989446,0,0,0,0,0.3023953,10.35312,0.3023953,0,0.3023953,14.00003,100,0.1473902,0,2.391557,0,13.34256
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.094959,70.33852,43.60332,0,0,0,0,0,0,0,3.094959,0,0,3.094959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473902,0,2.475968,0,13.72023
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.01685,71.64138,45.33168,1.743554,1.743554,0,0,0,1.743554,173.0287,1.181529,0,0,3.01685,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1473902,1.91791,2.41348,0,13.64212
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.756408,71.0032,47.07682,0,0,0,0,0,0,0,2.756408,0,0,2.756408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473902,0,2.205126,0,13.38168
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.689515,61.93185,48.18431,0.1204863,0.1204863,0,-1,0,0.1204863,1402.246,1.562687,0,0,1.689515,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1473902,0.1325349,1.351612,0,12.31479
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2602159,50.57329,48.61221,0.9958462,0.9958462,0,0,0,0.9958462,26.13013,0,1.110223E-16,0,0.2602159,1.048259,0.9958462,0,0,0,10.62527,0,0.7880433,-0.7880433,13.16936,94.06665,0.1473902,1.095431,0.2081727,0,10.88549
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,49.17434,49.17434,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8756036,9.837231,0,2.517565,-2.517565,10.51561,75.11136,0.1473902,2.630856,0,0,9.837231
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,48.7045,48.7045,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.672898,7.319666,0,1.605698,-1.605698,8.823056,63.02171,0.1473902,1.677955,0,0,7.319666
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,47.21945,47.21945,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,0,1.488968,1.414519,5.457007,5.713968,1.414519,0,1.414519,10.16499,72.6069,0.1474954,3.862135,0,5,5.713968
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,45.8267,45.8267,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,4.042488,6.987035,0,1.462199,-1.462199,8.623693,61.59769,0.1474954,1.527998,0,0,6.987035
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,44.60174,44.60174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.667154,5.524836,0,0,0,8.623693,61.59769,0.1474954,0,0,0,5.524836
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,43.32645,43.32645,2.196786,2.196786,0,-1,0,2.196786,0,0,4.440892E-16,0,0,2.312406,2.196786,0,0,5.667154,5.524836,0,2.312406,-2.312406,6.186203,44.18708,0.1474954,2.416464,0,0,5.524836
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,42.19379,42.19379,0.3766062,0.3766062,0,-1,0,0.3766062,0,0,5.551115E-17,0,0,0.3964275,0.3766062,0,0,8.236494,3.21243,0,0.3964275,-0.3964275,5.768332,41.20229,0.1474954,0.4142668,0,0,3.21243
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,41.338,41.338,0.05026381,0.05026381,0,-1,0,0.05026381,0,0,0,0,0,0.05290927,0.05026381,0,0,8.67697,2.816002,0,0.05290927,-0.05290927,5.712561,40.80392,0.1474954,0.05529019,0,0,2.816002
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,40.60806,40.60806,0.3683121,0.3683121,0,-1,0,0.3683121,0,0,5.551115E-17,0,0,0.3876969,0.3683121,0,0,8.735757,2.763093,0,0.3876969,-0.3876969,5.303893,37.88487,0.1474954,0.4051433,0,0,2.763093
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,39.97041,39.97041,0.2410545,0.2410545,0,-1,0,0.2410545,0,0,2.775558E-17,0,0,0.2537415,0.2410545,0,0,9.166532,2.375396,0,0.2537415,-0.2537415,5.036426,35.9744,0.1474954,0.2651599,0,0,2.375396
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,39.33276,39.33276,0.4774275,0.4774275,0,-1,0,0.4774275,0,0,1.110223E-16,0,0,0.5025553,0.4774275,0,0,9.448466,2.121654,0,0.5025553,-0.5025553,4.506686,32.19055,0.1474954,0.5251702,0,0,2.121654
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,38.86292,38.86292,0.8409584,0.8409584,0,-1,0,0.8409584,0,0,0,0,0,0.8852194,0.8409584,0,0,10.00686,1.619099,0,0.8852194,-0.8852194,3.573583,25.52554,0.1474954,0.9250543,0,0,1.619099
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,38.44341,38.44341,0.2973574,0.2973574,0,-1,0,0.2973574,0,0,0,0,0,0.3130078,0.2973574,0,0,10.99044,0.7338796,0,0.3130078,-0.3130078,3.243644,23.16883,0.1474954,0.3270932,0,0,0.7338796
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,38.13298,38.13298,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.33822,0.4208718,0,0,0,3.243644,23.16883,0.1474954,0,0,0,0.4208718
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,37.84772,37.84772,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0,0.09380465,0.08911442,0,0,11.33822,0.4208718,0,0.09380465,-0.09380465,3.144765,22.46256,0.1474954,0.09802586,0,0,0.4208718
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,37.54567,37.54567,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.44245,0.3270672,3.33,0,3.33,6.30388,45.02763,0.1477415,1.366529,0,5,0.3270672
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.025835,45.71673,38.22527,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,730.2505,4.440892E-16,0,0,1.025835,0,0,3.505263,3.33,8.112453,3.324067,4.355835,0,4.355835,10.43619,74.54405,0.1477774,0.1545248,0.8206679,5,4.349902
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.215419,67.08521,39.95363,2.809429,2.809429,0,-1,0,2.809429,114.451,0,0,0,3.215419,2.957294,2.809429,0,0,3.756617,7.244318,0.258125,0,0.258125,10.68107,76.29318,0.147761,3.090372,2.572335,0,10.45974
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,2.997169,67.04942,41.76589,1.694875,1.694875,0,0,0,1.694875,176.8371,0,0,0,2.997169,1.78408,1.694875,0,0,3.498492,7.476631,1.213089,0,1.213089,11.8319,84.51343,0.1476837,1.864363,2.397735,0,10.4738
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.701145,77.13766,43.51103,0,0,0,0,0,0,0,1.415742,0,0,3.701145,0,0,0,0,2.285403,8.568411,2.285403,0,2.285403,14.00003,100,0.1475384,0,2.960916,0,12.26956
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.024425,71.60886,45.23939,1.453373,1.453373,0,0,0,1.453373,208.0969,1.494558,0,0,3.024425,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1475384,1.598711,2.41954,0,13.6497
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.768101,71.01437,46.98453,2.086924,2.086924,0,0,0,2.086924,132.6402,0.5713382,0,0,2.768101,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1475384,2.295617,2.21448,0,13.39337
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.754106,62.41301,48.09202,0,0,0,-1,0,0,0,1.754106,0,0,1.754106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475384,0,1.403285,0,12.37938
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.2987303,50.76571,48.51153,0.3012427,0.3012427,0,0,0,0.3012427,99.16599,0,0,0,0.2987303,0.3170976,0.3012427,0,0,0,10.62527,0,0.01836728,-0.01836728,13.98067,99.86171,0.1475384,0.331367,0.2389842,0,10.924
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,49.13239,49.13239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02040808,10.60691,0,0,0,13.98067,99.86171,0.1475384,0,0,0,10.60691
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,48.61221,48.61221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02040808,10.60691,0,0,0,13.98067,99.86171,0.1475384,0,0,0,10.60691
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,47.14394,47.14394,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.02040808,10.60691,0,2.045802,-2.045802,11.8242,84.45842,0.1475384,2.137863,0,0,10.60691
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,45.77636,45.77636,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.293522,8.561105,0,0.8384131,-0.8384131,10.94044,78.14582,0.1475384,0.8761417,0,0,8.561105
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,44.5514,44.5514,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.225092,7.722692,0,3.116866,-3.116866,7.654973,54.67826,0.1475384,3.257124,0,0,7.722692
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,43.27611,43.27611,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.688276,4.605826,0,2.988186,-2.988186,4.505148,32.17957,0.1475384,3.122654,0,0,4.605826
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,42.14344,42.14344,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.00848,1.61764,0,0.2410895,-0.2410895,4.251018,30.36435,0.1475384,0.2519385,0,0,1.61764
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,41.27087,41.27087,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.27636,1.376551,0,0.6701052,-0.6701052,3.544665,25.31898,0.1475384,0.7002599,0,0,1.376551
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,40.54094,40.54094,0.8214092,0.6711236,0,-1,0,0.6711236,0,0,0.1502857,0.2324266,0,0.7064459,0.6711236,0,0,11.02092,0.7064459,0,0.7064459,-0.7064459,2.800006,20,0.1475384,0.9035501,0,0,0.7064459
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,39.90329,39.90329,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475384,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,39.26564,39.26564,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475384,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,38.7958,38.7958,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475384,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,38.39307,38.39307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475384,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,38.06586,38.06586,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1476489,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,37.80577,37.80577,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1477493,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,37.49533,37.49533,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1479942,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.100812,46.22332,38.15815,3.661501,3.661501,4.340796,0,1.350037,3.661501,30.06451,0,0,0,1.100812,0,0,0.6792954,0.6453305,1.81586,8.991,1.746143,0,1.746143,13.93389,99.52757,0.1481077,4.027651,0.88065,5,10.09181
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.508946,60.02602,39.87812,0.3069284,0.3069284,0,-1,0,0.3069284,817.4371,2.116147,0,0,2.508946,0.3230825,0.3069284,0,0,0.06971715,10.56253,0.06971715,0,0.06971715,14.00003,100,0.1481033,0.3376212,2.007157,0,13.07148
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.005013,67.01752,41.6736,0,0,0,0,0,0,0,3.005013,0,0,3.005013,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481033,0,2.404011,0,13.63029
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.862043,79.046,43.44391,1.095965,1.095965,0,0,0,1.095965,352.3876,2.708396,0,0,3.862043,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1481033,1.205561,3.089635,0,14.48732
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.641962,78.59686,45.13871,1.589529,1.589529,0,0,0,1.589529,229.1221,1.968774,0,0,3.641962,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1481033,1.748482,2.91357,0,14.26724
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.77547,70.96983,46.88385,1.855307,1.855307,0,0,0,1.855307,149.5963,0.8225158,0,0,2.77547,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1481033,2.040837,2.220376,0,13.40074
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.373203,68.20258,48.01651,2.058126,2.058126,0,-1,0,2.058126,115.3089,0.2067542,0,0,2.373203,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1481033,2.263939,1.898562,0,12.99848
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3402911,51.04204,48.46958,0,0,0,0,0,0,0,0.3402911,0,0,0.3402911,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481033,0,0.2722329,0,10.96557
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,49.03172,49.03172,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1481033,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,48.51153,48.51153,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1481033,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,47.07682,47.07682,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1481033,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,45.70924,45.70924,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1481033,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,44.50106,44.50106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1481033,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,43.22577,43.22577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1481033,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,42.10149,42.10149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1481033,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,41.22054,41.22054,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1481033,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,40.4906,40.4906,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1481033,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,39.85295,39.85295,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1481033,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,39.2153,39.2153,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1481033,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,38.77063,38.77063,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1481033,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,38.34273,38.34273,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1481033,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,38.04069,38.04069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1481033,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,37.75542,37.75542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1481033,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,37.44499,37.44499,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1481033,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.546044,49.69237,38.10781,1.646407,1.646407,0,0,0,1.646407,93.90411,0,0,0,1.546044,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1870162,-0.1870162,5.337742,38.12665,0.1481033,1.811047,1.236835,0,4.140567
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.576069,60.59615,39.82778,1.816475,1.816475,0,-1,0,1.816475,141.8169,0,0,0,2.576069,1.912079,1.816475,0,0,9.130852,2.407508,0.6639902,0,0.6639902,5.967658,42.62605,0.1480612,1.998123,2.060855,0,4.983577
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.402873,71.20467,41.62326,2.68263,2.68263,0,0,0,2.68263,126.8484,0,0,0,3.402873,2.823821,2.68263,0,0,8.466862,3.005099,0.5790514,0,0.5790514,6.516994,46.54987,0.1480245,2.950893,2.722298,0,6.407972
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.275711,72.0457,43.39357,0,0,0,0,0,0,0,0,0,0,3.275711,0,0,0,0,7.88781,3.526245,3.275711,0,3.275711,9.624607,68.74706,0.1478171,0,2.620569,0,6.801956
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.485691,76.67116,45.11354,1.949352,1.949352,0,0,0,1.949352,178.8128,0,0,0,3.485691,2.05195,1.949352,0,0,4.612099,6.474385,1.433741,0,1.433741,10.98477,78.46251,0.1477266,2.144287,2.788553,0,9.960076
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.608575,80.50911,46.86707,0,0,0,0,0,0,0,0.4302177,0,0,3.608575,0,0,0,0,3.178357,7.764752,3.178357,0,3.178357,14.00003,100,0.1475263,0,2.88686,0,11.37333
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.884722,63.47675,47.97456,0.7446558,0.7446558,0,-1,0,0.7446558,253.0997,1.100874,0,0,1.884722,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1475263,0.8191215,1.507777,0,12.51
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.525706,52.38682,48.37729,1.040392,1.040392,0,0,0,1.040392,50.52959,0,0,0,0.525706,1.09515,1.040392,0,0,0,10.62527,0,0.5694438,-0.5694438,13.39978,95.71253,0.1475263,1.144432,0.4205648,0,11.15098
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,48.93942,48.93942,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6327154,10.05583,0,2.811671,-2.811671,10.43602,74.54285,0.1475263,2.938197,0,0,10.05583
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,48.41924,48.41924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.756795,7.244159,0,0,0,10.43602,74.54285,0.1475263,0,0,0,7.244159
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,46.98453,46.98453,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.756795,7.244159,0,2.586067,-2.586067,7.710066,55.07179,0.1475263,2.70244,0,0,7.244159
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,45.61694,45.61694,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.630202,4.658092,0,3.505263,-3.505263,4.015194,28.6799,0.1475263,5.310801,0,0,4.658092
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,44.43394,44.43394,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.52494,1.152829,0,0.7321597,-0.7321597,3.24343,23.16731,0.1475263,0.7651069,0,0,1.152829
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,43.15865,43.15865,1.992489,0.3996357,0,-1,0,0.3996357,0,0,1.592854,1.792103,0,0.4206692,0.3996357,0,0,11.33845,0.4206692,0,0.4206692,-0.4206692,2.800006,20,0.1475263,2.191738,0,0,0.4206692
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,42.02599,42.02599,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475263,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,41.17859,41.17859,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475263,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,40.44865,40.44865,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475263,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,39.811,39.811,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475263,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,39.17335,39.17335,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475263,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,38.70351,38.70351,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475263,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,38.30078,38.30078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475263,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,37.96518,37.96518,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1476208,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,37.6883,37.6883,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1477824,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,37.37787,37.37787,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1479495,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.507952,49.33897,38.06586,2.413577,2.413577,0,0,0,2.413577,62.47789,0,0,0,1.507952,2.540607,2.413577,0,0,2.854104,8.056581,0,1.032655,-1.032655,10.20387,72.88467,0.1479495,2.654934,1.206362,0,9.564532
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.644873,61.13867,39.73549,1.866655,1.866655,0,-1,0,1.866655,141.6906,0,0,0,2.644873,1.9649,1.866655,0,0,4.001499,7.023925,0.6799738,0,0.6799738,10.84895,77.49236,0.1479068,2.05332,2.115899,0,9.668798
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.020235,67.0001,41.53097,2.428885,2.428885,0,0,0,2.428885,124.3465,0,0,0,3.020235,2.556721,2.428885,0,0,3.321525,7.635902,0.4635134,0,0.4635134,11.28868,80.63327,0.1478776,2.671774,2.416188,0,10.65614
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.125133,70.28701,43.30128,0,0,0,0,0,0,0,0.2671221,0,0,3.125133,0,0,0,0,2.858011,8.053064,2.858011,0,2.858011,14.00003,100,0.1476983,0,2.500107,0,11.1782
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.046798,71.54896,44.99608,1.776681,1.776681,0,0,0,1.776681,171.4881,1.176607,0,0,3.046798,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1476983,1.95435,2.437438,0,13.67207
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.196527,75.41767,46.74961,0.5686131,0.5686131,0,0,0,0.5686131,562.1619,2.597986,0,0,3.196527,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1476983,0.6254744,2.557221,0,13.8218
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.866202,63.1745,47.8571,0.6075032,0.6075032,0,-1,0,0.6075032,307.192,1.226724,0,0,1.866202,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1476983,0.6682536,1.492961,0,12.49148
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5605105,52.53912,48.25982,0,0,0,0,0,0,0,0.5605105,0,0,0.5605105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476983,0,0.4484084,0,11.18578
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,48.79679,48.79679,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1476983,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,48.33533,48.33533,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1476983,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,46.88385,46.88385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1476983,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,45.54144,45.54144,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1476983,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,44.36682,44.36682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1476983,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,43.10831,43.10831,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1476983,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,41.97564,41.97564,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1476983,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,41.12824,41.12824,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1476983,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,40.3983,40.3983,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1476983,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,39.76066,39.76066,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1476983,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,39.12301,39.12301,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1476983,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,38.65316,38.65316,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1476983,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,38.25044,38.25044,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1476983,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,37.92323,37.92323,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1476983,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,37.63796,37.63796,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1476983,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,37.32753,37.32753,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1476983,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.333959,47.86787,37.99035,0.6957487,0.6957487,0,0,0,0.6957487,191.73,0,0,0,1.333959,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6015922,0,0.6015922,4.266436,30.47448,0.1476606,0.7653236,1.067167,0,2.183704
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.714225,61.72173,39.66837,1.912373,1.912373,0,-1,0,1.912373,141.9297,0,0,0.2662886,2.714225,2.013024,1.912373,0,0,10.26011,1.391178,0.7012009,0,0.7012009,4.931653,35.22602,0.1476167,2.103611,2.17138,0,4.105403
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.027926,66.99733,41.46385,2.13537,2.13537,0,0,0,2.13537,141.7986,0,0,0,3.027926,2.247758,2.13537,0,0,9.558906,2.022259,0.7801677,0,0.7801677,5.671785,40.51267,0.1475679,2.348907,2.422341,0,5.050184
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.132878,70.27625,43.22577,0.5771217,0.5771217,0,0,0,0.5771217,542.8452,0,0,0,3.132878,0.6074966,0.5771217,0,0,8.778738,2.72441,2.525381,0,2.525381,8.067573,57.6254,0.1474101,0.6348339,2.506302,0,5.857287
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.054062,71.54421,44.92896,0.9376922,0.9376922,0,0,0,0.9376922,325.6998,0,0,0,3.054062,0.9870444,0.9376922,0,0,6.253357,4.997252,2.067017,0,2.067017,10.02852,71.63213,0.1472811,1.031461,2.443249,0,8.051314
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.795942,70.93082,46.6741,2.66838,2.66838,0,0,0,2.66838,104.7805,0,0,0,2.795942,2.808821,2.66838,0,0,4.18634,6.857568,0,0.01287942,-0.01287942,10.01494,71.53515,0.1472811,2.935218,2.236753,0,9.65351
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.018816,64.50745,47.78159,1.673708,1.673708,0,-1,0,1.673708,120.6194,0,0,0,2.018816,1.761798,1.673708,0,0,4.20065,6.844689,0.2570184,0,0.2570184,10.25877,73.27679,0.1472651,1.841079,1.615053,0,8.863504
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4847434,51.86879,48.18431,1.494987,1.494987,0,0,0,1.494987,32.42459,0,0,0,0.4847434,1.573671,1.494987,0,0,3.943632,7.076005,0,1.088927,-1.088927,9.11094,65.07801,0.1472651,1.644486,0.3877948,0,7.560749
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,48.75484,48.75484,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,5.153552,5.987078,0,1.027694,-1.027694,8.027655,57.34028,0.1472651,1.073941,0,0,5.987078
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,48.30178,48.30178,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,6.295434,4.959383,0,1.425274,-1.425274,6.525285,46.60908,0.1472651,1.489411,0,0,4.959383
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,46.8419,46.8419,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,0,1.304362,1.239144,7.879071,3.53411,1.239144,0,1.239144,7.70084,55.00589,0.1473552,4.065201,0,5,3.53411
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.639927,4.64934,0,0,0,7.70084,55.00589,0.1473552,0,0,0,4.64934
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,44.31648,44.31648,1.723084,1.723084,0,-1,0,1.723084,0,0,2.220446E-16,0,0,1.813773,1.723084,0,0,6.639927,4.64934,0,1.813773,-1.813773,5.788956,41.3496,0.1473552,1.895393,0,0,4.64934
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,43.04118,43.04118,1.450587,1.450587,0,-1,0,1.450587,0,0,2.220446E-16,0,0,1.526934,1.450587,0,0,8.655231,2.835567,0,1.526934,-1.526934,4.179426,29.85298,0.1473552,1.595646,0,0,2.835567
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,41.93369,41.93369,0.3967423,0.3967423,0,-1,0,0.3967423,0,0,0,0,0,0.4176235,0.3967423,0,0,10.35182,1.308633,0,0.4176235,-0.4176235,3.739212,26.70861,0.1473552,0.4364165,0,0,1.308633
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,41.08629,41.08629,0.2066877,0.2066877,0,-1,0,0.2066877,0,0,2.775558E-17,0,0,0.217566,0.2066877,0,0,10.81585,0.8910098,0,0.217566,-0.217566,3.509878,25.07051,0.1473552,0.2273565,0,0,0.8910098
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,40.34797,40.34797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05759,0.6734438,0,0,0,3.509878,25.07051,0.1473552,0,0,0,0.6734438
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,39.71032,39.71032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05759,0.6734438,0,0,0,3.509878,25.07051,0.1473552,0,0,0,0.6734438
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,39.07267,39.07267,0.03285101,0.03285101,0,-1,0,0.03285101,0,0,6.938894E-18,0,0,0.03458001,0.03285101,0,0,11.05759,0.6734438,0,0.03458001,-0.03458001,3.473427,24.81014,0.1473552,0.03613611,0,0,0.6734438
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,38.60283,38.60283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.09601,0.6388638,0,0,0,3.473427,24.81014,0.1473552,0,0,0,0.6388638
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,38.2001,38.2001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.09601,0.6388638,0,0,0,3.473427,24.81014,0.1473552,0,0,0,0.6388638
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,37.87289,37.87289,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0,0.4679099,0.4445145,0,0,11.09601,0.6388638,0,0.4679099,-0.4679099,2.980207,21.28715,0.1473552,0.4889659,0,0,0.6388638
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,37.58762,37.58762,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,11.61591,0.1709538,3.33,0,3.33,6.139322,43.85221,0.147464,0.2322908,0,5,0.1709538
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,37.28558,37.28558,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,8.285912,3.167954,3.11325,0,3.11325,9.092811,64.94852,0.1476896,1.895184,0,5,3.167954
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.414034,48.47706,37.96518,0,0,3.505263,0,1.121937,0,0,0,0,0,1.414034,0,0,3.505263,3.33,5.172661,5.969879,4.744033,0,4.744033,13.5934,97.0955,0.1476826,0,1.131227,5,7.383913
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.73547,61.83657,39.59286,1.264287,1.264287,0,-1,0,1.264287,216.3647,0.9760149,0,0,2.73547,1.330828,1.264287,0,0,0.4286274,10.23951,0.4286274,0,0.4286274,14.00003,100,0.147656,1.390715,2.188376,0,12.97498
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.035883,66.98704,41.38834,1.314653,1.314653,0,0,0,1.314653,230.9266,1.652038,0,0,3.035883,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.147656,1.446118,2.428706,0,13.66116
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.139995,70.30055,43.18382,0.5390232,0.5390232,0,0,0,0.5390232,582.5344,2.572603,0,0,3.139995,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.147656,0.5929255,2.511996,0,13.76527
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.061018,71.557,44.87862,1.657418,1.657418,0,0,0,1.657418,184.6859,1.316367,0,0,3.061018,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.147656,1.82316,2.448815,0,13.68629
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.802404,70.93777,46.62376,2.27559,2.27559,0,0,0,2.27559,123.1506,0.4070459,0,0,2.802404,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.147656,2.50315,2.241923,0,13.42768
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.08568,65.11946,47.76481,0.2178352,0.2178352,0,-1,0,0.2178352,957.4579,1.85638,0,0,2.08568,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.147656,0.2396187,1.668544,0,12.71095
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5393682,52.25245,48.14236,1.816943,1.816943,0,0,0,1.816943,29.68548,0,2.220446E-16,0,0.5393682,1.912571,1.816943,0,0,0,10.62527,0,1.373203,-1.373203,12.55254,89.66086,0.147656,1.998637,0.4314946,0,11.16464
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,48.7045,48.7045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.525781,9.252071,0,0,0,12.55254,89.66086,0.147656,0,0,0,9.252071
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,48.25982,48.25982,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.525781,9.252071,0,0.8233154,-0.8233154,11.68469,83.46194,0.147656,0.8603646,0,0,9.252071
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,46.81673,46.81673,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.440576,8.428756,0,1.628507,-1.628507,9.968097,71.20055,0.147656,1.70179,0,0,8.428756
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,45.49109,45.49109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.250029,6.800249,0,0,0,9.968097,71.20055,0.147656,0,0,0,6.800249
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,44.31648,44.31648,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.250029,6.800249,0,0.4748193,-0.4748193,9.467593,67.62553,0.147656,0.4961862,0,0,6.800249
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,43.04118,43.04118,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.777606,6.325429,0,1.15838,-1.15838,8.246553,58.90384,0.147656,1.210508,0,0,6.325429
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,41.90852,41.90852,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.064695,5.167049,0,0.3759135,-0.3759135,7.850306,56.0735,0.147656,0.3928296,0,0,5.167049
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,41.08629,41.08629,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.482377,4.791135,0,0.03026342,-0.03026342,7.818405,55.84564,0.147656,0.03162528,0,0,4.791135
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,40.34797,40.34797,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.516003,4.760872,0,0.1490844,-0.1490844,7.661256,54.72315,0.147656,0.1557932,0,0,4.760872
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,39.71032,39.71032,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.681652,4.611787,0,0.9233686,-0.9233686,6.687941,47.77091,0.147656,0.9649202,0,0,4.611787
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,39.05589,39.05589,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.707617,3.688419,0,0.2203115,-0.2203115,6.455712,46.11213,0.147656,0.2302255,0,0,3.688419
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,38.60283,38.60283,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.952407,3.468107,0,0.4593834,-0.4593834,5.971479,42.65334,0.147656,0.4800557,0,0,3.468107
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,38.18332,38.18332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.462833,3.008724,0,0,0,5.971479,42.65334,0.147656,0,0,0,3.008724
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,37.82255,37.82255,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.462833,3.008724,0,0.09017198,-0.09017198,5.87643,41.97441,0.147656,0.09422972,0,0,3.008724
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,37.56245,37.56245,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.563025,2.918552,0,0.4366178,-0.4366178,5.416194,38.68702,0.147656,0.4562656,0,0,2.918552
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,37.26041,37.26041,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.048156,2.481934,0,0.3240218,-0.3240218,5.074645,36.24739,0.147656,0.3386028,0,0,2.481934
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.49528,49.10107,37.94001,1.63898,1.63898,0,0,0,1.63898,91.23235,0,2.220446E-16,0,1.49528,1.725242,1.63898,0,0,9.408179,2.157912,0,0.2299622,-0.2299622,4.832243,34.51596,0.147656,1.802878,1.196224,0,3.653192
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.742505,61.88441,39.57608,0.8590917,0.8590917,0,-1,0,0.8590917,319.2331,0,0,0,2.742505,0.9043071,0.8590917,0,0,9.663693,1.92795,1.838198,0,1.838198,6.576111,46.97213,0.1475418,0.9450009,2.194004,0,4.670455
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.042947,67.02916,41.36317,0.8858473,0.8858473,0,0,0,0.8858473,343.507,0,0,0,3.042947,0.9324709,0.8858473,0,0,7.825496,3.582328,2.110476,0,2.110476,8.578285,61.27334,0.147411,0.9744321,2.434358,0,6.625276
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.147349,70.31697,43.13348,0.2806181,0.2806181,0,0,0,0.2806181,1121.577,0,0,0,3.147349,0.2953875,0.2806181,0,0,5.715019,5.481757,2.851962,0,2.851962,11.28389,80.59908,0.1472346,0.30868,2.517879,0,8.629107
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.067317,71.60441,44.86184,0.8397779,0.8397779,0,0,0,0.8397779,365.2534,0,0,0,3.067317,0.8839768,0.8397779,0,0,2.863058,8.048522,2.183341,0,2.183341,13.35519,95.39404,0.1470999,0.9237558,2.453854,0,11.11584
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.808233,70.97889,46.60698,0.3901352,0.3901352,0,0,0,0.3901352,719.8103,1.717848,0,0,2.808233,0.4106686,0.3901352,0,0,0.6797169,10.01353,0.6797169,0,0.6797169,14.00003,100,0.147058,0.4291487,2.246587,0,12.82176
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.153442,65.70777,47.71447,0.8862828,0.8862828,0,-1,0,0.8862828,242.9745,1.220512,0,0,2.153442,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.147058,0.9749111,1.722753,0,12.77872
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.5973547,52.65615,48.09202,0.1663968,0.1663968,0,0,0,0.1663968,358.994,0.4222002,0,0,0.5973547,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.147058,0.1830365,0.4778838,0,11.22263
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,48.61221,48.61221,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.147058,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,48.20948,48.20948,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.147058,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,46.76639,46.76639,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.147058,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,45.47431,45.47431,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.147058,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,44.31648,44.31648,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.147058,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,43.04118,43.04118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.147058,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,41.88335,41.88335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.147058,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,41.03595,41.03595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.147058,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,40.33118,40.33118,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.147058,0.6773717,0,0,3.660921
