Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,40.70874,40.70874,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1477605,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,40.04592,40.04592,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1477605,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,39.40828,39.40828,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1477605,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,38.77063,38.77063,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1477605,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,38.39307,38.39307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1477605,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,37.99035,37.99035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1477605,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,37.61279,37.61279,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1477605,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,37.37787,37.37787,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1477605,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5694848,41.13232,37.09261,1.417462,1.417462,0,0,0,1.417462,40.17638,0,0,0,0.5694848,1.492065,1.417462,0,0,5.514993,5.66178,0,0.9225802,-0.9225802,7.795561,55.68247,0.1477605,1.559208,0.4555879,0,6.231266
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.028488,62.52536,37.78059,0.4597115,0.4597115,0,0,0,0.4597115,658.7802,0,0,0,3.028488,0.4839068,0.4597115,0,0,6.540082,4.7392,2.544581,0,2.544581,10.20956,72.9253,0.1476097,0.5056826,2.42279,0,7.767688
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.819976,62.32489,39.31598,0,0,0,-1,0,0,0,0,0,0,2.819976,0,0,0,0,3.995501,7.029323,2.819976,0,2.819976,12.88483,92.03429,0.1474429,0,2.255981,0,9.849299
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.117174,67.51113,41.12824,0,0,0,0,0,0,0,1.941649,0,0,3.117174,0,0,0,0,1.175525,9.567302,1.175525,0,1.175525,14.00003,100,0.1473735,0,2.493739,0,12.68448
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.216859,70.80696,42.92373,0.5371429,0.5371429,0,0,0,0.5371429,598.8832,2.651445,0,0,3.216859,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1473735,0.5908572,2.573487,0,13.84213
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.132097,72.00661,44.61852,0,0,0,0,0,0,0,3.132097,0,0,3.132097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473735,0,2.505677,0,13.75737
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.866554,71.27973,46.34688,0,0,0,0,0,0,0,2.866554,0,0,2.866554,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473735,0,2.293244,0,13.49183
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.434912,68.02083,47.33691,0.6950971,0.6950971,0,-1,0,0.6950971,350.2981,1.703231,0,0,2.434912,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1473735,0.7646068,1.94793,0,13.06019
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.334769,58.28067,47.6893,1.481989,1.481989,0,0,0,1.481989,90.06606,2.220446E-16,0,0,1.334769,1.559988,1.481989,0,0,0,10.62527,0,0.2252193,-0.2252193,13.76263,98.30428,0.1473735,1.630188,1.067815,0,11.96004
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,48.18431,48.18431,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.2502437,10.40005,0,2.941916,-2.941916,10.66157,76.15395,0.1473735,3.074303,0,0,10.40005
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,47.76481,47.76481,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.51904,7.458138,0,1.170567,-1.170567,9.427688,67.34049,0.1473735,1.223243,0,0,7.458138
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,46.34688,46.34688,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.81967,6.287571,0,1.67925,-1.67925,7.657603,54.69705,0.1473735,1.754816,0,0,6.287571
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,45.09676,45.09676,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.685503,4.608321,0,0.4789017,-0.4789017,7.152796,51.0913,0.1473735,0.5004523,0,0,4.608321
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,43.9641,43.9641,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.217616,4.129419,0,0.38238,-0.38238,6.749732,48.21228,0.1473735,0.3995871,0,0,4.129419
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,42.6888,42.6888,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.642483,3.74704,0,2.172998,-2.172998,4.459191,31.8513,0.1473735,2.270783,0,0,3.74704
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,41.53097,41.53097,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.05692,1.574042,0,0.2688334,-0.2688334,4.175816,29.8272,0.1473735,0.2809309,0,0,1.574042
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,40.70874,40.70874,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.35563,1.305208,0,0.176337,-0.176337,3.98994,28.49952,0.1473735,0.1842721,0,0,1.305208
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,40.02075,40.02075,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.55156,1.128871,0,0.5907707,-0.5907707,3.367213,24.05148,0.1473735,0.6173554,0,0,1.128871
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,39.3831,39.3831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20797,0.5381004,0,0,0,3.367213,24.05148,0.1473735,0,0,0,0.5381004
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,38.77063,38.77063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20797,0.5381004,0,0,0,3.367213,24.05148,0.1473735,0,0,0,0.5381004
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,38.3679,38.3679,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0.0006950129,0,0.4898473,0.4653549,0,0,11.20797,0.5381004,0,0.4898473,-0.4898473,2.850869,20.36331,0.1473735,0.5118904,0,0,0.5381004
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,37.99035,37.99035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75225,0.04825314,0,0,0,2.850869,20.36331,0.1473735,0,0,0,0.04825314
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,37.61279,37.61279,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.75225,0.04825314,0,0.0161549,-0.0161549,2.83384,20.24167,0.1473735,0.01688187,0,0,0.04825314
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,37.37787,37.37787,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.7702,0.03209823,3.33,0,3.33,5.992956,42.80674,0.1475313,0.729426,0,5,0.03209823
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6180962,41.48692,37.09261,1.665846,1.665846,4.992616,0,1.527984,1.665846,37.10404,0,0,0,0.6180962,0,0,3.32677,3.160431,8.440195,3.029098,3.778528,0,3.778528,9.577581,68.41116,0.147762,1.832431,0.494477,5,3.647194
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.317604,55.87313,37.78059,0.5018067,0.5018067,2.969242,0,0.975603,0.5018067,461.8521,0,0,0,2.317604,0,0,2.467435,2.344064,4.661668,6.429773,4.661668,0,4.661668,14.00003,100,0.1476953,0.5519873,1.854083,5,8.747377
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.828156,62.37444,39.29081,2.305603,2.305603,0,-1,0,2.305603,122.6645,0.4012061,0,0,2.828156,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1476953,2.536163,2.262525,0,13.45343
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.124901,67.56077,41.10307,1.863382,1.863382,0,0,0,1.863382,167.7005,1.163447,0,0,3.124901,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1476953,2.04972,2.499921,0,13.75018
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.223448,70.87871,42.92373,0.535031,0.535031,0,0,0,0.535031,602.4786,2.660257,0,0,3.223448,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1476953,0.5885341,2.578758,0,13.84872
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.137975,72.071,44.61852,1.549172,1.549172,0,0,0,1.549172,202.5582,1.507268,0,0,3.137975,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1476953,1.704089,2.51038,0,13.76325
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.871621,71.33366,46.34688,3.267697,3.267697,1.25,0,0.50625,3.267697,87.87903,0.7477288,0,0,2.871621,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1476953,3.594467,2.297297,5,13.49689
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.439079,68.06242,47.33691,2.091748,2.091748,0,-1,0,2.091748,116.6048,0.2372387,0,0,2.439079,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1476953,2.300923,1.951263,0,13.06435
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.414949,58.94261,47.66413,1.410494,1.410494,0,0,0,1.410494,100.3158,0,2.220446E-16,0,1.414949,1.48473,1.410494,0,0,0,10.62527,0,0.06978147,-0.06978147,13.92647,99.4746,0.1476953,1.551543,1.131959,0,12.04022
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,48.15915,48.15915,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.07753497,10.55549,0,1.635275,-1.635275,12.20274,87.16225,0.1476953,1.708863,0,0,10.55549
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,47.76481,47.76481,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.894508,8.920218,0,0.1330926,-0.1330926,12.06245,86.16017,0.1476953,0.1390818,0,0,8.920218
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,46.34688,46.34688,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,0,1.428789,1.35735,2.042388,8.787125,1.35735,0,1.35735,13.35014,95.35798,0.1477881,3.928332,0,5,8.787125
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,45.07159,45.07159,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,0.6850384,10.00874,0,0.8174139,-0.8174139,12.48851,89.20349,0.1477881,0.8541976,0,0,10.00874
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,43.9641,43.9641,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,1.593276,9.191325,0,0.8254793,-0.8254793,11.61838,82.98827,0.1477881,0.8626259,0,0,9.191325
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,42.66363,42.66363,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,2.510475,8.365847,0,1.433684,-1.433684,10.10715,72.19376,0.1477881,1.4982,0,0,8.365847
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,41.5058,41.5058,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,4.103458,6.932162,0,0.4298276,-0.4298276,9.654068,68.95749,0.1477881,0.4491699,0,0,6.932162
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,40.70874,40.70874,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,4.581044,6.502334,0,0.211802,-0.211802,9.430809,67.36279,0.1477881,0.2213331,0,0,6.502334
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,40.02075,40.02075,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,4.81638,6.290532,0,0.7736099,-0.7736099,8.615353,61.53811,0.1477881,0.8084223,0,0,6.290532
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,39.3831,39.3831,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,5.675946,5.516922,0,0.6790856,-0.6790856,7.899533,56.42513,0.1477881,0.7096444,0,0,5.516922
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,38.77063,38.77063,0.2374952,0.2374952,0,-1,0,0.2374952,0,0,2.775558E-17,0,0,0.2499949,0.2374952,0,0,6.430486,4.837837,0,0.2499949,-0.2499949,7.636015,54.54286,0.1477881,0.2612447,0,0,4.837837
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,38.39307,38.39307,0.29891,0.29891,0,-1,0,0.29891,0,0,5.551115E-17,0,0,0.3146421,0.29891,0,0,6.708258,4.587842,0,0.3146421,-0.3146421,7.304354,52.17385,0.1477881,0.328801,0,0,4.587842
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,37.99035,37.99035,0.6848331,0.6848331,0,-1,0,0.6848331,0,0,0,0,0,0.7208769,0.6848331,0,0,7.05786,4.2732,0,0.7208769,-0.7208769,6.544483,46.74621,0.1477881,0.7533164,0,0,4.2732
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,37.61279,37.61279,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0,0.05996858,0.05697015,0,0,7.858835,3.552323,0,0.05996858,-0.05996858,6.48127,46.2947,0.1477881,0.06266717,0,0,3.552323
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,37.37787,37.37787,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0,0.599054,0.5691013,0,0,7.925467,3.492354,0,0.599054,-0.599054,5.849812,41.78429,0.1477881,0.6260114,0,0,3.492354
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.6980198,42.07347,37.09261,0,0,0,0,0,0,0,0,0,0,0.6980198,0,0,0,0,8.591083,2.8933,0.6980198,0,0.6980198,6.512012,46.51427,0.147747,0,0.5584158,0,3.59132
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.325836,55.94635,37.78059,1.248847,1.248847,0,0,0,1.248847,186.2387,0,0,0,2.325836,1.314576,1.248847,0,0,7.893062,3.521518,1.011261,0,1.011261,7.471378,53.36688,0.1476875,1.373731,1.860669,0,5.847354
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.836397,62.42462,39.26564,0.3159707,0.3159707,0,-1,0,0.3159707,897.6771,0,0,0,2.836397,0.3326007,0.3159707,0,0,6.881802,4.431653,2.503796,0,2.503796,9.846687,70.33334,0.1475405,0.3475678,2.269117,0,7.26805
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.132144,67.63648,41.10307,2.880751,2.880751,0,0,0,2.880751,108.7267,0,0,0,3.132144,3.032369,2.880751,0,0,4.378006,6.685069,0.09977462,0,0.09977462,9.941341,71.00945,0.1475346,3.168826,2.505715,0,9.817213
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.230028,70.95045,42.92373,0,0,0,0,0,0,0,0,0,0,3.230028,0,0,0,0,4.278231,6.774867,3.230028,0,3.230028,13.00562,92.89706,0.1473453,0,2.584022,0,10.00489
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.143814,72.13504,44.61852,0.2587964,0.2587964,0,0,0,0.2587964,1214.783,1.823194,0,0,3.143814,0.2724172,0.2587964,0,0,1.048203,9.681891,1.048203,0,1.048203,14.00003,100,0.147284,0.284676,2.515051,0,12.82571
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.876618,71.38689,46.34688,0.1883708,0.1883708,0,0,0,0.1883708,1527.104,2.678333,0,0,2.876618,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.147284,0.2072078,2.301295,0,13.50189
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.443142,68.103,47.33691,2.226519,2.226519,0,-1,0,2.226519,109.7292,0.0994373,0,0,2.443142,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.147284,2.449171,1.954513,0,13.06842
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.494948,59.63714,47.66413,2.503385,2.503385,0,0,0,2.503385,59.71704,0,4.440892E-16,0,1.494948,2.635142,2.503385,0,0,0,10.62527,0,1.140195,-1.140195,12.79816,91.41522,0.147284,2.753724,1.195958,0,12.12022
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,48.15915,48.15915,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.266883,9.48508,0,0.7155277,-0.7155277,12.04392,86.02786,0.147284,0.7477264,0,0,9.48508
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,47.73964,47.73964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.061914,8.769551,0,0,0,12.04392,86.02786,0.147284,0,0,0,8.769551
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,46.32171,46.32171,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.061914,8.769551,0,0.7315009,-0.7315009,11.27285,80.52023,0.147284,0.7644184,0,0,8.769551
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,45.07159,45.07159,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.874693,8.038051,0,0.3706343,-0.3706343,10.88217,77.72964,0.147284,0.3873129,0,0,8.038051
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,43.91375,43.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.286509,7.667417,0,0,0,10.88217,77.72964,0.147284,0,0,0,7.667417
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,42.61329,42.61329,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.286509,7.667417,0,0.3730438,-0.3730438,10.48895,74.92092,0.147284,0.3898307,0,0,7.667417
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,41.46385,41.46385,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.701002,7.294373,0,0.1575479,-0.1575479,10.32288,73.7347,0.147284,0.1646376,0,0,7.294373
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,40.6584,40.6584,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.876055,7.136825,0,0.3277743,-0.3277743,9.977375,71.26682,0.147284,0.3425241,0,0,7.136825
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,39.99558,39.99558,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.240249,6.809051,0,0.6316145,-0.6316145,9.311595,66.51126,0.147284,0.6600372,0,0,6.809051
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,39.33276,39.33276,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.942042,6.177436,0,0.3687444,-0.3687444,8.922904,63.7349,0.147284,0.3853379,0,0,6.177436
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,38.74546,38.74546,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.351758,5.808692,0,0.09262752,-0.09262752,8.825266,63.03749,0.147284,0.09679576,0,0,5.808692
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,38.34273,38.34273,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.454678,5.716064,0,0.4234607,-0.4234607,8.3789,59.84916,0.147284,0.4425165,0,0,5.716064
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,37.96518,37.96518,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.92519,5.292603,0,0.1742643,-0.1742643,8.195209,58.53709,0.147284,0.1821062,0,0,5.292603
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,37.58762,37.58762,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.118817,5.118339,0,0.3357438,-0.3357438,7.841303,56.0092,0.147284,0.3508523,0,0,5.118339
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,37.3527,37.3527,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.491866,4.782595,0,0.1254153,-0.1254153,7.709104,55.06492,0.147284,0.131059,0,0,4.782595
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7834767,42.67951,37.06744,1.837048,1.837048,0,0,0,1.837048,42.64867,0,0,0,0.7834767,1.933735,1.837048,0,0,6.631216,4.65718,0,1.150258,-1.150258,6.496625,46.40438,0.147284,2.020753,0.6267813,0,5.440657
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.334493,55.99474,37.75542,0.7500427,0.7500427,0,0,0,0.7500427,311.248,0,0,0,2.334493,0.7895186,0.7500427,0,0,7.909281,3.506922,1.544974,0,1.544974,7.962317,56.87358,0.1471938,0.825047,1.867594,0,5.841414
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.844242,62.50106,39.26564,1.7603,1.7603,0,-1,0,1.7603,161.5772,0,0,0,2.844242,1.852947,1.7603,0,0,6.364306,4.897398,0.9912952,0,0.9912952,8.902742,63.59089,0.1471359,1.93633,2.275394,0,7.741641
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.139404,67.71249,41.10307,1.463055,1.463055,0,0,0,1.463055,214.5787,0,0,0,3.139404,1.540058,1.463055,0,0,5.373011,5.789564,1.599346,0,1.599346,10.42002,74.42853,0.1470426,1.609361,2.511523,0,8.928968
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.236594,71.02214,42.92373,1.366938,1.366938,0,0,0,1.366938,236.7769,0,0,0,3.236594,1.438883,1.366938,0,0,3.773665,7.228976,1.797712,0,1.797712,12.12547,86.61035,0.1469379,1.503632,2.589275,0,10.46557
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.14961,72.19867,44.61852,0.9139525,0.9139525,0,0,0,0.9139525,344.6142,0.2116011,0,0,3.14961,0.9620552,0.9139525,0,0,1.975954,8.846916,1.975954,0,1.975954,14.00003,100,0.146823,1.005348,2.519688,0,11.99653
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.881061,71.4651,46.37205,0.728028,0.728028,0,0,0,0.728028,395.7349,2.114715,0,0,2.881061,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.146823,0.8008308,2.304848,0,13.50634
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.447099,68.14254,47.33691,0.4305334,0.4305334,0,-1,0,0.4305334,568.3877,1.993906,0,0,2.447099,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.146823,0.4735867,1.957679,0,13.07237
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.082892,64.9783,47.66413,4.489386,4.489386,2.510638,0,0.8504043,4.489386,46.39592,0,0,0,2.082892,2.082892,1.978748,0,0,0,10.62527,0,0,0,14.00003,100,0.146823,4.938325,1.666314,5,12.70817
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,48.15915,48.15915,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146823,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,47.73964,47.73964,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.146823,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,46.32171,46.32171,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.146823,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,45.04642,45.04642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.146823,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,43.88858,43.88858,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.146823,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,42.59651,42.59651,4.522568,3.33,0,-1,0,3.33,0,0,1.192568,1.644825,0,3.505263,3.33,0,0,5.659193,5.532001,0,3.505263,-3.505263,4.936375,35.25975,0.146823,4.974825,0,0,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,41.43867,41.43867,0.2725533,0.2725533,0,-1,0,0.2725533,0,0,5.551115E-17,0,0,0.2868982,0.2725533,0,0,9.553929,2.026738,0,0.2868982,-0.2868982,4.633957,33.09963,0.146823,0.2998086,0,0,2.026738
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,40.63323,40.63323,0.3859243,0.3859243,0,-1,0,0.3859243,0,0,5.551115E-17,0,0,0.4062361,0.3859243,0,0,9.872705,1.739839,0,0.4062361,-0.4062361,4.205747,30.04099,0.146823,0.4245168,0,0,1.739839
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,39.97041,39.97041,0.7313762,0.7313762,0,-1,0,0.7313762,0,0,1.110223E-16,0,0,0.7698697,0.7313762,0,0,10.32408,1.333603,0,0.7698697,-0.7698697,3.394233,24.24447,0.146823,0.8045138,0,0,1.333603
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,39.33276,39.33276,0.1980689,0.1980689,0,-1,0,0.1980689,0,0,2.775558E-17,0,0,0.2084936,0.1980689,0,0,11.17949,0.5637336,0,0.2084936,-0.2084936,3.174461,22.67468,0.146823,0.2178758,0,0,0.5637336
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,38.74546,38.74546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41115,0.35524,0,0,0,3.174461,22.67468,0.146823,0,0,0,0.35524
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,38.34273,38.34273,0.6033438,0.337478,0,-1,0,0.337478,0,0,0.2658659,0.3262003,0,0.35524,0.337478,0,0,11.41115,0.35524,0,0.35524,-0.35524,2.800006,20,0.146823,0.6636783,0,0,0.35524
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,37.96518,37.96518,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146823,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,37.56245,37.56245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146823,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,37.3527,37.3527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146823,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8742769,43.35681,37.06744,3.091831,3.091831,5,0,1.53,3.091831,28.27699,0,0,0,0.8742769,0,0,1.908169,1.81276,11.80586,0,2.687037,0,2.687037,5.349153,38.20816,0.1469955,3.401014,0.6994215,5,0.8742769
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.342511,56.09492,37.78059,0.845656,0.845656,4.350919,0,1.352801,0.845656,277.0052,0,0,0,2.342511,0,0,3.505263,3.33,9.118823,2.418334,5.672511,0,5.672511,10.73057,76.64677,0.1470376,0.9302216,1.874009,5,4.760845
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.851683,62.6037,39.29081,1.96194,1.96194,0,-1,0,1.96194,145.3502,0,0,0,2.851683,2.0652,1.96194,0,0,3.446312,7.523593,0.7864837,0,0.7864837,11.47669,81.97622,0.146992,2.158134,2.281347,0,10.37528
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.145647,67.84018,41.15342,0.8566204,0.8566204,0,0,0,0.8566204,367.2159,0,0,0,3.145647,0.9017057,0.8566204,0,0,2.659828,8.231429,2.243941,0,2.243941,13.60548,97.18182,0.146862,0.9422825,2.516517,0,11.37708
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.242056,71.14523,42.97406,2.624378,2.624378,0,0,0,2.624378,123.5362,0.06366566,0,0,3.242056,2.762503,2.624378,0,0,0.415887,10.25098,0.415887,0,0.415887,14.00003,100,0.146838,2.886816,2.593644,0,13.49303
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.154294,72.31334,44.66887,1.233474,1.233474,0,0,0,1.233474,255.7243,1.855899,0,0,3.154294,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.146838,1.356822,2.523435,0,13.77957
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.885103,71.55968,46.41401,1.348341,1.348341,0,0,0,1.348341,213.9743,1.465797,0,0,2.885103,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.146838,1.483175,2.308082,0,13.51038
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.45028,68.2237,47.37886,2.832806,2.832806,0,-1,0,2.832806,86.49657,4.440892E-16,0,0,2.45028,2.981901,2.832806,0,0,0,10.62527,0,0.531621,-0.531621,13.43965,95.99731,0.146838,3.116086,1.960224,0,13.07555
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.654315,61.09795,47.71447,1.201865,1.201865,0,0,0,1.201865,137.6456,0,0,0,1.654315,1.265121,1.201865,0,0,0.59069,10.09365,0.3891933,0,0.3891933,13.80887,98.6346,0.1468155,1.322052,1.323452,0,11.74797
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,48.18431,48.18431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2014967,10.44393,0,0,0,13.80887,98.6346,0.1468155,0,0,0,10.44393
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,47.76481,47.76481,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.2014967,10.44393,0,1.413944,-1.413944,12.31844,87.98871,0.1468155,1.477571,0,0,10.44393
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,46.32171,46.32171,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.772545,9.029984,0,1.413463,-1.413463,10.82852,77.34644,0.1468155,1.477069,0,0,9.029984
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,45.04642,45.04642,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.34306,7.61652,0,2.513373,-2.513373,8.179195,58.42271,0.1468155,2.626475,0,0,7.61652
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,43.86341,43.86341,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.135696,5.103148,0,2.40973,-2.40973,5.639117,40.27933,0.1468155,2.518167,0,0,5.103148
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,42.57134,42.57134,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.813174,2.693418,0,2.280486,-2.280486,3.235274,23.10905,0.1468155,2.383108,0,0,2.693418
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,41.41351,41.41351,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.34705,0.4129316,0,0.08666579,-0.08666579,3.14392,22.45653,0.1468155,0.09056576,0,0,0.4129316
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,40.60806,40.60806,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.44334,0.3262658,0,0.07812159,-0.07812159,3.061573,21.86833,0.1468155,0.08163706,0,0,0.3262658
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,39.97041,39.97041,0.3522305,0.235737,0,-1,0,0.235737,0,0,0.1164935,0.1517165,0,0.2481442,0.235737,0,0,11.53014,0.2481442,0,0.2481442,-0.2481442,2.800006,20,0.1468155,0.3874535,0,0,0.2481442
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,39.31598,39.31598,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468155,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,38.74546,38.74546,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468155,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,38.34273,38.34273,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468155,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,37.96518,37.96518,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468155,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,37.56245,37.56245,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1469024,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,37.3527,37.3527,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1469789,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9703764,44.10661,37.09261,1.211946,1.211946,4.717209,0,1.452798,1.211946,80.06764,4.440892E-16,0,0,0.9703764,0,0,3.505263,3.33,5.14586,5.994,4.300376,0,4.300376,13.19793,94.27075,0.1471435,1.33314,0.7763011,5,6.964376
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.350946,56.1702,37.78059,1.090404,1.090404,0,0,0,1.090404,215.6033,0.357669,0,0,2.350946,1.147794,1.090404,0,0,0.8454838,9.864339,0.8454838,0,0.8454838,14.00003,100,0.1470947,1.199444,1.880757,0,12.21529
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.859613,62.68116,39.29081,0,0,0,-1,0,0,0,2.859613,0,0,2.859613,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470947,0,2.287691,0,13.48489
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.152923,67.91659,41.15342,1.942802,1.942802,0,0,0,1.942802,162.2874,1.107868,0,0,3.152923,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1470947,2.137083,2.522338,0,13.7782
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.248212,71.2338,42.99084,0.1267441,0.1267441,0,0,0,0.1267441,2562.812,3.114798,0,0,3.248212,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1470947,0.1394185,2.59857,0,13.87349
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.159452,72.40175,44.69403,1.552378,1.552378,0,0,0,1.552378,203.5234,1.52537,0,0,3.159452,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1470947,1.707616,2.527562,0,13.78473
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.889867,71.61061,46.41401,0.6897146,0.6897146,0,0,0,0.6897146,418.9946,2.163852,0,0,2.889867,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1470947,0.7586861,2.311894,0,13.51514
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.453615,68.28671,47.40403,2.096163,2.096163,0,-1,0,2.096163,117.0527,0.2471277,0,0,2.453615,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1470947,2.305779,1.962892,0,13.07889
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.73381,61.83845,47.73964,2.327904,2.327904,0,0,0,2.327904,74.47946,0,4.440892E-16,0,1.73381,2.450425,2.327904,0,0,0,10.62527,0,0.716615,-0.716615,13.24465,94.60445,0.1470947,2.560694,1.387048,0,12.35908
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,48.20948,48.20948,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.7962388,9.908659,0,0.1750514,-0.1750514,13.06013,93.28645,0.1470947,0.1829287,0,0,9.908659
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,47.78159,47.78159,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.9907404,9.733608,0,2.730911,-2.730911,10.1815,72.72483,0.1470947,2.853801,0,0,9.733608
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,46.34688,46.34688,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0,0.9270693,0.8807158,4.025085,7.002697,0.8807158,0,0.8807158,11.01702,78.69283,0.1471542,4.480224,0,5,7.002697
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,45.07159,45.07159,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,3.14437,7.795341,0,3.01773,-3.01773,7.836051,55.97168,0.1471542,3.153528,0,0,7.795341
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,43.86341,43.86341,1.080586,1.080586,0,-1,0,1.080586,0,0,2.220446E-16,0,0,1.137459,1.080586,0,0,6.497403,4.777612,0,1.137459,-1.137459,6.637064,47.40751,0.1471542,1.188644,0,0,4.777612
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,42.57134,42.57134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.761246,3.640153,0,0,0,6.637064,47.40751,0.1471542,0,0,0,3.640153
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,41.38834,41.38834,0.1311385,0.1311385,0,-1,0,0.1311385,0,0,0,0,0,0.1380405,0.1311385,0,0,7.761246,3.640153,0,0.1380405,-0.1380405,6.491556,46.36817,0.1471542,0.1442523,0,0,3.640153
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,40.5661,40.5661,0.1141294,0.1141294,0,-1,0,0.1141294,0,0,0,0,0,0.1201362,0.1141294,0,0,7.914624,3.502113,0,0.1201362,-0.1201362,6.364922,45.46363,0.1471542,0.1255423,0,0,3.502113
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,39.92846,39.92846,0.3617765,0.3617765,0,-1,0,0.3617765,0,0,0,0,0,0.3808173,0.3617765,0,0,8.048109,3.381976,0,0.3808173,-0.3808173,5.963505,42.59638,0.1471542,0.3979541,0,0,3.381976
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,39.29081,39.29081,0.3110791,0.3110791,0,-1,0,0.3110791,0,0,5.551115E-17,0,0,0.3274517,0.3110791,0,0,8.471239,3.001159,0,0.3274517,-0.3274517,5.61834,40.13092,0.1471542,0.342187,0,0,3.001159
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,38.74546,38.74546,0.1892576,0.1892576,0,-1,0,0.1892576,0,0,0,0,0,0.1992185,0.1892576,0,0,8.835074,2.673707,0,0.1992185,-0.1992185,5.408346,38.63097,0.1471542,0.2081833,0,0,2.673707
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.056428,2.474489,0,0,0,5.408346,38.63097,0.1471542,0,0,0,2.474489
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,37.96518,37.96518,0.7156479,0.7156479,0,-1,0,0.7156479,0,0,0,0,0,0.7533135,0.7156479,0,0,9.056428,2.474489,0,0.7533135,-0.7533135,4.614284,32.9591,0.1471542,0.7872127,0,0,2.474489
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,37.56245,37.56245,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0,0.2160578,0.2052549,0,0,9.893443,1.721175,0,0.2160578,-0.2160578,4.386539,31.33236,0.1471542,0.2257804,0,0,1.721175
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,37.37787,37.37787,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0,0.3743664,0.3556481,0,0,10.13351,1.505118,0,0.3743664,-0.3743664,3.991922,28.51367,0.1471542,0.3912129,0,0,1.505118
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.072006,44.87944,37.09261,1.183234,1.183234,4.688497,0,1.44496,1.183234,90.59971,4.440892E-16,0,0,1.072006,0,0,3.505263,3.33,10.54947,1.130751,4.402006,0,4.402006,8.168032,58.34297,0.1473088,1.301557,0.857605,5,2.202757
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.358846,56.2887,37.82255,0.2056655,0.2056655,3.710929,0,1.178084,0.2056655,1146.933,0,0,0,2.358846,0,0,3.505263,3.33,6.147464,5.092556,5.688846,0,5.688846,13.56495,96.89227,0.1472731,0.2262321,1.887077,5,7.451403
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.866822,62.80184,39.33276,0,0,0,-1,0,0,0,2.408204,0,0,2.866822,0,0,0,0,0.4586177,10.21252,0.4586177,0,0.4586177,14.00003,100,0.1472467,0,2.293457,0,13.07934
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.158819,68.06172,41.22054,2.027546,2.027546,0,0,0,2.027546,155.7952,1.02456,0,0,3.158819,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1472467,2.2303,2.527055,0,13.78409
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.253065,71.38225,43.06636,1.000913,1.000913,0,0,0,1.000913,325.0096,2.199472,0,0,3.253065,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1472467,1.101005,2.602452,0,13.87834
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.163126,72.55827,44.78632,1.539291,1.539291,0,0,0,1.539291,205.4924,1.542819,0,0,3.163126,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1472467,1.69322,2.530501,0,13.7884
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.682709,80.95927,46.50629,0.2384092,0.2384092,0,0,0,0.2384092,1544.701,3.431752,0,0,3.682709,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1472467,0.2622501,2.946167,0,14.30798
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.964875,73.73925,47.47955,1.867253,1.867253,0,-1,0,1.867253,158.7827,0.9993449,0,0,2.964875,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1472467,2.053979,2.3719,0,13.59015
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.812363,62.65337,47.83193,0.7137582,0.7137582,0,0,0,0.7137582,253.9184,1.061039,0,0,1.812363,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1472467,0.785134,1.44989,0,12.43764
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,48.33533,48.33533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472467,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,47.88227,47.88227,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1472467,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,46.43917,46.43917,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1472467,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,45.13871,45.13871,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1472467,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,43.91375,43.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1472467,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,42.59651,42.59651,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1472467,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,41.38834,41.38834,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1472467,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,40.59128,40.59128,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1472467,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,39.95363,39.95363,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1472467,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,39.29081,39.29081,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1472467,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,38.74546,38.74546,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1472467,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,38.3679,38.3679,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472467,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,37.96518,37.96518,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472467,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,37.56245,37.56245,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1473362,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,37.37787,37.37787,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1474862,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.1788,45.72687,37.11778,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,263.1305,0,0,0,1.1788,0,0,3.505263,3.33,5.14586,5.994,4.508801,0,4.508801,13.39566,95.6831,0.1475464,0.4927898,0.9430403,5,7.172801
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.367394,56.3652,37.82255,1.80262,1.80262,0,0,0,1.80262,131.3308,0,0,0,2.367394,1.897494,1.80262,0,0,0.6370598,10.05192,0.4698999,0,0.4698999,13.84145,98.86727,0.1475195,1.982882,1.893916,0,12.41931
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.874356,62.90578,39.35793,0.09183601,0.09183601,0,-1,0,0.09183601,3129.879,2.610526,0,0,2.874356,0.09666948,0.09183601,0,0,0.1671599,10.47483,0.1671599,0,0.1671599,14.00003,100,0.1475099,0.1010196,2.299485,0,13.34919
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.165567,68.16402,41.2457,0,0,0,0,0,0,0,3.165567,0,0,3.165567,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475099,0,2.532454,0,13.79084
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.258967,71.47888,43.09153,0.9136419,0.9136419,0,0,0,0.9136419,356.7007,2.297239,0,0,3.258967,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1475099,1.005006,2.607174,0,13.88424
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.167621,72.67126,44.83667,2.915174,2.915174,0,0,0,2.915174,108.6598,0.09901664,0,0,3.167621,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1475099,3.206692,2.534097,0,13.7929
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.8959,71.8812,46.58181,0,0,0,0,0,0,0,2.8959,0,0,2.8959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475099,0,2.31672,0,13.52117
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.458866,68.47765,47.5215,0,0,0,-1,0,0,0,2.458866,0,0,2.458866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475099,0,1.967093,0,13.08414
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.84579,63.01527,47.88227,0,0,0,0,0,0,0,1.84579,0,0,1.84579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475099,0,1.476632,0,12.47106
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,48.37729,48.37729,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1475099,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,47.94939,47.94939,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1475099,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,46.46434,46.46434,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1475348,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,45.13871,45.13871,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1475348,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,43.88858,43.88858,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1475348,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,42.57134,42.57134,2.488795,2.488795,0,-1,0,2.488795,0,0,4.440892E-16,0,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1475348,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,41.36317,41.36317,0.2910821,0.2910821,0,-1,0,0.2910821,0,0,5.551115E-17,0,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1475348,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,40.5661,40.5661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1475348,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,39.95363,39.95363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1475348,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,39.29081,39.29081,0.2862834,0.2862834,0,-1,0,0.2862834,0,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1475348,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,38.77063,38.77063,0.6183199,0.5871579,0,-1,0,0.5871579,0,0,0.03116195,0.09299393,0,0.6180609,0.5871579,0,0,11.11913,0.6180609,0,0.6180609,-0.6180609,2.800006,20,0.1475348,0.6801518,0,0,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,38.3679,38.3679,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475348,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,37.96518,37.96518,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475348,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,37.58762,37.58762,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1476286,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,37.40304,37.40304,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1477933,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.688682,49.80567,37.14295,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,781.2628,0,0,0,1.688682,0,0,3.505263,3.33,5.14586,5.994,5.018682,0,5.018682,13.87938,99.1382,0.1477963,0.2377625,1.350945,5,7.682682
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.944166,61.77887,37.84772,0.3939553,0.3939553,0,0,0,0.3939553,747.3351,2.402298,0,0,2.944166,0.4146898,0.3939553,0,0,0.1271785,10.51081,0.1271785,0,0.1271785,14.00003,100,0.1477891,0.4333508,2.355333,0,13.45498
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.882365,62.98437,39.35793,0.7629356,0.7629356,0,-1,0,0.7629356,377.7993,2.079275,0,0,2.882365,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1477891,0.8392292,2.305892,0,13.50764
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.172302,68.26632,41.27087,1.157936,1.157936,0,0,0,1.157936,273.9619,1.953422,0,0,3.172302,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1477891,1.273729,2.537841,0,13.79758
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.957183,79.83395,43.13348,0,0,0,0,0,0,0,3.957183,0,0,3.957183,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477891,0,3.165746,0,14.58246
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.172224,72.775,44.87862,0,0,0,0,0,0,0,3.172224,0,0,3.172224,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477891,0,2.537779,0,13.7975
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.899584,71.97228,46.62376,0.770338,0.770338,0,0,0,0.770338,376.4041,2.088702,0,0,2.899584,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1477891,0.8473718,2.319667,0,13.52486
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.461044,68.58847,47.59701,0.8972964,0.8972964,0,-1,0,0.8972964,274.2732,1.516521,0,0,2.461044,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1477891,0.987026,1.968835,0,13.08632
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.847558,63.07841,47.92422,3.415457,3.415457,1.660277,0,0.6182556,3.415457,54.09402,0,0,0,1.847558,1.847558,1.75518,0,0,0,10.62527,0,0,0,14.00003,100,0.1477891,3.757003,1.478046,5,12.47283
