Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,37.58762,37.58762,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1464526,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.807522,50.9867,37.32753,2.430658,2.430658,4.791975,0,1.473209,2.430658,74.36347,0,0,0,1.807522,0,0,2.361317,2.243251,5.14586,5.994,4.050773,0,4.050773,12.96114,92.57937,0.1466321,2.673724,1.446018,5,7.801522
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.810402,60.7968,38.10781,2.361721,2.361721,0,0,0,2.361721,118.9981,0,0,0,2.810402,2.486022,2.361721,0,0,1.095087,9.639696,0.3243803,0,0.3243803,13.26887,94.77747,0.1466144,2.597893,2.248322,0,12.4501
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.509227,70.03212,39.78583,1.41795,1.41795,0,-1,0,1.41795,247.486,1.245942,0,0,3.509227,1.492578,1.41795,0,0,0.7707068,9.931638,0.7707068,0,0.7707068,14.00003,100,0.1465722,1.559744,2.807381,0,13.44086
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.223691,69.54548,41.85818,0,0,0,0,0,0,0,3.223691,0,0,3.223691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465722,0,2.578953,0,13.84897
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.302679,72.97514,43.88858,0.620025,0.620025,0,0,0,0.620025,532.6686,2.650021,0,0,3.302679,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1465722,0.6820275,2.642143,0,13.92795
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.199435,74.16042,45.73441,0.2489247,0.2489247,0,0,0,0.2489247,1285.302,2.937409,0,0,3.199435,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1465722,0.2738172,2.559548,0,13.82471
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.535491,80.54053,47.57183,2.379965,2.379965,0,0,0,2.379965,148.5522,1.030265,0,0,3.535491,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1465722,2.617961,2.828393,0,14.16077
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.652172,71.59029,48.46958,0.8291698,0.8291698,0,-1,0,0.8291698,319.8588,1.779362,0,0,2.652172,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1465722,0.9120868,2.121738,0,13.27745
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.850541,64.08273,48.79679,1.396998,1.396998,0,0,0,1.396998,132.4656,0.3800177,0,0,1.850541,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1465722,1.536697,1.480433,0,12.47582
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.759444,55.07112,49.17434,0.7304082,0.7304082,0,0,0,0.7304082,103.9753,0,1.110223E-16,0,0.759444,0.7688507,0.7304082,0,0,0,10.62527,0,0.00940672,-0.00940672,13.99011,99.92918,0.1465722,0.803449,0.6075552,0,11.38472
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,48.61221,48.61221,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0.01045191,10.61587,0,2.756759,-2.756759,11.08423,79.17294,0.1465722,2.880813,0,0,10.61587
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,46.98453,46.98453,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.073517,7.859109,0,0.7904165,-0.7904165,10.25106,73.22172,0.1465722,0.8259853,0,0,7.859109
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,45.49109,45.49109,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.951758,7.068692,0,2.605632,-2.605632,7.504485,53.60336,0.1465722,2.722885,0,0,7.068692
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,44.14868,44.14868,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.846904,4.463061,0,2.346849,-2.346849,5.030689,35.93342,0.1465722,2.452457,0,0,4.463061
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,42.78109,42.78109,3.125185,2.010401,0,-1,0,2.010401,0,0,1.114783,1.427302,0,2.116212,2.010401,0,0,9.454514,2.116212,0,2.116212,-2.116212,2.800006,20,0.1465722,3.437703,0,0,2.116212
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465722,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,40.75069,40.75069,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465722,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,40.16338,40.16338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465722,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,39.50056,39.50056,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465722,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,39.03072,39.03072,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465722,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,38.60283,38.60283,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465722,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,38.2001,38.2001,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465722,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,37.80577,37.80577,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1466484,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3745579,40.28081,37.63796,0.33652,0.33652,3.841783,0,1.213807,0.33652,111.3033,0,0,0,0.3745579,0,0,3.505263,3.33,8.475861,2.997,3.704558,0,3.704558,9.473573,67.66824,0.1467388,0.370172,0.2996463,5,3.371558
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.008528,52.70385,37.3527,0.2182293,0.2182293,3.126413,0,1.018511,0.2182293,920.3748,0,0,0,2.008528,0,0,2.908184,2.762775,4.771302,6.331102,4.771302,0,4.771302,14.00003,100,0.1466901,0.2400522,1.606822,5,8.339629
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.098304,63.64767,38.13298,1.865792,1.865792,0,0,0,1.865792,166.0584,1.134312,0,0,3.098304,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1466901,2.052371,2.478643,0,13.72358
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.95349,64.25372,39.82778,1.750291,1.750291,0,-1,0,1.750291,168.7428,1.111079,0,0,2.95349,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1466901,1.92532,2.362792,0,13.57876
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.661941,74.60109,41.95886,0.2873496,0.2873496,0,0,0,0.2873496,1274.385,3.359468,0,0,3.661941,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1466901,0.3160846,2.929553,0,14.28722
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.916625,80.55932,44.03122,0.2925505,0.2925505,0,0,0,0.2925505,1338.786,3.608677,0,0,3.916625,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1466901,0.3218055,3.1333,0,14.5419
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.200547,74.37522,45.89382,1.295283,1.295283,0,0,0,1.295283,247.0926,1.837092,0,0,3.200547,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1466901,1.424811,2.560438,0,13.82582
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.916409,73.56116,47.76481,0.9680844,0.9680844,0,0,0,0.9680844,301.2557,1.897373,0,0,2.916409,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1466901,1.064893,2.333127,0,13.54168
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.470952,69.93672,48.65416,2.319464,2.319464,0,-1,0,2.319464,106.5311,0.02941035,0,0,2.470952,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1466901,2.55141,1.976761,0,13.09623
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.849005,64.28473,48.98976,1.378073,1.378073,0,0,0,1.378073,134.1732,0.3984011,0,0,1.849005,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1466901,1.515881,1.479204,0,12.47428
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.132665,58.35985,49.36732,1.410973,1.410973,0,0,0,1.410973,80.27544,0,0,0,1.132665,1.485235,1.410973,0,0,0,10.62527,0,0.35257,-0.35257,13.62839,97.34542,0.1466901,1.55207,0.9061318,0,11.75794
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,48.75484,48.75484,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.3917444,10.2727,0,1.41412,-1.41412,12.13777,86.69821,0.1466901,1.477755,0,0,10.2727
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,47.12716,47.12716,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.962988,8.858584,0,0.4442412,-0.4442412,11.6695,83.35342,0.1466901,0.464232,0,0,8.858584
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,45.59177,45.59177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.45659,8.414344,0,0,0,11.6695,83.35342,0.1466901,0,0,0,8.414344
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,44.24097,44.24097,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.45659,8.414344,0,3.291309,-3.291309,8.200158,58.57244,0.1466901,3.439418,0,0,8.414344
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,42.84821,42.84821,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.1136,5.123034,0,2.005651,-2.005651,6.086016,43.47146,0.1466901,2.095905,0,0,5.123034
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,41.59809,41.59809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.342101,3.117383,0,0,0,6.086016,43.47146,0.1466901,0,0,0,3.117383
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,40.80103,40.80103,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.342101,3.117383,0,0.07587296,-0.07587296,6.006039,42.90019,0.1466901,0.07928724,0,0,3.117383
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,40.21372,40.21372,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.426404,3.04151,0,0.7110636,-0.7110636,5.256512,37.54644,0.1466901,0.7430615,0,0,3.04151
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,39.52573,39.52573,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.216475,2.330447,0,0.5831512,-0.5831512,4.641817,33.15577,0.1466901,0.6093929,0,0,2.330447
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,39.07267,39.07267,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.864421,1.747296,0,0.219937,-0.219937,4.409983,31.49981,0.1466901,0.2298342,0,0,1.747296
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,38.65316,38.65316,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.1088,1.527359,0,0.1463271,-0.1463271,4.255741,30.39809,0.1466901,0.1529118,0,0,1.527359
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,38.22527,38.22527,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.27138,1.381032,0,0.385087,-0.385087,3.849823,27.49868,0.1466901,0.402416,0,0,1.381032
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,37.84772,37.84772,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.69925,0.9959446,0,0.3451886,-0.3451886,3.485963,24.89968,0.1466901,0.3607221,0,0,0.9959446
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5838411,41.84853,37.6883,0,0,0,0,0,0,0,0,0,0,0.5838411,0,0,0,0,11.0828,0.6507559,0.5838411,0,0.5838411,4.039843,28.85596,0.1466583,0,0.4670729,0,1.234597
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.749072,50.61332,37.42821,0.5300481,0.5300481,0,0,0,0.5300481,329.9837,0,0,0,1.749072,0.5579454,0.5300481,0,0,10.49896,1.176213,1.191127,0,1.191127,5.169845,36.92739,0.1465935,0.583053,1.399258,0,2.925285
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.46665,57.69504,38.2001,1.996523,1.996523,0,0,0,1.996523,123.5473,0,0,0,2.46665,2.101603,1.996523,0,0,9.30783,2.248227,0.3650474,0,0.3650474,5.51616,39.40106,0.1465737,2.196175,1.97332,0,4.714877
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.959407,64.43452,39.92846,0.5360361,0.5360361,0,-1,0,0.5360361,552.091,0,0,0,2.959407,0.5642486,0.5360361,0,0,8.942782,2.57677,2.395159,0,2.395159,7.788406,55.63136,0.1464435,0.5896398,2.367526,0,5.536177
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.232566,69.91421,42.07632,0.1747766,0.1747766,0,0,0,0.1747766,1849.542,0,0,0,3.232566,0.1839754,0.1747766,0,0,6.547624,4.732413,3.048591,0,3.048591,10.68055,76.28952,0.1462782,0.1922543,2.586053,0,7.964979
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.307609,73.39429,44.17385,1.364517,1.364517,0,0,0,1.364517,242.4015,0,0,0,3.307609,1.436333,1.364517,0,0,3.499033,7.476144,1.871275,0,1.871275,12.4558,88.96983,0.1461769,1.500968,2.646087,0,10.78375
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.201357,74.59747,46.06162,0,0,0,0,0,0,0,1.5736,0,0,3.201357,0,0,0,0,1.627758,9.160292,1.627758,0,1.627758,14.00003,100,0.1460889,0,2.561086,0,12.36165
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.91704,73.73409,47.89905,0,0,0,0,0,0,0,2.91704,0,0,2.91704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460889,0,2.333632,0,13.54231
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.469807,70.15335,48.84713,0.4958524,0.4958524,0,-1,0,0.4958524,498.0932,1.947857,0,0,2.469807,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1460889,0.5454376,1.975845,0,13.09508
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.847425,64.47695,49.17434,1.794871,1.794871,0,0,0,1.794871,102.928,2.220446E-16,0,0,1.847425,1.889338,1.794871,0,0,0,10.62527,0,0.04191276,-0.04191276,13.95585,99.68443,0.1460889,1.974358,1.47794,0,12.4727
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9081393,56.68007,49.5519,1.537938,1.537938,0,0,0,1.537938,59.04914,0,0,0,0.9081393,1.618882,1.537938,0,0,0.04656973,10.58336,0,0.7107431,-0.7107431,13.20666,94.33309,0.1460889,1.691732,0.7265114,0,11.4915
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,48.88908,48.88908,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.8362843,9.872619,0,1.194071,-1.194071,11.948,85.34267,0.1460889,1.247804,0,0,9.872619
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,47.21945,47.21945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.16303,8.678547,0,0,0,11.948,85.34267,0.1460889,0,0,0,8.678547
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,45.68407,45.68407,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.16303,8.678547,0,1.773771,-1.773771,10.07828,71.98756,0.1460889,1.853591,0,0,8.678547
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,44.29131,44.29131,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.133887,6.904776,0,3.505263,-3.505263,6.383407,45.59567,0.1460889,5.385847,0,0,6.904776
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,42.89856,42.89856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.028624,3.399513,0,0,0,6.383407,45.59567,0.1460889,0,0,0,3.399513
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,41.64843,41.64843,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,8.028624,3.399513,0,0.03012362,-0.03012362,6.351654,45.36887,0.1460889,0.03147918,0,0,3.399513
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,40.84298,40.84298,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,8.062095,3.369389,0,0.05579878,-0.05579878,6.292837,44.94875,0.1460889,0.05830972,0,0,3.369389
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,40.25567,40.25567,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.124093,3.313591,0,0.6503131,-0.6503131,5.607347,40.05239,0.1460889,0.6795772,0,0,3.313591
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,39.57608,39.57608,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.846663,2.663277,0,0.1911579,-0.1911579,5.405849,38.61312,0.1460889,0.19976,0,0,2.663277
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,39.12301,39.12301,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,9.059061,2.47212,0,0.3948372,-0.3948372,4.989654,35.64031,0.1460889,0.4126049,0,0,2.47212
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,38.72029,38.72029,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.497768,2.077282,0,0.149837,-0.149837,4.831711,34.51215,0.1460889,0.1565796,0,0,2.077282
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,38.30078,38.30078,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.664254,1.927445,0,0.4373257,-0.4373257,4.370729,31.21943,0.1460889,0.4570054,0,0,1.927445
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,37.89806,37.89806,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.15017,1.49012,0,0.4811008,-0.4811008,3.863605,27.59712,0.1460889,0.5027503,0,0,1.49012
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4852766,41.17352,37.73026,0.4117496,0.4117496,0,0,0,0.4117496,117.8572,0,0,0,0.4852766,0.4334206,0.4117496,0,0,10.68473,1.009019,0.05185598,0,0.05185598,3.9128,27.94851,0.1460861,0.4529245,0.3882213,0,1.494295
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.758349,50.70829,37.44499,0,0,0,0,0,0,0,0,0,0,1.758349,0,0,0,0,10.63287,1.055689,1.758349,0,1.758349,5.580916,39.86361,0.1459912,0,1.406679,0,2.814038
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.474621,57.82577,38.25044,1.479898,1.479898,0,0,0,1.479898,167.2156,0,0,0,2.474621,1.557787,1.479898,0,0,8.874523,2.638203,0.9168336,0,0.9168336,6.450701,46.07634,0.1459418,1.627888,1.979697,0,5.112824
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.965418,64.60634,40.02075,1.377274,1.377274,0,-1,0,1.377274,215.3107,0,0,0,2.965418,1.449762,1.377274,0,0,7.95769,3.463353,1.515656,0,1.515656,7.888578,56.34688,0.1458601,1.515001,2.372334,0,6.428771
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.236694,70.10609,42.19379,3.627893,3.627893,5,0,1.53,3.627893,89.2169,0,0,0,3.236694,0,0,1.372107,1.303501,6.442033,4.827444,4.540195,0,4.540195,12.19579,87.11258,0.1460353,3.990683,2.589355,5,8.064137
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.310476,73.57664,44.29131,0,0,0,0,0,0,0,1.408638,0,0,3.310476,0,0,0,0,1.901838,8.91362,1.901838,0,1.901838,14.00003,100,0.145933,0,2.648381,0,12.2241
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.203694,74.74125,46.15391,1.101509,1.101509,0,0,0,1.101509,290.846,2.044212,0,0,3.203694,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.145933,1.21166,2.562956,0,13.82897
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.917874,73.88861,48.01651,0,0,0,0,0,0,0,2.917874,0,0,2.917874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145933,0,2.334299,0,13.54315
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.470164,70.26623,48.93942,1.769954,1.769954,0,-1,0,1.769954,139.5609,0.6070546,0,0,2.470164,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.145933,1.946949,1.976131,0,13.09544
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.846783,64.57444,49.26664,0.501609,0.501609,0,0,0,0.501609,368.1718,1.318774,0,0,1.846783,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.145933,0.55177,1.477426,0,12.47206
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.9872969,57.4422,49.65258,1.904446,1.904446,0,0,0,1.904446,51.84167,0,2.220446E-16,0,0.9872969,2.004681,1.904446,0,0,0,10.62527,0,1.017384,-1.017384,12.92761,92.3399,0.145933,2.094891,0.7898376,0,11.61257
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,49.03172,49.03172,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.130426,9.60789,0,1.909956,-1.909956,10.91434,77.95943,0.145933,1.995904,0,0,9.60789
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,47.31174,47.31174,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.252599,7.697935,0,2.221579,-2.221579,8.572591,61.23267,0.145933,2.32155,0,0,7.697935
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,45.75119,45.75119,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.721021,5.476356,0,0.4015457,-0.4015457,8.149325,58.20935,0.145933,0.4196152,0,0,5.476356
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,44.34165,44.34165,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.167182,5.07481,0,0.7957416,-0.7957416,7.31054,52.21804,0.145933,0.8315499,0,0,5.07481
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,42.94889,42.94889,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.05134,4.279068,0,1.180285,-1.180285,6.06641,43.33141,0.145933,1.233398,0,0,4.279068
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,41.6736,41.6736,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.362767,3.098783,0,0.4773084,-0.4773084,5.563282,39.73766,0.145933,0.4987873,0,0,3.098783
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,40.86815,40.86815,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.89311,2.621475,0,0.2904675,-0.2904675,5.257103,37.55066,0.145933,0.3035385,0,0,2.621475
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,40.28085,40.28085,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.215852,2.331007,0,0.6286344,-0.6286344,4.594464,32.81754,0.145933,0.6569229,0,0,2.331007
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,39.59286,39.59286,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.914334,1.702373,0,0.07802117,-0.07802117,4.512223,32.2301,0.145933,0.08153212,0,0,1.702373
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,39.14818,39.14818,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,10.00103,1.624352,0,0.4182051,-0.4182051,4.071396,29.08134,0.145933,0.4370243,0,0,1.624352
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,38.72029,38.72029,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4657,1.206147,0,0.1669232,-0.1669232,3.895443,27.82454,0.145933,0.1744347,0,0,1.206147
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,38.32595,38.32595,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.65117,1.039224,0,0.1461802,-0.1461802,3.741356,26.72392,0.145933,0.1527583,0,0,1.039224
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,37.94001,37.94001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.81359,0.8930434,0,0,0,3.741356,26.72392,0.145933,0,0,0,0.8930434
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.7945035,43.47522,37.75542,0.1544769,0.1544769,0,0,0,0.1544769,514.3185,0,0,0,0.7945035,0.1626073,0.1544769,0,0,10.81359,0.8930434,0.6318961,0,0.6318961,4.340826,31.00583,0.145899,0.1699246,0.6356028,0,1.687547
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.767275,50.83726,37.49533,0.3533895,0.3533895,0,0,0,0.3533895,500.0927,0,0,0,1.767275,0.3719889,0.3533895,0,0,10.18169,1.46175,1.395286,0,1.395286,5.66451,40.4607,0.1458241,0.3887284,1.41382,0,3.229025
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.482557,57.95634,38.30078,1.773995,1.773995,0,0,0,1.773995,139.9416,0,0,0,2.482557,1.867363,1.773995,0,0,8.786407,2.717507,0.6151932,0,0.6151932,6.248133,44.62944,0.1457911,1.951395,1.986045,0,5.200064
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.971836,64.752,40.08787,2.355904,2.355904,0,-1,0,2.355904,126.1442,0,0,0,2.971836,2.479899,2.355904,0,0,8.171214,3.271181,0.4919371,0,0.4919371,6.714826,47.96295,0.1457647,2.591494,2.377469,0,6.243017
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.241266,70.27145,42.28608,1.773834,1.773834,0,0,0,1.773834,182.7266,0,0,0,3.241266,1.867194,1.773834,0,0,7.679277,3.713925,1.374072,0,1.374072,8.018385,57.27407,0.145691,1.951217,2.593013,0,6.955191
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.313799,73.73216,44.3836,1.994358,1.994358,0,0,0,1.994358,166.1587,0,0,0,3.313799,2.099324,1.994358,0,0,6.305205,4.95059,1.214475,0,1.214475,9.170537,65.50371,0.145626,2.193794,2.651039,0,8.264389
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.205363,74.90958,46.27137,0,0,0,0,0,0,0,0,0,0,3.205363,0,0,0,0,5.09073,6.043617,3.205363,0,3.205363,12.21141,87.22419,0.1454546,0,2.56429,0,9.24898
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.918416,74.0504,48.14236,0,0,0,0,0,0,0,1.033049,0,0,2.918416,0,0,0,0,1.885367,8.928444,1.885367,0,1.885367,14.00003,100,0.145354,0,2.334733,0,11.84686
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.469573,70.42903,49.08205,0.5208659,0.5208659,0,-1,0,0.5208659,474.1283,1.921293,0,0,2.469573,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.145354,0.5729525,1.975658,0,13.09485
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.84542,64.72166,49.40927,0.3913369,0.3913369,0,0,0,0.3913369,471.5681,1.433486,0,0,1.84542,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.145354,0.4304705,1.476336,0,12.47069
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.044284,58.06079,49.78682,0.1531423,0.1531423,0,0,0,0.1531423,681.9042,0.8830811,0,0,1.044284,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.145354,0.1684565,0.8354268,0,11.66956
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,49.13239,49.13239,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.145354,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,47.42921,47.42921,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.145354,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,45.85187,45.85187,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.145354,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,44.3836,44.3836,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.145354,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,42.99084,42.99084,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.145354,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,41.69877,41.69877,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.145354,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,40.91849,40.91849,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.145354,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,40.30602,40.30602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.145354,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,39.61803,39.61803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.145354,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,39.19852,39.19852,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.145354,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,38.77063,38.77063,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.145354,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.145354,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,37.94001,37.94001,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.145354,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.6942723,42.7561,37.78059,0.1562438,0.1562438,0,0,0,0.1562438,444.352,0,0,0,0.6942723,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5298052,0,0.5298052,4.135354,29.53818,0.1453258,0.1718682,0.5554178,0,1.48427
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.776446,50.94078,37.5205,0.6935925,0.6935925,0,0,0,0.6935925,256.1224,0,0,0,1.776446,0.7300975,0.6935925,0,0,10.39828,1.266822,1.046348,0,1.046348,5.128006,36.62854,0.14527,0.7629519,1.421157,0,3.043268
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.490832,58.06111,38.32595,0.3686122,0.3686122,0,0,0,0.3686122,675.7324,0,0,0,2.490832,0.3880128,0.3686122,0,0,9.351932,2.208536,2.102819,0,2.102819,7.122916,50.87787,0.1451581,0.4054734,1.992665,0,4.699368
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.978021,64.90567,40.16338,1.583973,1.583973,0,-1,0,1.583973,188.0096,0,0,0,2.978021,1.66734,1.583973,0,0,7.249113,4.101073,1.310682,0,1.310682,8.366338,59.75943,0.1450884,1.74237,2.382417,0,7.079094
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.245742,70.43597,42.37837,0.9015213,0.9015213,0,0,0,0.9015213,360.0294,0,0,0,3.245742,0.9489698,0.9015213,0,0,5.938431,5.280686,2.296772,0,2.296772,10.54525,75.32304,0.1449665,0.9916734,2.596594,0,8.526428
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.316445,73.91239,44.50106,0.2880256,0.2880256,0,0,0,0.2880256,1151.441,0,0,0,3.316445,0.3031849,0.2880256,0,0,3.641659,7.347781,3.01326,0,3.01326,13.40388,95.74178,0.1448068,0.3168282,2.653156,0,10.66423
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.207277,75.05949,46.37205,0,0,0,0,0,0,0,2.578878,0,0,3.207277,0,0,0,0,0.628399,10.05972,0.628399,0,0.628399,14.00003,100,0.1447736,0,2.565821,0,13.26699
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.918996,74.20231,48.25982,1.498441,1.498441,0,0,0,1.498441,194.8022,1.34169,0,0,2.918996,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1447736,1.648286,2.335197,0,13.54427
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.46885,70.59055,49.22469,0.1554996,0.1554996,0,-1,0,0.1554996,1587.689,2.305166,0,0,2.46885,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1447736,0.1710495,1.97508,0,13.09412
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.844414,64.82519,49.50995,0,0,0,0,0,0,0,1.844414,0,0,1.844414,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447736,0,1.475531,0,12.46969
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.04003,58.1762,49.92945,0.005478989,0.005478989,0,0,0,0.005478989,18982.16,1.034263,0,0,1.04003,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1447736,0.006026888,0.8320243,0,11.6653
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,49.26664,49.26664,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1447736,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,47.5215,47.5215,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1448395,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,45.91899,45.91899,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1448395,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,44.45911,44.45911,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1448395,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,43.04118,43.04118,4.384665,3.33,0,-1,0,3.33,0,0,1.054665,1.493132,0,3.505263,3.33,0,0,5.846275,5.363626,0,3.505263,-3.505263,4.758893,33.99202,0.1448395,4.823132,0,0,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,41.74072,41.74072,0.4296562,0.4296562,0,-1,0,0.4296562,0,0,5.551115E-17,0,0,0.4522697,0.4296562,0,0,9.741012,1.858364,0,0.4522697,-0.4522697,4.282158,30.58679,0.1448395,0.4726219,0,0,1.858364
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,40.94366,40.94366,0.1228843,0.1228843,0,-1,0,0.1228843,0,0,1.387779E-17,0,0,0.1293519,0.1228843,0,0,10.24353,1.406094,0,0.1293519,-0.1293519,4.14581,29.61287,0.1448395,0.1351728,0,0,1.406094
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,40.34797,40.34797,0.5764654,0.5764654,0,-1,0,0.5764654,0,0,0,0,0,0.6068057,0.5764654,0,0,10.38726,1.276742,0,0.6068057,-0.6068057,3.50618,25.04409,0.1448395,0.6341119,0,0,1.276742
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,39.66837,39.66837,0.07542458,0.07542458,0,-1,0,0.07542458,0,0,1.387779E-17,0,0,0.0793943,0.07542458,0,0,11.06149,0.6699362,0,0.0793943,-0.0793943,3.422491,24.44632,0.1448395,0.08296704,0,0,0.6699362
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,39.24047,39.24047,0.2476813,0.2476813,0,-1,0,0.2476813,0,0,0,0,0,0.2607172,0.2476813,0,0,11.1497,0.5905418,0,0.2607172,-0.2607172,3.147671,22.48332,0.1448395,0.2724495,0,0,0.5905418
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,38.82097,38.82097,0.05873528,0.05873528,0,-1,0,0.05873528,0,0,6.938894E-18,0,0,0.06182661,0.05873528,0,0,11.43939,0.3298247,0,0.06182661,-0.06182661,3.0825,22.01782,0.1448395,0.0646088,0,0,0.3298247
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,38.3679,38.3679,0.1059504,0.1059504,0,-1,0,0.1059504,0,0,0,0,0,0.1115267,0.1059504,0,0,11.50808,0.2679981,0,0.1115267,-0.1115267,2.964941,21.17811,0.1448395,0.1165454,0,0,0.2679981
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,37.99035,37.99035,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.632,0.1564714,3.33,0,3.33,6.124056,43.74317,0.1449765,0.6307042,0,5,0.1564714
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8292331,43.80486,37.82255,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,378.7717,0,0,0,0.8292331,0,0,3.505263,3.33,8.302003,3.153471,4.159233,0,4.159233,10.06985,71.92737,0.1450303,0.2408196,0.6633865,5,3.982704
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.785599,51.04428,37.54567,2.128361,2.128361,4.367674,0,1.357375,2.128361,83.89548,0,0,0,1.785599,0,0,2.239313,2.127347,4.14277,6.896781,3.912946,0,3.912946,13.782,98.44264,0.1451679,2.341197,1.428479,5,8.68238
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.498806,58.18264,38.3679,1.520052,1.520052,0,0,0,1.520052,164.3895,0.6689267,0,0,2.498806,1.600055,1.520052,0,0,0.2298242,10.41843,0.2298242,0,0.2298242,14.00003,100,0.1451557,1.672057,1.999044,0,12.91724
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.983808,65.07587,40.25567,0,0,0,-1,0,0,0,2.983808,0,0,2.983808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451557,0,2.387046,0,13.60908
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.249575,70.62536,42.49583,2.543765,2.543765,0,0,0,2.543765,127.7466,0.5719269,0,0,3.249575,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1451557,2.798142,2.59966,0,13.87485
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.318408,74.11729,44.64369,0.9069363,0.9069363,0,0,0,0.9069363,365.892,2.363738,0,0,3.318408,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1451557,0.9976299,2.654726,0,13.94368
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.207227,75.29404,46.55664,2.927931,2.927931,0,0,0,2.927931,109.539,0.1251944,0,0,3.207227,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1451557,3.220725,2.565782,0,13.8325
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.918618,74.39575,48.41924,0.6928887,0.6928887,0,0,0,0.6928887,421.2246,2.189261,0,0,2.918618,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1451557,0.7621775,2.334894,0,13.54389
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.467315,70.79346,49.40927,0.6612912,0.6612912,0,-1,0,0.6612912,373.1056,1.771219,0,0,2.467315,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1451557,0.7274203,1.973852,0,13.09259
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.842302,65.01248,49.69453,0.4329204,0.4329204,0,0,0,0.4329204,425.5522,1.386596,0,0,1.842302,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1451557,0.4762124,1.473842,0,12.46758
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.0375,58.35939,50.12243,0.2718149,0.2718149,0,0,0,0.2718149,381.6936,0.7513791,0,0,1.0375,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1451557,0.2989964,0.83,0,11.66277
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,49.40927,49.40927,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451557,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,47.66413,47.66413,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1451557,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,46.03645,46.03645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1451557,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,44.5514,44.5514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1451557,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,43.10831,43.10831,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1451557,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,41.81623,41.81623,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1451557,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,41.01078,41.01078,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1451557,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,40.3983,40.3983,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1451557,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,39.71032,39.71032,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1451557,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,39.29081,39.29081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1451557,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,38.86292,38.86292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1451557,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,38.41824,38.41824,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1451557,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,38.04069,38.04069,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1451557,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.050953,45.51257,37.84772,0.1871618,0.1871618,0,0,0,0.1871618,561.5211,0,0,0,1.050953,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8539404,0,0.8539404,7.135749,50.96953,0.1451107,0.2058779,0.8407622,0,4.395653
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.794553,51.16467,37.58762,0,0,0,0,0,0,0,0,0,0,1.794553,0,0,0,0,7.235586,4.113247,1.794553,0,1.794553,8.838211,63.12996,0.145016,0,1.435643,0,5.9078
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.506597,58.31234,38.41824,1.661157,1.661157,0,0,0,1.661157,150.8946,0,0,0,2.506597,1.748587,1.661157,0,0,5.441032,5.728345,0.75801,0,0.75801,9.557323,68.26646,0.1449761,1.827273,2.005277,0,8.234941
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,2.989507,65.24541,40.34797,0.7625182,0.7625182,0,-1,0,0.7625182,392.0572,0,0,0,2.989507,0.8026507,0.7625182,0,0,4.683022,6.410554,2.186857,0,2.186857,11.63196,83.08524,0.144861,0.83877,2.391606,0,9.400062
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.253299,70.8138,42.61329,1.517828,1.517828,0,0,0,1.517828,214.3391,0,0,0,3.253299,1.597713,1.517828,0,0,2.496166,8.378725,1.655586,0,1.655586,13.20258,94.30398,0.144774,1.669611,2.602639,0,11.63202
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.320249,74.32102,44.78632,0.6977481,0.6977481,0,0,0,0.6977481,475.8521,1.745197,0,0,3.320249,0.7344716,0.6977481,0,0,0.84058,9.868752,0.84058,0,0.84058,14.00003,100,0.1447299,0.7675229,2.656199,0,13.189
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.207969,75.48434,46.69926,1.774283,1.774283,0,0,0,1.774283,180.8037,1.340303,0,0,3.207969,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1447299,1.951712,2.566375,0,13.83324
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.917444,74.62213,48.61221,0,0,0,0,0,0,0,2.917444,0,0,2.917444,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447299,0,2.333955,0,13.54272
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.466333,70.95241,49.5519,1.02003,1.02003,0,-1,0,1.02003,241.7903,1.392617,0,0,2.466333,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1447299,1.122033,1.973067,0,13.09161
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.839967,65.2071,49.8875,0.4614623,0.4614623,0,0,0,0.4614623,398.7253,1.354217,0,0,1.839967,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1447299,0.5076085,1.471974,0,12.46524
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.035188,58.49105,50.26506,1.427032,1.427032,0,0,0,1.427032,72.54132,0,0,0,1.035188,1.502139,1.427032,0,0,0,10.62527,0,0.466951,-0.466951,13.50782,96.48422,0.1447299,1.569735,0.8281502,0,11.66046
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,49.5519,49.5519,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.5188345,10.15832,0,1.509817,-1.509817,11.91633,85.11648,0.1447299,1.577759,0,0,10.15832
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,47.83193,47.83193,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.196409,8.648506,0,0.5416271,-0.5416271,11.34541,81.03845,0.1447299,0.5660003,0,0,8.648506
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,46.15391,46.15391,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.798217,8.106878,0,2.325342,-2.325342,8.89428,63.53045,0.1447299,2.429982,0,0,8.106878
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,44.64369,44.64369,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.38193,5.781537,0,0.6204144,-0.6204144,8.240306,58.85921,0.1447299,0.648333,0,0,5.781537
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,43.20899,43.20899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.07128,5.161122,0,0,0,8.240306,58.85921,0.1447299,0,0,0,5.161122
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,41.90852,41.90852,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.07128,5.161122,0,0.03907505,-0.03907505,8.199118,58.56501,0.1447299,0.04083343,0,0,5.161122
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,41.10307,41.10307,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.114697,5.122047,0,0.007214788,-0.007214788,8.191512,58.51069,0.1447299,0.007539453,0,0,5.122047
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,40.4906,40.4906,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.122713,5.114832,0,0.5304721,-0.5304721,7.632346,54.51665,0.1447299,0.5543433,0,0,5.114832
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,39.78583,39.78583,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.712126,4.584361,0,0.2439817,-0.2439817,7.375166,52.67966,0.1447299,0.2549609,0,0,4.584361
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,39.33276,39.33276,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.983217,4.340379,0,0.1134301,-0.1134301,7.255601,51.82561,0.1447299,0.1185344,0,0,4.340379
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,38.91326,38.91326,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.109251,4.226949,0,0.2495008,-0.2495008,6.992604,49.94707,0.1447299,0.2607283,0,0,4.226949
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,38.46019,38.46019,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.386474,3.977448,0,0.2339266,-0.2339266,6.746024,48.18579,0.1447299,0.2444533,0,0,3.977448
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,38.08264,38.08264,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.646392,3.743521,0,0.4800783,-0.4800783,6.239976,44.57117,0.1447299,0.5016818,0,0,3.743521
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9087933,44.48266,37.89806,0.5346411,0.5346411,0,0,0,0.5346411,169.9819,0,0,0,0.9087933,0.5627801,0.5346411,0,0,8.179812,3.263443,0.3460131,0,0.3460131,6.568233,46.91586,0.1447117,0.5881053,0.7270346,0,4.172236
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.803388,51.29342,37.63796,0,0,0,0,0,0,0,0,0,0,1.803388,0,0,0,0,7.833799,3.574855,1.803388,0,1.803388,8.279078,59.13615,0.1446171,0,1.44271,0,5.378243
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.514067,58.45869,38.48536,0.6475422,0.6475422,0,0,0,0.6475422,388.2476,0,0,0,2.514067,0.6816235,0.6475422,0,0,6.030411,5.197904,1.832444,0,1.832444,10.01749,71.55333,0.1445212,0.7122965,2.011254,0,7.711971
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,2.994953,65.42279,40.44865,3.085278,3.085278,0,-1,0,3.085278,97.0724,0,0,0.06380605,2.994953,3.247661,3.085278,0,0,4.197967,6.847104,0,0.2527079,-0.2527079,9.751109,69.65064,0.1445212,3.393806,2.395963,0,9.842057
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.256366,71.027,42.75592,1.628652,1.628652,0,0,0,1.628652,199.9425,0,0,0,3.256366,1.71437,1.628652,0,0,4.478754,6.594396,1.541996,0,1.541996,11.21397,80.09966,0.1444405,1.791517,2.605093,0,9.850762
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.321396,74.54934,44.95413,2.094289,2.094289,0,0,0,2.094289,158.593,0,0,0,3.321396,2.204515,2.094289,0,0,2.936758,7.982193,1.116882,0,1.116882,12.27354,87.66798,0.1443821,2.303718,2.657117,0,11.30359
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.208028,75.69908,46.86707,0,0,0,0,0,0,0,1.388152,0,0,3.208028,0,0,0,0,1.819876,8.987386,1.819876,0,1.819876,14.00003,100,0.1442871,0,2.566422,0,12.19541
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.917136,74.79575,48.75484,0.9715207,0.9715207,0,0,0,0.9715207,300.265,1.894483,0,0,2.917136,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1442871,1.068673,2.333709,0,13.54241
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.464403,71.16131,49.74487,1.004309,1.004309,0,-1,0,1.004309,245.3831,1.407237,0,0,2.464403,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1442871,1.104739,1.971523,0,13.08968
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.837608,65.39209,50.07209,0.3519266,0.3519266,0,0,0,0.3519266,522.1566,1.467159,0,0,1.837608,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1442871,0.3871193,1.470086,0,12.46288
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.032465,58.66368,50.44964,0.7032238,0.7032238,0,0,0,0.7032238,146.8188,0.2922291,0,0,1.032465,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1442871,0.7735462,0.8259717,0,11.65774
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,49.74487,49.74487,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1442871,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,47.97456,47.97456,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1442871,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,46.29654,46.29654,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1442871,1.749416,0,0,9.231721
