Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,44.73598,44.73598,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1442871,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,43.30128,43.30128,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1442871,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,41.97564,41.97564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1442871,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,41.17859,41.17859,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1442871,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,40.54094,40.54094,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1442871,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,39.82778,39.82778,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1442871,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,39.3831,39.3831,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1442871,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,38.95521,38.95521,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1442871,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,38.51053,38.51053,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1442871,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,38.13298,38.13298,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1442871,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9073688,44.51568,37.94001,0.1096554,0.1096554,0,0,0,0.1096554,827.473,0,0,0,0.9073688,0.1154267,0.1096554,0,0,7.429208,3.938987,0.7919421,0,0.7919421,7.703364,55.02392,0.1442458,0.1206209,0.725895,0,4.846355
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.812183,51.42198,37.6883,2.300917,2.300917,0,0,0,2.300917,78.75917,0,4.440892E-16,0,1.812183,2.422018,2.300917,0,0,6.637266,4.651734,0,0.6098347,-0.6098347,7.060542,50.43234,0.1442458,2.531009,1.449747,0,6.463918
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.521726,58.58751,38.53571,1.619119,1.619119,0,0,0,1.619119,155.7468,0,0,0,2.521726,1.704336,1.619119,0,0,7.31486,4.0419,0.8173903,0,0.8173903,7.835987,55.97122,0.1442032,1.781031,2.017381,0,6.563626
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.000461,65.59082,40.54094,0,0,0,-1,0,0,0,0,0,0,3.000461,0,0,0,0,6.49747,4.777551,3.000461,0,3.000461,10.68247,76.30324,0.1440471,0,2.400369,0,7.778012
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.259861,71.21339,42.87338,0.9119567,0.9119567,0,0,0,0.9119567,357.4579,0,0,0,3.259861,0.9599544,0.9119567,0,0,3.497009,7.477966,2.299907,0,2.299907,12.86436,91.88808,0.1439276,1.003152,2.607889,0,10.73783
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.322985,74.75063,45.09676,2.167592,2.167592,0,0,0,2.167592,153.3031,0,0,0,3.322985,2.281675,2.167592,0,0,1.197102,9.547882,1.041309,0,1.041309,13.85223,98.94431,0.1438735,2.384351,2.658388,0,12.87087
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.20814,75.90389,47.02648,0.2140102,0.2140102,0,0,0,0.2140102,1499.059,2.827074,0,0,3.20814,0.2252739,0.2140102,0,0,0.1557925,10.48506,0.1557925,0,0.1557925,14.00003,100,0.1438655,0.2354112,2.566512,0,13.6932
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.914866,75.06229,48.98976,0.4839551,0.4839551,0,0,0,0.4839551,602.3009,2.40544,0,0,2.914866,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1438655,0.5323507,2.331893,0,13.54014
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.461663,71.41164,49.97979,1.938283,1.938283,0,-1,0,1.938283,127.0022,0.4213644,0,0,2.461663,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1438655,2.132112,1.96933,0,13.08694
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.835034,65.58447,50.26506,1.684788,1.684788,0,0,0,1.684788,108.9178,0.06157233,0,0,1.835034,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1438655,1.853267,1.468027,0,12.46031
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.029556,58.84359,50.64261,1.070287,1.070287,0,0,0,1.070287,96.19444,0,0,0,1.029556,1.126618,1.070287,0,0,0,10.62527,0,0.09706121,-0.09706121,13.89772,99.2692,0.1438655,1.177315,0.8236451,0,11.65483
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,49.8875,49.8875,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.1078458,10.52821,0,1.786491,-1.786491,12.01459,85.81833,0.1438655,1.866883,0,0,10.52821
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,48.11719,48.11719,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.092836,8.741722,0,0.306315,-0.306315,11.69171,83.51202,0.1438655,0.3200991,0,0,8.741722
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,46.38883,46.38883,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.433186,8.435407,0,0.004610046,-0.004610046,11.68685,83.4773,0.1438655,0.004817498,0,0,8.435407
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,44.8115,44.8115,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.438308,8.430797,0,2.329024,-2.329024,9.231838,65.94157,0.1438655,2.43383,0,0,8.430797
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,43.3684,43.3684,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,5.026113,6.101773,0,1.204157,-1.204157,7.962545,56.87521,0.1438655,1.258344,0,0,6.101773
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,42.02599,42.02599,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.364065,4.897615,0,0.2555958,-0.2555958,7.693124,54.95078,0.1438655,0.2670977,0,0,4.897615
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,41.22054,41.22054,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.648061,4.64202,0,0.4974295,-0.4974295,7.168787,51.20552,0.1438655,0.5198138,0,0,4.64202
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,40.59128,40.59128,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.20076,4.14459,0,0.2924484,-0.2924484,6.860519,49.00361,0.1438655,0.3056086,0,0,4.14459
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,39.87812,39.87812,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.525703,3.852142,0,0.4816447,-0.4816447,6.352821,45.3772,0.1438655,0.5033187,0,0,3.852142
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,39.40828,39.40828,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.060863,3.370497,0,0.5027121,-0.5027121,5.822916,41.59217,0.1438655,0.5253341,0,0,3.370497
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,38.98038,38.98038,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.619432,2.867785,0,0.4981672,-0.4981672,5.297802,37.84137,0.1438655,0.5205848,0,0,2.867785
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,38.53571,38.53571,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.172952,2.369618,0,0.2978891,-0.2978891,4.983799,35.5985,0.1438655,0.3112941,0,0,2.369618
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,38.13298,38.13298,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.50394,2.071728,0,0.1899375,-0.1899375,4.783587,34.16842,0.1438655,0.1984847,0,0,2.071728
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9128664,44.55727,37.94001,0.4551477,0.4551477,0,0,0,0.4551477,200.5649,0,0,0,0.9128664,0.4791029,0.4551477,0,0,9.714981,1.881791,0.4337635,0,0.4337635,5.195092,37.10772,0.143843,0.5006625,0.7302932,0,2.794657
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.821467,51.49937,37.6883,0.2268297,0.2268297,0,0,0,0.2268297,803.0109,0,0,0,1.821467,0.2387681,0.2268297,0,0,9.281218,2.272178,1.582699,0,1.582699,6.696572,47.83256,0.1437609,0.2495127,1.457174,0,4.093645
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.529439,58.70724,38.57766,1.688829,1.688829,0,0,0,1.688829,149.7747,0,0,0,2.529439,1.777715,1.688829,0,0,7.698519,3.696607,0.751724,0,0.751724,7.40972,52.92646,0.143722,1.857712,2.023551,0,6.226046
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.005866,65.758,40.63323,2.031845,2.031845,0,-1,0,2.031845,147.9377,0,0,0,3.005866,2.138784,2.031845,0,0,6.946795,4.373159,0.8670814,0,0.8670814,8.232306,58.80206,0.1436772,2.23503,2.404693,0,7.379025
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.262141,71.45022,43.04118,1.889219,1.889219,0,0,0,1.889219,172.6714,0,0,0,3.262141,1.988651,1.889219,0,0,6.079713,5.153532,1.273489,0,1.273489,9.440444,67.4316,0.1436113,2.07814,2.609712,0,8.415672
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.32292,75.01942,45.30651,3.770354,3.770354,5,0,1.53,3.770354,88.13284,0,0,0,3.32292,0,0,1.229646,1.168164,4.806224,6.299673,4.491084,0,4.491084,13.70106,97.86452,0.1437883,4.147389,2.658336,5,9.622593
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.206823,76.16747,47.24462,1.968956,1.968956,0,0,0,1.968956,162.8693,0.8190984,0,0,3.206823,2.072585,1.968956,0,0,0.3151402,10.34165,0.3151402,0,0.3151402,14.00003,100,0.143772,2.165851,2.565459,0,13.54847
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.912463,75.32748,49.22469,0.9867274,0.9867274,0,0,0,0.9867274,295.1639,1.873802,0,0,2.912463,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.143772,1.0854,2.32997,0,13.53774
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.458797,71.66072,50.21472,1.084708,1.084708,0,-1,0,1.084708,226.6783,1.316999,0,0,2.458797,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.143772,1.193179,1.967037,0,13.08407
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.831856,65.81824,50.49998,0.3163066,0.3163066,0,0,0,0.3163066,579.1395,1.498902,0,0,1.831856,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.143772,0.3479372,1.465485,0,12.45713
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.02658,59.01401,50.82719,0.224823,0.224823,0,0,0,0.224823,456.6171,0.7899244,0,0,1.02658,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.143772,0.2473053,0.8212641,0,11.65185
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,50.07209,50.07209,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.143772,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,48.30178,48.30178,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.143772,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,46.55664,46.55664,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.143772,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,44.95413,44.95413,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.143772,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,43.46908,43.46908,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143772,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,42.11827,42.11827,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143772,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,41.32122,41.32122,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143772,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,40.6584,40.6584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143772,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,39.92846,39.92846,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143772,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,39.45023,39.45023,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143772,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,39.03072,39.03072,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143772,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,38.56087,38.56087,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143772,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,38.15815,38.15815,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438871,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.922344,44.65532,37.96518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.922344,0,0,3.505263,3.33,8.475861,2.997,4.252344,0,4.252344,9.993249,71.3802,0.143913,0,0.7378752,5,3.919344
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.830525,51.59344,37.70509,2.807534,2.807534,5,0,1.53,2.807534,65.20044,0,0,0,1.830525,0,0,2.192466,2.082842,4.223516,6.82411,3.913367,0,3.913367,13.70579,97.89834,0.1441184,3.088288,1.46442,5,8.654634
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.53694,58.83491,38.62799,0.07292561,0.07292561,0,0,0,0.07292561,3478.805,2.150027,0,0,2.53694,0.0767638,0.07292561,0,0,0.3101491,10.34614,0.3101491,0,0.3101491,14.00003,100,0.1441024,0.08021817,2.029552,0,12.88308
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.010675,65.94998,40.75069,2.552814,2.552814,0,-1,0,2.552814,117.9355,0.3235018,0,0,3.010675,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1441024,2.808096,2.40854,0,13.63595
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.264291,71.6859,43.20899,0,0,0,0,0,0,0,3.264291,0,0,3.264291,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441024,0,2.611433,0,13.88957
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.323673,75.24391,45.47431,0.744884,0.744884,0,0,0,0.744884,446.2,2.539584,0,0,3.323673,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1441024,0.8193725,2.658938,0,13.94895
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.205555,76.42108,47.45438,0,0,0,0,0,0,0,3.205555,0,0,3.205555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441024,0,2.564444,0,13.83083
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.910929,75.53988,49.40927,2.162479,2.162479,0,0,0,2.162479,134.6107,0.6346353,0,0,2.910929,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1441024,2.378727,2.328743,0,13.5362
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.455807,71.90857,50.44964,0.433082,0.433082,0,-1,0,0.433082,567.0536,1.999931,0,0,2.455807,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1441024,0.4763902,1.964646,0,13.08108
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.828569,66.05098,50.7349,0.9396089,0.9396089,0,0,0,0.9396089,194.6096,0.8395071,0,0,1.828569,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1441024,1.03357,1.462855,0,12.45384
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.023182,59.23414,51.06211,0.8797505,0.8797505,0,0,0,0.8797505,116.3037,0.09712896,0,0,1.023182,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1441024,0.9677255,0.8185457,0,11.64846
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,50.26506,50.26506,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441024,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,48.46958,48.46958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441024,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,46.69926,46.69926,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1441024,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,45.04642,45.04642,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1441024,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,43.58654,43.58654,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1441024,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,42.21896,42.21896,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1441024,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,41.38834,41.38834,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1441024,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,40.72552,40.72552,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1441024,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,39.99558,39.99558,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1441024,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,39.50056,39.50056,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1441024,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,39.05589,39.05589,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441024,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,38.57766,38.57766,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441024,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,38.2001,38.2001,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442213,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9319414,44.78068,38.01552,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,108.6723,0,0,0,0.9319414,0,0,3.505263,3.33,8.475861,2.997,4.261941,0,4.261941,10.00235,71.44524,0.1443389,0.9433269,0.7455531,5,3.928941
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.839437,51.69564,37.73026,2.69645,2.69645,4.952208,0,1.516953,2.69645,68.21697,0,0,0,1.839437,0,0,2.255758,2.14297,4.213919,6.832747,3.982407,0,3.982407,13.7804,98.43121,0.1445342,2.966095,1.471549,5,8.672184
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.544352,58.9619,38.67834,2.28965,2.28965,0,0,0,2.28965,111.124,0,0,0,2.544352,2.410158,2.28965,0,0,0.231512,10.41691,0.1341938,0,0.1341938,13.9077,99.34055,0.1445272,2.518615,2.035482,0,12.96127
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.015367,66.14101,40.86815,1.16679,1.16679,0,-1,0,1.16679,258.4326,1.689849,0,0,3.015367,1.2282,1.16679,0,0,0.09731817,10.53769,0.09731817,0,0.09731817,14.00003,100,0.1445222,1.283469,2.412294,0,13.55305
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.266493,71.9118,43.3684,2.367144,2.367144,0,0,0,2.367144,137.993,0.774762,0,0,3.266493,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1445222,2.603858,2.613194,0,13.89177
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.323907,75.48425,45.65889,1.650155,1.650155,0,0,0,1.650155,201.43,1.586902,0,0,3.323907,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1445222,1.81517,2.659125,0,13.94918
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.204707,76.64751,47.63896,1.018941,1.018941,0,0,0,1.018941,314.5135,2.132138,0,0,3.204707,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1445222,1.120835,2.563766,0,13.82998
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.909098,75.7595,49.60224,2.218617,2.218617,0,0,0,2.218617,131.1221,0.5737118,0,0,2.909098,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1445222,2.440479,2.327279,0,13.53437
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.453382,72.1125,50.64261,1.430551,1.430551,0,-1,0,1.430551,171.4991,0.9475391,0,0,2.453382,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1445222,1.573606,1.962706,0,13.07866
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.825763,66.23172,50.91948,0.3107182,0.3107182,0,0,0,0.3107182,587.5943,1.498691,0,0,1.825763,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1445222,0.3417901,1.46061,0,12.45104
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.019947,59.41116,51.25509,2.539015,2.539015,0,0,0,2.539015,40.17096,0,4.440892E-16,0,1.019947,2.672647,2.539015,0,0,0,10.62527,0,1.652701,-1.652701,12.25793,87.55646,0.1445222,2.792916,0.8159572,0,11.64522
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,50.44964,50.44964,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.836334,8.972573,0,2.47419,-2.47419,9.649903,68.92774,0.1445222,2.585529,0,0,8.972573
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,48.65416,48.65416,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.585434,6.498384,0,1.084122,-1.084122,8.507138,60.76516,0.1445222,1.132907,0,0,6.498384
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,46.8419,46.8419,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.790014,5.414262,0,2.441118,-2.441118,5.933974,42.38544,0.1445222,2.550968,0,0,5.414262
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,45.16388,45.16388,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.502367,2.973144,0,0.3190284,-0.3190284,5.597689,39.98341,0.1445222,0.3333847,0,0,2.973144
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,43.67883,43.67883,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.856843,2.654115,0,0.09112174,-0.09112174,5.501638,39.29734,0.1445222,0.09522222,0,0,2.654115
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,42.31124,42.31124,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.95809,2.562994,0,0.4175063,-0.4175063,5.061548,36.15384,0.1445222,0.4362941,0,0,2.562994
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,41.48063,41.48063,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.421986,2.145487,0,0.7401507,-0.7401507,4.28136,30.58108,0.1445222,0.7734575,0,0,2.145487
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,40.80103,40.80103,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.24438,1.405336,0,0.3453515,-0.3453515,3.917328,27.98086,0.1445222,0.3608924,0,0,1.405336
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,40.04592,40.04592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6281,1.059985,0,0,0,3.917328,27.98086,0.1445222,0,0,0,1.059985
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,39.55091,39.55091,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.6281,1.059985,0,0.3577016,-0.3577016,3.540277,25.28764,0.1445222,0.3737982,0,0,1.059985
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,39.07267,39.07267,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,11.02555,0.7022833,0,0.5718071,-0.5718071,2.93754,20.98238,0.1445222,0.5975384,0,0,0.7022833
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,38.60283,38.60283,0.4139852,0.1239524,0,-1,0,0.1239524,0,0,0.2900328,0.3314313,0,0.1304762,0.1239524,0,0,11.66089,0.1304762,0,0.1304762,-0.1304762,2.800006,20,0.1445222,0.4553837,0,0,0.1304762
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,38.2001,38.2001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445222,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.223194,47.02359,38.01552,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,255.0684,0,0,0,1.223194,0,0,3.505263,3.33,11.80586,0,4.553194,0,4.553194,7.119545,50.85379,0.1445832,0.5275109,0.9785553,5,1.223194
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.848285,51.79741,37.75542,0,0,3.505263,0,1.121937,0,0,0,0,0,1.848285,0,0,3.505263,3.33,7.252666,4.097875,5.178285,0,5.178285,12.0321,85.94338,0.1445603,0,1.478628,5,5.946159
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.259476,65.99375,38.70351,0.5061381,0.5061381,0,0,0,0.5061381,643.9896,0.6523182,0,0,3.259476,0.532777,0.5061381,0,0,2.074381,8.758331,2.074381,0,2.074381,14.00003,100,0.1444539,0.5567519,2.607581,0,12.01781
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.020427,66.30532,40.96044,1.258505,1.258505,0,-1,0,1.258505,240.0012,1.695685,0,0,3.020427,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1444539,1.384355,2.416342,0,13.6457
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.268926,72.11929,43.51103,1.334195,1.334195,0,0,0,1.334195,245.0112,1.864511,0,0,3.268926,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1444539,1.467614,2.615141,0,13.8942
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,3.954433,83.58985,45.8267,2.821804,2.821804,0,0,0,2.821804,140.1385,0.9841134,0,0,3.954433,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1444539,3.103984,3.163546,0,14.57971
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.913058,85.85113,47.80676,2.434454,2.434454,0,0,0,2.434454,160.7365,1.350474,0,0,3.913058,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1444539,2.6779,3.130446,0,14.53833
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.604267,84.4371,49.78682,1.457307,1.457307,0,0,0,1.457307,247.3239,2.07026,0,0,3.604267,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1444539,1.603037,2.883414,0,14.22954
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.083595,79.37541,50.87753,2.53125,2.53125,0,-1,0,2.53125,121.8211,0.4191218,0,0,3.083595,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1444539,2.784375,2.466876,0,13.70887
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.822757,66.41998,51.11246,0.9321032,0.9321032,0,0,0,0.9321032,195.5531,0.8415954,0,0,1.822757,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1444539,1.025313,1.458205,0,12.44803
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.220536,61.32973,51.43967,1.239301,1.239301,0,0,0,1.239301,98.4859,0,2.220446E-16,0,1.220536,1.304527,1.239301,0,0,0,10.62527,0,0.0839906,-0.0839906,13.91149,99.36761,0.1444539,1.363231,0.9764292,0,11.84581
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,50.64261,50.64261,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.09332288,10.54128,0,2.741184,-2.741184,11.02203,78.72865,0.1444539,2.864537,0,0,10.54128
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,48.79679,48.79679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.139083,7.8001,0,0,0,11.02203,78.72865,0.1444539,0,0,0,7.8001
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,47.00131,47.00131,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.139083,7.8001,0,1.711899,-1.711899,9.217532,65.83939,0.1444539,1.788935,0,0,7.8001
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,45.25617,45.25617,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,5.041193,6.088201,0,2.253762,-2.253762,6.841858,48.87032,0.1444539,2.355181,0,0,6.088201
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,43.74595,43.74595,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.545373,3.834438,0,2.789311,-2.789311,3.901666,27.86899,0.1444539,2.91483,0,0,3.834438
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,42.3532,42.3532,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.64461,1.045127,0,0.558709,-0.558709,3.312735,23.66235,0.1444539,0.5838509,0,0,1.045127
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2654,0.4864178,0,0,0,3.312735,23.66235,0.1444539,0,0,0,0.4864178
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,40.84298,40.84298,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.2654,0.4864178,0,0.03338277,-0.03338277,3.277546,23.411,0.1444539,0.03488499,0,0,0.4864178
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,40.08787,40.08787,0.5697945,0.4303833,0,-1,0,0.4303833,0,0,0.1394113,0.1963907,0,0.453035,0.4303833,0,0,11.30249,0.453035,0,0.453035,-0.453035,2.800006,20,0.1444539,0.626774,0,0,0.453035
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,39.57608,39.57608,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444539,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,39.09784,39.09784,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444539,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,38.62799,38.62799,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444539,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,38.22527,38.22527,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446093,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.951353,44.95443,38.04069,0,0,3.505263,0,1.121937,0,0,0,0,0,0.951353,0,0,3.505263,3.33,8.475861,2.997,4.281353,0,4.281353,10.02077,71.57677,0.1446323,0,0.7610824,5,3.948353
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.857062,51.8987,37.78059,0.8401237,0.8401237,3.300593,0,1.066062,0.8401237,221.0462,0,0,0,1.857062,0,0,2.460469,2.337445,4.194507,6.850218,4.194507,0,4.194507,14.00003,100,0.1446377,0.924136,1.485649,5,8.707279
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.559017,59.2051,38.77063,0,0,0,0,0,0,0,2.559017,0,0,2.559017,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446377,0,2.047214,0,13.18429
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.02471,66.50282,41.08629,0.6201016,0.6201016,0,-1,0,0.6201016,487.7765,2.371971,0,0,3.02471,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1446377,0.6821117,2.419768,0,13.64998
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.271224,72.32549,43.65366,0.6648028,0.6648028,0,0,0,0.6648028,492.0592,2.571431,0,0,3.271224,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1446377,0.7312831,2.616979,0,13.8965
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.099193,85.84734,45.9945,0.7931749,0.7931749,0,0,0,0.7931749,516.8082,3.264272,0,0,4.099193,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1446377,0.8724924,3.279354,0,14.72447
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.202789,77.08752,47.99973,0.8061192,0.8061192,0,0,0,0.8061192,397.3096,2.354243,0,0,3.202789,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1446377,0.8867311,2.562231,0,13.82806
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.904213,76.23752,50.03013,3.41349,3.41349,1.25,0,0.50625,3.41349,85.08047,0.6268557,0,0,2.904213,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1446377,3.754839,2.323371,5,13.52949
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.448317,72.50823,51.02016,0.8088408,0.8088408,0,-1,0,0.8088408,302.6945,1.596906,0,0,2.448317,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1446377,0.8897249,1.958654,0,13.07359
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.819751,66.59881,51.29704,0.6127133,0.6127133,0,0,0,0.6127133,296.9987,1.174789,0,0,1.819751,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1446377,0.6739846,1.455801,0,12.44503
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.013268,59.75443,51.63264,1.728551,1.728551,0,0,0,1.728551,58.61949,0,2.220446E-16,0,1.013268,1.819527,1.728551,0,0,0,10.62527,0,0.8062595,-0.8062595,13.15016,93.9295,0.1446377,1.901406,0.810614,0,11.63854
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,50.77685,50.77685,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.8958438,9.819015,0,0.475788,-0.475788,12.64863,90.34718,0.1446377,0.4971984,0,0,9.819015
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,48.98976,48.98976,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.424497,9.343226,0,1.538067,-1.538067,11.02737,78.76675,0.1446377,1.60728,0,0,9.343226
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,47.14394,47.14394,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.13346,7.80516,0,1.528985,-1.528985,9.415675,67.25469,0.1446377,1.597789,0,0,7.80516
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,45.3988,45.3988,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.832332,6.276175,0,1.32392,-1.32392,8.020141,57.28661,0.1446377,1.383496,0,0,6.276175
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,43.84663,43.84663,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.303354,4.952255,0,3.505263,-3.505263,4.325269,30.89472,0.1446377,4.088822,0,0,4.952255
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,42.42871,42.42871,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.19809,1.446992,0,0.1518327,-0.1518327,4.165224,29.75154,0.1446377,0.1586652,0,0,1.446992
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,41.55614,41.55614,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.36679,1.295159,0,0.3633933,-0.3633933,3.782173,27.01547,0.1446377,0.379746,0,0,1.295159
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,40.86815,40.86815,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.77056,0.9317662,0,0.4031722,-0.4031722,3.357193,23.9799,0.1446377,0.421315,0,0,0.9317662
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,40.11304,40.11304,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.21853,0.528594,0,0.3313159,-0.3313159,3.007955,21.48535,0.1446377,0.3462252,0,0,0.528594
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,39.61803,39.61803,0.7124881,0.1874142,0,-1,0,0.1874142,0,0,0.525074,0.5963228,0,0.1972781,0.1874142,0,0,11.58666,0.1972781,0,0.1972781,-0.1972781,2.800006,20,0.1446377,0.7837369,0,0,0.1972781
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,39.14818,39.14818,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446377,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,38.67834,38.67834,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446377,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,38.27561,38.27561,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1447972,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9608164,45.07032,38.08264,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,316.1227,4.440892E-16,0,0,0.9608164,0,0,3.505263,3.33,8.475861,2.997,4.290816,0,4.290816,10.02975,71.64091,0.1448518,0.3343316,0.7686532,5,3.957816
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.865577,52.01642,37.82255,0.7338361,0.7338361,3.17538,0,1.031879,0.7338361,254.2227,0,0,0,1.865577,0,0,2.441544,2.319466,4.185044,6.858735,4.185044,0,4.185044,14.00003,100,0.144844,0.8072196,1.492462,5,8.724312
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.566126,59.32972,38.82097,0.5199965,0.5199965,0,0,0,0.5199965,493.4891,2.018761,0,0,2.566126,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.144844,0.5719961,2.052901,0,13.1914
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.029516,66.66494,41.17859,0.7961847,0.7961847,0,-1,0,0.7961847,380.5042,2.191427,0,0,3.029516,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.144844,0.8758032,2.423613,0,13.65479
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.273382,72.53036,43.7963,0,0,0,0,0,0,0,3.273382,0,0,3.273382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144844,0,2.618706,0,13.89866
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.325115,76.13671,46.15391,1.108264,1.108264,0,0,0,1.108264,300.0292,2.158521,0,0,3.325115,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.144844,1.21909,2.660092,0,13.95039
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.201533,77.30965,48.18431,0,0,0,0,0,0,0,3.201533,0,0,3.201533,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144844,0,2.561226,0,13.82681
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.902165,76.4445,50.21472,0,0,0,0,0,0,0,2.902165,0,0,2.902165,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144844,0,2.321733,0,13.52744
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.44486,72.75131,51.25509,0,0,0,-1,0,0,0,2.44486,0,0,2.44486,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144844,0,1.955888,0,13.07013
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.816555,66.78522,51.49001,1.308877,1.308877,0,0,0,1.308877,138.7873,0.4387895,0,0,1.816555,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.144844,1.439764,1.453244,0,12.44183
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.009841,59.92081,51.81723,1.092566,1.092566,0,0,0,1.092566,92.42834,0,0,0,1.009841,1.15007,1.092566,0,0,0,10.62527,0,0.1402289,-0.1402289,13.85221,98.94418,0.144844,1.201823,0.8078727,0,11.63511
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,50.96983,50.96983,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.1558099,10.48505,0,2.284577,-2.284577,11.44406,81.74311,0.144844,2.387383,0,0,10.48505
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,49.13239,49.13239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.694229,8.200468,0,0,0,11.44406,81.74311,0.144844,0,0,0,8.200468
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,47.28658,47.28658,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.694229,8.200468,0,0.3762978,-0.3762978,11.04741,78.90988,0.144844,0.3932312,0,0,8.200468
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,45.49109,45.49109,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.112337,7.824171,0,2.030681,-2.030681,8.906879,63.62044,0.144844,2.122062,0,0,7.824171
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,43.93893,43.93893,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.368649,5.793489,0,3.505263,-3.505263,5.212008,37.22855,0.144844,3.87903,0,0,5.793489
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,42.49583,42.49583,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.263387,2.288226,0,0.4314067,-0.4314067,4.757265,33.9804,0.144844,0.45082,0,0,2.288226
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,41.59809,41.59809,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.742727,1.85682,0,0.4729335,-0.4729335,4.258749,30.41958,0.144844,0.4942155,0,0,1.85682
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,40.91849,40.91849,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.26821,1.383886,0,0.4692469,-0.4692469,3.76412,26.88652,0.144844,0.490363,0,0,1.383886
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,40.13821,40.13821,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.78959,0.9146391,0,0.5015285,-0.5015285,3.235462,23.1104,0.144844,0.5240973,0,0,0.9146391
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,39.6432,39.6432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.34685,0.4131106,0,0,0,3.235462,23.1104,0.144844,0,0,0,0.4131106
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,39.17335,39.17335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.34685,0.4131106,0,0,0,3.235462,23.1104,0.144844,0,0,0,0.4131106
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,38.67834,38.67834,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.34685,0.4131106,0,0.1480597,-0.1480597,3.079394,21.99563,0.144844,0.1547224,0,0,0.4131106
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,38.27561,38.27561,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.51136,0.2650509,3.33,0,3.33,6.238509,44.56069,0.1449725,0.5950555,0,5,0.2650509
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.308043,47.7616,38.08264,0.175726,0.175726,3.680989,0,1.16991,0.175726,744.365,4.440892E-16,0,0,1.308043,0,0,3.505263,3.33,8.181359,3.262051,4.638042,0,4.638042,10.63854,75.98944,0.1449953,0.1932986,1.046434,5,4.570094
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.874466,52.09108,37.82255,0.8396323,0.8396323,2.596317,0,0.8737946,0.8396323,223.2485,0,0,0,1.874466,0,0,1.756685,1.66885,3.543317,7.436289,3.543317,0,3.543317,14.00003,100,0.1449584,0.9235955,1.499573,5,9.310756
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.573651,59.41928,38.83775,1.534985,1.534985,0,0,0,1.534985,167.6662,0.9578774,0,0,2.573651,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1449584,1.688484,2.058921,0,13.19893
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.033697,66.85158,41.29605,0,0,0,-1,0,0,0,3.033697,0,0,3.033697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449584,0,2.426957,0,13.65897
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.274843,72.75964,43.9641,1.187799,1.187799,0,0,0,1.187799,275.707,2.024529,0,0,3.274843,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1449584,1.306578,2.619875,0,13.90012
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.324594,76.37997,46.34688,0,0,0,0,0,0,0,3.324594,0,0,3.324594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449584,0,2.659676,0,13.94987
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.199954,77.53893,48.37729,0.5877457,0.5877457,0,0,0,0.5877457,544.4453,2.581274,0,0,3.199954,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1449584,0.6465203,2.559963,0,13.82523
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.899993,76.65015,50.3993,0.8970273,0.8970273,0,0,0,0.8970273,323.2892,1.955753,0,0,2.899993,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1449584,0.9867301,2.319994,0,13.52527
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.442116,72.94202,51.43967,1.401653,1.401653,0,-1,0,1.401653,174.2311,0.9666914,0,0,2.442116,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1449584,1.541818,1.953692,0,13.06739
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.812782,67.01326,51.72493,0.5960885,0.5960885,0,0,0,0.5960885,304.1129,1.185321,0,0,1.812782,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1449584,0.6556974,1.450226,0,12.43806
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.006298,60.09503,52.0102,1.945122,1.945122,0,0,0,1.945122,51.73442,0,2.220446E-16,0,1.006298,2.047497,1.945122,0,0,0,10.62527,0,1.041199,-1.041199,12.90251,92.16058,0.1449584,2.139635,0.8050382,0,11.63157
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,51.11246,51.11246,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.156888,9.584075,0,2.050423,-2.050423,10.74117,76.7225,0.1449584,2.142692,0,0,9.584075
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,49.31697,49.31697,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.435136,7.533652,0,0.4223014,-0.4223014,10.29603,73.5429,0.1449584,0.441305,0,0,7.533652
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,47.45438,47.45438,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.90436,7.111351,0,1.178479,-1.178479,9.053801,64.66988,0.1449584,1.231511,0,0,7.111351
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,45.63372,45.63372,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.213781,5.932871,0,0.906387,-0.906387,8.098385,57.84549,0.1449584,0.9471744,0,0,5.932871
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,44.05639,44.05639,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.220878,5.026484,0,1.61811,-1.61811,6.392748,45.66239,0.1449584,1.690925,0,0,5.026484
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,42.59651,42.59651,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,8.018778,3.408375,0,0.407928,-0.407928,5.962754,42.59101,0.1449584,0.4262848,0,0,3.408375
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,41.69877,41.69877,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.472031,3.000447,0,0.5097843,-0.5097843,5.425394,38.75274,0.1449584,0.5327246,0,0,3.000447
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,40.98561,40.98561,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.038458,2.490662,0,0.3932797,-0.3932797,5.010841,35.79165,0.1449584,0.4109773,0,0,2.490662
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,40.21372,40.21372,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.475435,2.097382,0,0.1351226,-0.1351226,4.868409,34.77428,0.1449584,0.1412031,0,0,2.097382
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,39.69354,39.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.625571,1.96226,0,0,0,4.868409,34.77428,0.1449584,0,0,0,1.96226
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,39.2153,39.2153,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.625571,1.96226,0,0.4044904,-0.4044904,4.442039,31.72878,0.1449584,0.4226924,0,0,1.96226
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,38.70351,38.70351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07501,1.55777,0,0,0,4.442039,31.72878,0.1449584,0,0,0,1.55777
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,38.32595,38.32595,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.07501,1.55777,0,0.3693112,-0.3693112,4.052751,28.94816,0.1449584,0.3859302,0,0,1.55777
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9798723,45.2419,38.10781,0.1839365,0.1839365,0,0,0,0.1839365,532.7231,0,0,0,0.9798723,0.1936174,0.1839365,0,0,10.48535,1.188458,0.786255,0,0.786255,4.798657,34.27606,0.1449185,0.2023301,0.7838979,0,2.168331
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.883265,52.16508,37.82255,0.8339738,0.8339738,0,0,0,0.8339738,225.8183,0,0,0,1.883265,0.8778671,0.8339738,0,0,9.699096,1.896088,1.005398,0,1.005398,5.752462,41.08893,0.1448675,0.9173712,1.506612,0,3.779353
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.580928,59.5164,38.86292,0,0,0,0,0,0,0,0,0,0,2.580928,0,0,0,0,8.693698,2.800946,2.580928,0,2.580928,8.200945,58.57806,0.1447367,0,2.064742,0,5.381874
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.038232,67.01128,41.38834,1.223562,1.223562,0,-1,0,1.223562,248.3103,0,0,0,3.038232,1.287961,1.223562,0,0,6.11277,5.123781,1.750271,0,1.750271,9.861398,70.43842,0.1446481,1.345919,2.430586,0,8.162013
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.276343,72.97894,44.12351,1.900293,1.900293,0,0,0,1.900293,172.4126,0,0,0,3.276343,2.000308,1.900293,0,0,4.362499,6.699025,1.276035,0,1.276035,11.07195,79.08521,0.1445836,2.090322,2.621074,0,9.975368
